time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4403.0,-30.4864543743241,5.009488289122485,35.029108011941155,24.343191738612973,5.000677463820711,-26.93774119051037,-40.42303876541553,1.4519642799302304,-6.5134170752095315,-6.513417075235627,40.05827435563282,41063.76601137592,25752.945542489182,25752.945542489182,66816.7115538651,76728.33154699377,76719.97425375985,25752.945542489182,102472.91979624903,102472.91979624903,102472.91979624903,129783.2111293494,125280.2278810698,4502.98324827959,0.0,90805.44882092302,55140.887848433245,39627.28996943308,27310.291333100366,66937.58130253345,20727.86456420252,1542.9713413318216,0.0,0.8787654236961369,2.72739304324221,0.001494314320929203,1.0,1.0,-6.5134170752095315,334214.28256469476,1557047.384656076,4.658829576963618,1557047.384656076,4.658829576963618,0.758976325495295,0.09210280852172892,3.94667446301765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94667446301765,1.2849698724108842,1.2852550037707307,3.0714140056940216,6507.957718487798,15317.312693259688,6452.863623079222,0.0003193988275781256,23008.091919365615,2346.172435986358,19288.04119501745,1966.8328323145467,0.8383155483998633,0.8383155483998633,35642.58334062814,35405.22815468563,1.0083869589450076,0.8,4301.682210621173,4273.035954225843,1.0083869589450076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.449287005888,4632.441516551485,6.1721410545817,5.009488289122485,-3.705984150415004,8.71547243953749,2.9401528847783807,3.5,0.8400436813652516,0.6,0.00022188575974385643,1.0000018336019254,0.00022188535289444615,199.32467872840294,0.0,8.335951840571495e-08,0.23624087516179618,0.15728059819216897,7.516303797696176e-05,0.0001467227217668947,0.0005790668191418472,0.09210280864827994,0.09210280864827994,0.09210280864827994,0.09210204154639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.3567515851,595.7202606282124,0.0,0.09210280864827994,0.09210280852172892,0.09210280852172892,0.3703067189808952,0.3703067189808952,0.5,10.029447388688169,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,27310.291333100366,20727.86456420252,0.758976325495295,0.9981942916622268,0.6134635463713976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544150923265597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21054796485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40713816951137,260.40713816951137,-12.742861830488607,244.43798451607844,276.3762918229469,126680.29939824765,126681.28859909848,-0.9892008507993688,0.0,nan,276.3762918229469,3.226291822946905,269.98863036157326,-3.16136963842672,263.6009689001997,-9.549031099800288,257.21330743882174,-15.936692561178234,250.82564597744852,-22.32435402255146,244.43798451607844,-28.712015483921533,1.0,1.0,26022.012520719443,26022.012520719443,275.61380369655393,2.4638036965539527,275.61380369655393,275.61380369655393,76720.30033506022,76719.97425375985,0.3260813003726071,0.0,8546.071908451686,8546.071908451686,0.8840518883833449,3966.407835332738,275.61380369655393,2.4638036965539527,1.0,0.002,0.1283913247256141,0.004913894905817012,0.00019831802829670467,0.0018016819722803921,0.09915901414835233,0.09915901414835233,0.0,5.770965302853703e-13,0.9999916503497528,0.9999916503497528,0.0,0.09210203949549098,7.690262379420066e-07,0.0,0.0,0.0,1600121.8614486672,266.63658292479045,0.0,1.0,1284426.2290655377,2598.458975124683,,,,,,,,,,,,,,,,,,,2.0,15317.312693259688,1542.9713413318216,0.3703067189808952,6.173730061729009,2.9401528847783807
4404.0,-30.48647162549926,5.009463819002827,35.029110185478594,24.343250970728718,5.000688357654914,-26.93775562718075,-40.42305238600818,1.4519723592645783,-6.513410376505874,-6.513410376493664,40.058278750426695,41063.67397182201,25752.936429609734,25752.936429609734,66816.61040143174,76728.38416276031,76720.02814021856,25752.936429609734,102472.9645698283,102472.9645698283,102472.9645698283,129783.2681063483,125280.29267998511,4502.975426363191,0.0,90805.48707542276,55140.78137068638,39627.45078304042,27310.30353652,66937.75431956042,20727.873815214833,1542.9717594370086,0.0,0.8787654432302768,2.727393724174305,0.001494314320929203,1.0,1.0,-6.513410376505874,334214.370946209,1557047.5743788918,4.658828912624751,1557047.5743788918,4.658828912624751,0.7589763250890645,0.09210285589710365,3.9466673095311813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466673095311813,1.284969835444795,1.2852549662736221,3.0714085270064215,6507.946109806198,15317.296127174259,6452.863907863045,0.0003194013262672328,23008.1433152797,2346.177676911045,19288.042046255356,1966.8329191166563,0.8383137127560473,0.8383137127560473,35642.531657868654,35405.22815468563,1.0083851312081287,0.8,4301.675973059632,4273.035954225843,1.0083851312081287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.45648197219,4632.441516551485,6.172128227311582,5.009463819002827,-3.705980488314105,8.715444307316933,2.9401613347764632,3.5,0.8400460956504181,0.6,0.00022188535289444615,1.0000018026914188,0.00022188495290434556,199.32469302672465,0.0,8.109512799517333e-08,0.2298235927383212,0.15728067928729697,7.516292170308093e-05,0.00014672243119136523,0.0005790646227578993,0.09210285602838134,0.09210285602838134,0.09210285602838134,0.09210209154557522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.48854200187,595.7202179983345,0.0,0.09210285602838134,0.09210285589710365,0.09210285589710365,0.3703069073815699,0.3703069073815699,0.5,10.029424455633173,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27310.30353652,20727.873815214833,0.7589763250890645,0.9981902004427824,0.6134605857224353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544151978546433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.204130682425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407132750706,260.407132750706,-12.742867249293965,244.43796667200402,276.3762988294108,126680.21187012158,126681.1178423126,-0.9059721910228057,0.0,nan,276.3762988294108,3.226298829410837,269.9886323979289,-3.1613676020710955,263.60096596644786,-9.549034033552118,257.21329953496274,-15.936700465037234,250.82563310348198,-22.324366896518,244.43796667200402,-28.712033327995954,1.0,1.0,26022.012520719443,26022.012520719443,275.61381670070256,2.46381670070258,275.61381670070256,275.61381670070256,76720.36267168754,76720.02814021856,0.33453146897954866,0.0,8546.071908451686,8546.071908451686,0.8840523411967225,3966.4006460788373,275.61381670070256,2.46381670070258,1.0,0.002,0.128392091044078,0.004913892898229334,0.0001983192147112718,0.0018016807863824008,0.09915960735563589,0.09915960735563589,0.0,1.0936724616217308e-12,0.9999916797583834,0.9999916797583834,0.0,0.09210208957908901,7.663180146396809e-07,0.0,0.0,0.0,1600121.8693020015,266.6365896234941,0.0,1.0,1284426.2061995463,2598.4590676702915,,,,,,,,,,,,,,,,,,,2.0,15317.296127174259,1542.9717594370086,0.3703069073815699,6.173730061729009,2.9401613347764632
4405.0,-30.486488394610202,5.009439407252621,35.02911238016587,24.343310482241236,5.000695132285646,-26.937770041920704,-40.423066006600834,1.451976779564716,-6.513404617735716,-6.513404617734436,40.05828370845233,41063.57368473215,25752.929418627446,25752.929418627446,66816.5031033596,76728.43508054786,76720.08703995445,25752.929418627446,102473.0164585819,102473.0164585819,102473.0164585819,129783.33530940063,125280.3675308278,4502.967778572826,0.0,90805.51828901283,55140.661254173145,39627.61892759965,27310.31885081873,66937.93777841839,20727.88526119094,1542.9723481587444,0.0,0.8787654555422932,2.7273943095610376,0.001494314320929203,1.0,1.0,-6.513404617735716,334214.446926423,1557047.788415167,4.658828493903944,1557047.788415167,4.658828493903944,0.7589763186001595,0.09210290470456946,3.946659169829901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946659169829901,1.2849698155865905,1.2852549458970093,3.0714022399259595,6507.932788237128,15317.279566429906,6452.865423117543,0.0003194042714523758,23008.198676787815,2346.1833222137852,19288.046575452452,1966.8333809662274,0.8383118924868944,0.8383118924868944,35642.47284984707,35405.22815468563,1.0083830514904581,0.8,4301.668875554441,4273.035954225843,1.0083830514904581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.463661601721,4632.441516551485,6.172115926527073,5.009439407252621,-3.705977532701973,8.715416939954594,2.940169766772237,3.5,0.8400485047920677,0.6,0.00022188495290434556,1.0000017523174805,0.00022188456409214527,199.32470692549796,0.0,7.972790401273836e-08,0.22594887997210053,0.15728075901520097,7.516280542936797e-05,0.0001467221474749776,0.0005790623087492554,0.09210290477662214,0.09210290477662214,0.09210290477662214,0.09210214774567384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.62198507675,595.7201748587676,0.0,0.09210290477662214,0.09210290470456946,0.09210290470456946,0.37030709588226074,0.37030709588226074,0.5,10.029401744665225,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27310.31885081873,20727.88526119094,0.7589763186001595,0.9981858617237244,0.6134574061821718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544153016037564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20025596966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40712740854866,260.40712740854866,-12.742872591451317,244.4379492374111,276.37630557968924,126680.04105365588,126680.93421099332,-0.8931573374534891,0.0,nan,276.37630557968924,3.2263055796892672,269.9886343112324,-3.161365688767603,263.60096304277783,-9.549036957222143,257.21329177431835,-15.936708225681627,250.82562050586307,-22.324379494136906,244.4379492374111,-28.712050762588888,1.0,1.0,26022.012520719443,26022.012520719443,275.6138293514862,2.463829351486197,275.6138293514862,275.6138293514862,76720.41347274778,76720.08703995445,0.3264327933284221,0.0,8546.071908451686,8546.071908451686,0.8840528564370241,3966.3924656790505,275.6138293514862,2.463829351486197,1.0,0.002,0.12839285015674431,0.004913890745935555,0.000198320389612395,0.0018016796105444293,0.0991601948061975,0.0991601948061975,0.0,1.568242063987313e-13,0.9999917579885547,0.9999917579885547,0.0,0.09210214559137474,7.591131947237816e-07,0.0,0.0,0.0,1600121.8760533903,266.63659538226426,0.0,1.0,1284426.18654201,2598.4591472303055,,,,,,,,,,,,,,,,,,,2.0,15317.279566429906,1542.9723481587444,0.37030709588226074,6.173730061729009,2.940169766772237
4406.0,-30.486504703298653,5.009415066637597,35.02911457431812,24.343360284715914,5.0007019231953755,-26.937784040647827,-40.4230795224197,1.4519812604752158,-6.513398182652338,-6.51339818266499,40.05828808187569,41063.501746368995,25752.920888687822,25752.920888687822,66816.42263505682,76728.4972522799,76720.13970049229,25752.920888687822,102473.06058918011,102473.06058918011,102473.06058918011,129783.39167455939,125280.43158324886,4502.960091310527,0.0,90805.56972303861,55140.57845820001,39627.76807204289,27310.33108537928,66938.09915742217,20727.894521019953,1542.972773617815,0.0,0.8787654737319683,2.7273949636960353,0.001494314320929203,1.0,1.0,-6.513398182652338,334214.5318298136,1557047.977215455,4.658827875289169,1557047.977215455,4.658827875289169,0.758976317651335,0.09210295235785915,3.9466535932093425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466535932093425,1.2849697954216808,1.2852549252279872,3.0713979482406377,6507.923694670919,15317.263014767866,6452.863911721272,0.00031940611516014135,23008.244219680117,2346.187966296352,19288.042057787854,1966.8329202926438,0.8383100367688994,0.8383100367688994,35642.432559654,35405.22815468563,1.0083816266474672,0.8,4301.664012954972,4273.035954225843,1.0083816266474672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.470821489775,4632.441516551485,6.172103290944711,5.009415066637597,-3.705974060758493,8.71538912739609,2.9401781755925964,3.5,0.8400509073121704,0.6,0.00022188456409214527,1.0000017042050244,0.00022188418595600073,199.3247204426601,0.0,7.749987787201864e-08,0.2196346538893008,0.15728083651507885,7.516269005023155e-05,0.0001467218740419137,0.0005790604113899273,0.09210295248060894,0.09210295248060894,0.09210295248060894,0.0921021971380227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.7523551958,595.7201326895738,0.0,0.09210295248060894,0.09210295235785915,0.09210295235785915,0.3703072850550048,0.3703072850550048,0.5,10.029379084832382,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27310.33108537928,20727.894521019953,0.758976317651335,0.9981822530980571,0.6134548525167648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544154024537335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19394174358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407122172441,260.407122172441,-12.74287782755897,244.43793221752495,276.3763121273603,126679.9533793043,126680.82880635165,-0.8754270473450743,0.0,nan,276.3763121273603,3.226312127360302,269.9886361453918,-3.161363854608169,263.60096016342493,-9.549039836575048,257.21328418145555,-15.936715818544428,250.82560819948836,-22.32439180051162,244.43793221752495,-28.71206778247503,1.0,1.0,26022.012520719443,26022.012520719443,275.61384194851377,2.463841948513789,275.61384194851377,275.61384194851377,76720.46616181597,76720.13970049229,0.3264613236824516,0.0,8546.071908451686,8546.071908451686,0.8840532094350995,3966.386861175389,275.61384194851377,2.463841948513789,1.0,0.002,0.12839360738249958,0.004913888728405398,0.00019832156187463121,0.0018016784387039398,0.0991607809373156,0.0991607809373156,0.0,5.785710452399506e-13,0.9999917784831875,0.9999917784831875,0.0,0.09210219513188786,7.57225971287032e-07,0.0,0.0,0.0,1600121.883597666,266.63660181734764,0.0,1.0,1284426.1645758785,2598.459236133904,,,,,,,,,,,,,,,,,,,2.0,15317.263014767866,1542.972773617815,0.3703072850550048,6.173730061729009,2.9401781755925964
4407.0,-30.48652073978489,5.009390801151186,35.02911677054404,24.343419446982466,5.00071291222577,-26.93779737458224,-40.423093003313966,1.4519895469557382,-6.513391516868751,-6.513391516864007,40.05829253001054,41063.41481337891,25752.911872847588,25752.911872847588,66816.3266862265,76728.55041801003,76720.19403842677,25752.911872847588,102473.10591127435,102473.10591127435,102473.10591127435,129783.44938907417,125280.49694567613,4502.952443398043,0.0,90805.60831515177,55140.476880796,39627.92381595085,27310.34347779982,66938.26729375067,20727.903908215674,1542.9732012371364,0.0,0.8787654928854651,2.727395641282156,0.001494314320929203,1.0,1.0,-6.513391516868751,334214.61977704003,1557048.1692412198,4.6588272238956865,1557048.1692412198,4.6588272238956865,0.7589763169791359,0.0921030000677516,3.9466465045133305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466465045133305,1.2849697574269765,1.2852548867389333,3.0713925224326646,6507.912198034904,15317.246471770653,6452.86412719289,0.0003194085853193816,23008.295323968774,2346.1931774835216,19288.042701846938,1966.832985968393,0.8383082027704034,0.8383082027704033,35642.38134494078,35405.22815468563,1.0083798154647408,0.8,4301.657831881658,4273.035954225843,1.0083798154647408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.477964998267,4632.441516551485,6.172090563181269,5.009390801151186,-3.70597040639933,8.715361207550515,2.940186565185819,3.5,0.8400533043388053,0.6,0.00022188418595600073,1.0000016757609647,0.00022188381413176632,199.3247337342139,0.0,7.53718813013365e-08,0.21360391160798764,0.15728091188696014,7.516257496939589e-05,0.00014672161098660484,0.0005790583331368486,0.09210300018962342,0.09210300018962342,0.09210300018962342,0.09210224755227908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.8826971897,595.7200905331803,0.0,0.09210300018962342,0.0921030000677516,0.0921030000677516,0.37030747421648136,0.37030747421648136,0.5,10.02935650577448,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27310.34347779982,20727.903908215674,0.7589763169791359,0.9981783124593134,0.6134520129297188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544155005347275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.187911001296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071174294928,260.4071174294928,-12.742882570507163,244.43791562212533,276.3763192368638,126679.86354499533,126680.6565204329,-0.7929754375230507,0.0,nan,276.3763192368638,3.2263192368638443,269.98863851391525,-3.1613614860847292,263.60095779096764,-9.549042209032336,257.2132770680157,-15.936722931984264,250.82559634506916,-22.32440365493082,244.43791562212533,-28.712084377874646,1.0,1.0,26022.012520719443,26022.012520719443,275.61385497254986,2.463854972549882,275.61385497254986,275.61385497254986,76720.5290857008,76720.19403842677,0.3350472740276018,0.0,8546.071908451686,8546.071908451686,0.8840536581468958,3966.379737035897,275.61385497254986,2.463854972549882,1.0,0.002,0.12839436186345893,0.00491388676278535,0.0001983227299912225,0.0018016772704054068,0.09916136499561125,0.09916136499561125,0.0,3.9662934395168215e-13,0.9999918082849434,0.9999918082849434,0.0,0.09210224558621918,7.544815324144827e-07,0.0,0.0,0.0,1600121.891412405,266.6366084831312,0.0,1.0,1284426.1418222543,2598.459328224735,,,,,,,,,,,,,,,,,,,2.0,15317.246471770653,1542.9732012371364,0.37030747421648136,6.173730061729009,2.940186565185819
4408.0,-30.486536317824164,5.009366593175724,35.02911898832288,24.343478853721194,5.000719790606884,-26.93781070697913,-40.42310644928364,1.4519941797321148,-6.513385794317742,-6.513385794265243,40.05829754504784,41063.3195589568,25752.90496490881,25752.90496490881,66816.2245238656,76728.60188103009,76720.25344532625,25752.90496490881,102473.15841023506,102473.15841023506,102473.15841023506,129783.51738661581,125280.57241586922,4502.944970746595,0.0,90805.63987883944,55140.36160795018,39628.08696765474,27310.358976380758,66938.4459440355,20727.915487282633,1542.9737992232913,0.0,0.8787655047849662,2.7273962229874895,0.001494314320929203,1.0,1.0,-6.513385794317742,334214.6952794301,1557048.3857399644,4.658826819204188,1557048.3857399644,4.658826819204188,0.7589763102421714,0.09210304921010981,3.946638430846206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946638430846206,1.284969736516344,1.2852548653458529,3.071386289256788,6507.898990683181,15317.229933682935,6452.865571336342,0.0003194115013927623,23008.35038982014,2346.1987926376637,19288.04701848836,1966.8334261433172,0.8383063840605539,0.8383063840605539,35642.32301394386,35405.22815468563,1.0083777526189914,0.8,4301.650791948289,4273.035954225843,1.0083777526189914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.485093253959,4632.441516551485,6.172078363214743,5.009366593175724,-3.7059674611182714,8.715334054293995,2.940194936875147,3.5,0.8400556962500421,0.6,0.00022188381413176632,1.0000016278549284,0.00022188345293769392,199.3247466457937,0.0,7.411376651900685e-08,0.21003841431486542,0.15728098600072665,7.516246018685939e-05,0.00014672135394490693,0.0005790561341047583,0.0921030492762902,0.0921030492762902,0.0921030492762902,0.09210230413787893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.01469785365,595.7200478653265,0.0,0.0921030492762902,0.09210304921010981,0.09210304921010981,0.370307663486019,0.370307663486019,0.5,10.0293341512392,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,27310.358976380758,20727.915487282633,0.7589763102421714,0.9981741222335505,0.6134489526883873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544155969787007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.184345504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071127580199,260.4071127580199,-12.7428872419801,244.43789941584893,276.3763261001942,126679.69053333279,126680.47155860093,-0.7810252681464972,0.0,nan,276.3763261001942,3.2263261001942283,269.9886407633242,-3.1613592366757644,263.6009554264553,-9.549044573544677,257.2132700895819,-15.93672991041808,250.82558475271424,-22.324415247285742,244.43789941584893,-28.712100584151045,1.0,1.0,26022.012520719443,26022.012520719443,275.6138676465177,2.4638676465177127,275.6138676465177,275.6138676465177,76720.58035719633,76720.25344532625,0.32691187008458655,0.0,8546.071908451686,8546.071908451686,0.8840541692068421,3966.371623000437,275.6138676465177,2.4638676465177127,1.0,0.002,0.12839510905478724,0.004913884655496494,0.00019832388646352477,0.0018016761135019451,0.09916194323176238,0.09916194323176238,0.0,-3.453010447018734e-14,0.9999918874338299,0.9999918874338299,0.0,0.09210230201802863,7.471920811812937e-07,0.0,0.0,0.0,1600121.89812133,266.63661420568224,0.0,1.0,1284426.1222883484,2598.4594072843884,,,,,,,,,,,,,,,,,,,2.0,15317.229933682935,1542.9737992232913,0.370307663486019,6.173730061729009,2.940194936875147
4409.0,-30.486551458619843,5.009342455551274,35.02912120593162,24.3435334408656,5.000726687474205,-26.937823644009196,-40.423119825404115,1.4519988727987279,-6.51337939186493,-6.513379391862582,40.0583019751843,41063.23933539189,25752.89652903754,25752.89652903754,66816.13586442944,76728.65906004331,76720.30660836461,25752.89652903754,102473.20313740216,102473.20313740216,102473.20313740216,129783.57454087629,125280.63708105448,4502.93745982181,0.0,90805.68159859475,55140.265811263685,39628.23976370118,27310.371403474124,66938.6111671753,20727.92488610264,1542.974234312004,0.0,0.8787655225829174,2.7273968738059007,0.001494314320929203,1.0,1.0,-6.51337939186493,334214.7797523462,1557048.5769869364,4.658826213911642,1557048.5769869364,4.658826213911642,0.7589763090320281,0.09210309720412674,3.9466316484214836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466316484214836,1.284969715301636,1.28525484366229,3.0713810616891033,6507.887914094548,15317.213404244889,6452.865492131834,0.0003194138624815483,23008.400501453914,2346.2039026022053,19288.046781740784,1966.833402001783,0.8383045479637735,0.8383045479637735,35642.27401195525,35405.22815468563,1.0083760196894824,0.8,4301.644877927392,4273.035954225843,1.0083760196894824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.492201838241,4632.441516551485,6.172065826196581,5.009342455551274,-3.7059639970101905,8.715306452561464,2.9402032854711346,3.5,0.8400580815631813,0.6,0.00022188345293769392,1.0000015821645347,0.00022188310188211925,199.32475919497335,0.0,7.199491697105229e-08,0.2040335946959622,0.15728105799564362,7.51623460007557e-05,0.00014672110693693822,0.0005790541641287533,0.0921030973198762,0.0921030973198762,0.0921030973198762,0.09210235395202436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.14361417206,595.7200061715296,0.0,0.0921030973198762,0.09210309720412674,0.09210309720412674,0.37030785344074685,0.37030785344074685,0.5,10.029311849901294,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27310.371403474124,20727.92488610264,0.7589763090320281,0.9981703339730191,0.613446240060745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441569066557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17834068438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071081864575,260.4071081864575,-12.742891813542485,244.4378836036381,276.37633276928017,126679.55985007287,126680.32417123574,-0.7643211628786594,0.0,nan,276.37633276928017,3.226332769280191,269.9886429361505,-3.1613570638494934,263.6009531030215,-9.549046896978496,257.2132632698913,-15.936736730108692,250.82557343676353,-22.324426563236443,244.4378836036381,-28.712116396361864,1.0,1.0,26022.012520719443,26022.012520719443,275.6138802696775,2.4638802696775315,275.6138802696775,275.6138802696775,76720.63291429706,76720.30660836461,0.32630593245266937,0.0,8546.071908451686,8546.071908451686,0.8840545985315283,3966.364806663591,275.6138802696775,2.4638802696775315,1.0,0.002,0.128395854291137,0.0049138826819787535,0.00019832504019326732,0.001801674959991159,0.09916252009663365,0.09916252009663365,0.0,1.8442625898673626e-13,0.9999919086649534,0.9999919086649534,0.0,0.09210235196710842,7.452370183122965e-07,0.0,0.0,0.0,1600121.9056273482,266.63662060813505,0.0,1.0,1284426.100433601,2598.4594957371987,,,,,,,,,,,,,,,,,,,2.0,15317.213404244889,1542.974234312004,0.37030785344074685,6.173730061729009,2.9402032854711346
4410.0,-30.486566259362604,5.009318389891333,35.02912342465243,24.343587818462424,5.000735656645345,-26.937836067763243,-40.423129324894376,1.4520054649794498,-6.513372889482525,-6.513372889426128,40.058306442493254,41063.15024172621,25752.887893042604,25752.887893042604,66816.03813476881,76728.71733573121,76720.36053283913,25752.887893042604,102473.24842588173,102473.24842588173,102473.24842588173,129783.6323522063,125280.70236935597,4502.929982850331,0.0,90805.72694314051,55140.163698001634,39628.403605709864,27310.38392632457,66938.78753203443,20727.934359743318,1542.9746716728023,0.0,0.8787655407799337,2.7273975347824053,0.001494314320929203,1.0,1.0,-6.513372889482525,334214.86554373184,1557048.769840415,4.658825595047256,1557048.769840415,4.658825595047256,0.7589763079003657,0.09210314526156291,3.946625382104396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946625382104396,1.2849696851792953,1.285254813082146,3.0713762570622145,6507.877733666711,15317.196883047021,6452.864774451307,0.00031941599028872925,23008.448522854636,2346.208799422294,19288.044636545663,1966.8331832527585,0.8383027050862016,0.8383027050862016,35642.22873875094,35405.22815468563,1.0083744186269952,0.8,4301.639413931259,4273.035954225843,1.0083744186269952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.499294130894,4632.441516551485,6.172053265357536,5.009318389891333,-3.7059604500555414,8.715278839946874,2.940211614943052,3.5,0.8400604614123006,0.6,0.00022188310188211925,1.000001546630261,0.00022188275871153025,199.32477146230758,0.0,6.997406788421582e-08,0.19830650838386762,0.1572811279697115,7.516226490785125e-05,0.000146720836974268,0.0005790521792862472,0.09210314537835407,0.09210314537835407,0.09210314537835407,0.0921024042866659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.2723790844,595.7199645287752,0.0,0.09210314537835407,0.09210314526156291,0.09210314526156291,0.3703080433958705,0.3703080433958705,0.5,10.029289617261655,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,27310.38392632457,20727.934359743318,0.7589763079003657,0.9981662440896935,0.6134432928304072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544157817228522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17261359807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071039159458,260.4071039159458,-12.742896084054166,244.4378681914215,276.37633964047336,126679.46873064981,126680.18271912137,-0.7139884715321245,0.0,nan,276.37633964047336,3.226339640473384,269.9886453506618,-3.161354649338193,263.60095106085174,-9.549048939148236,257.21325677103806,-15.936743228961916,250.82556248122864,-22.324437518771333,244.4378681914215,-28.712131808578476,1.0,1.0,26022.012520719443,26022.012520719443,275.61389308196897,2.4638930819689904,275.61389308196897,275.61389308196897,76720.69127070841,76720.36053283913,0.33073786928434856,0.0,8546.071908451686,8546.071908451686,0.8840549951867129,3966.358509014918,275.61389308196897,2.4638930819689904,1.0,0.002,0.12839659720978844,0.004913880736399039,0.0001983261903837708,0.0018016738100141293,0.0991630951918854,0.0991630951918854,0.0,3.9790002889783516e-13,0.9999919338354494,0.9999919338354494,0.0,0.09210240234243759,7.429191253098049e-07,0.0,0.0,0.0,1600121.9132505194,266.63662711051745,0.0,1.0,1284426.0782377454,2598.4595855705843,,,,,,,,,,,,,,,,,,,2.0,15317.196883047021,1542.9746716728023,0.3703080433958705,6.173730061729009,2.940211614943052
4411.0,-30.486580721264197,5.009294389560318,35.02912565545711,24.343647015653573,5.000744689419541,-26.937848180197964,-40.423142596241064,1.4520121482999424,-6.513366736048454,-6.513366736088606,40.058311228952604,41063.06478821729,25752.880050223495,25752.880050223495,66815.94483844079,76728.77025679662,76720.41785106079,25752.880050223495,102473.29790128428,102473.29790128428,102473.29790128428,129783.69595827033,125280.77334603008,4502.922612240247,0.0,90805.76238455159,55140.06067675822,39628.55745310374,27310.398056986043,66938.95551008979,20727.944976184266,1542.9751939189023,0.0,0.8787655558778877,2.7273981602879322,0.001494314320929203,1.0,1.0,-6.513366736048454,334214.94673116715,1557048.9764698327,4.658825081579245,1557048.9764698327,4.658825081579245,0.7589763039313162,0.0921031940380027,3.946617871143987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946617871143987,1.2849696546141924,1.2852547820692741,3.0713704848765047,6507.865503097834,15317.180368156853,6452.865529419879,0.0003194186525006787,23008.501291317105,2346.2141803079653,19288.046893197246,1966.8334133671792,0.8383008805739175,0.8383008805739175,35642.174473165745,35405.22815468563,1.0083724995544705,0.8,4301.632864650016,4273.035954225843,1.0083724995544705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.506370646249,4632.441516551485,6.172040917995008,5.009294389560318,-3.705957161250093,8.715251550810411,2.9402199258948887,3.5,0.8400628359699682,0.6,0.00022188275871153025,1.0000015112225924,0.00022188242339779918,199.32478344880056,0.0,6.840239922601359e-08,0.19385239940652252,0.15728119637211072,7.51621516164278e-05,0.00014672060709510247,0.0005790501700266267,0.09210319412570465,0.09210319412570465,0.09210319412570465,0.09210245816560951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.4019477797,595.7199226403436,0.0,0.09210319412570465,0.0921031940380027,0.0921031940380027,0.3703082334140477,0.3703082334140477,0.5,10.029267537992883,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,27310.398056986043,20727.944976184266,0.7589763039313162,0.99816234551747,0.613440476853987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544158707350547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16815948909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40709992833325,260.40709992833325,-12.742900071666725,244.43785316557728,276.37634669109264,126679.33516022823,126680.00185058787,-0.6666903596336625,0.0,nan,276.37634669109264,3.226346691092658,269.9886479859878,-3.1613520140121523,263.6009492808848,-9.5490507191152,257.2132505757796,-15.936749424220352,250.82555187067743,-22.324448129322548,244.43785316557728,-28.712146834422697,1.0,1.0,26022.012520719443,26022.012520719443,275.61390594227345,2.4639059422734704,275.61390594227345,275.61390594227345,76720.74899991891,76720.41785106079,0.3311488581239246,0.0,8546.071908451686,8546.071908451686,0.8840554706271576,3966.350960499707,275.61390594227345,2.4639059422734704,1.0,0.002,0.12839733508631423,0.00491387874689747,0.00019832733264380688,0.0018016726673652358,0.09916366632190343,0.09916366632190343,0.0,9.042679799398101e-15,0.9999919885806888,0.9999919885806888,0.0,0.09210245616069536,7.378773073366149e-07,0.0,0.0,0.0,1600121.9204645965,266.6366332639515,0.0,1.0,1284426.0572330197,2598.4596705830995,,,,,,,,,,,,,,,,,,,2.0,15317.180368156853,1542.9751939189023,0.3703082334140477,6.173730061729009,2.9402199258948887
4412.0,-30.486594685901974,5.009270452076719,35.02912789736058,24.343701532948785,5.000751669499174,-26.937860050361515,-40.42315579773856,1.4520170339165461,-6.513360720131232,-6.513360720090381,40.058316010901194,41062.98948415044,25752.872508279484,25752.872508279484,66815.86199242993,76728.82797046496,76720.47463189022,25752.872508279484,102473.3471401697,102473.3471401697,102473.3471401697,129783.75936019514,125280.84404871658,4502.915311478565,0.0,90805.80441979457,55139.96956497967,39628.70539423878,27310.412220025428,66939.1176142642,20727.955609169523,1542.9757207164077,0.0,0.8787655702491622,2.727398771814832,0.001494314320929203,1.0,1.0,-6.513360720131232,334215.0261042469,1557049.1829061043,4.658824592824969,1557049.1829061043,4.658824592824969,0.7589762996682524,0.09210324296553968,3.946611148707016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946611148707016,1.28496963244502,1.285254759464292,3.0713653062737882,6507.854530260094,15317.163859561446,6452.865385777462,0.0003194209871513088,23008.55113368447,2346.2192628149746,19288.04646384045,1966.8333695849703,0.8382990459404804,0.8382990459404804,35642.12590452899,35405.22815468563,1.0083707819520087,0.8,4301.627002930098,4273.035954225843,1.0083707819520087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.513429782076,4632.441516551485,6.172028668491192,5.009270452076719,-3.705953972046765,8.715224424123484,2.9402282164448517,3.5,0.8400652046985291,0.6,0.00022188242339779918,1.0000014592602537,0.0002218820996140702,199.32479502314635,0.0,6.683633683348859e-08,0.18941417858610668,0.15728126320844754,7.516203892143206e-05,0.00014672038447636712,0.0005790483051170103,0.09210324305198475,0.09210324305198475,0.09210324305198475,0.09210251176803753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.5308159078,595.7198809794429,0.0,0.09210324305198475,0.09210324296553968,0.09210324296553968,0.3703084238354297,0.3703084238354297,0.5,10.029245599540056,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,27310.412220025428,20727.955609169523,0.7589762996682524,0.9981586906695643,0.6134378663425978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544159577094644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.163721268276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40709603078193,260.40709603078193,-12.742903969218048,244.43783852308613,276.37635353848043,126679.20167671198,126679.85330982227,-0.651633110288286,0.0,nan,276.37635353848043,3.2263535384804527,269.9886505354006,-3.1613494645993683,263.6009475323222,-9.549052467677768,257.21324452923994,-15.936755470760033,250.82554152616208,-22.324458473837893,244.43783852308613,-28.71216147691385,1.0,1.0,26022.012520719443,26022.012520719443,275.6139186023568,2.4639186023568413,275.6139186023568,275.6139186023568,76720.80201770538,76720.47463189022,0.32738581516605336,0.0,8546.071908451686,8546.071908451686,0.8840558961543017,3966.344204450551,275.6139186023568,2.4639186023568413,1.0,0.002,0.12839806827511396,0.004913876753884967,0.0001983284676069777,0.0018016715326636197,0.09916423380348885,0.09916423380348885,0.0,2.7059734661327717e-13,0.999992039485715,0.999992039485715,0.0,0.09210250977635835,7.331891813198875e-07,0.0,0.0,0.0,1600121.927517451,266.63663927986875,0.0,1.0,1284426.0366977062,2598.459753695776,,,,,,,,,,,,,,,,,,,2.0,15317.163859561446,1542.9757207164077,0.3703084238354297,6.173730061729009,2.9402282164448517
4413.0,-30.486608339076376,5.009246585994108,35.02913014074379,24.34376066029074,5.0007607715743605,-26.937871428012574,-40.423165157530434,1.4520238604415587,-6.513354242450248,-6.513354242435544,40.05832053714743,41062.892090412104,25752.86394300052,25752.86394300052,66815.75603341262,76728.88125885652,76720.5291327162,25752.86394300052,102473.39307571671,102473.39307571671,102473.39307571671,129783.8180006528,125280.9099881348,4502.90801251801,0.0,90805.84009531513,55139.85447725275,39628.8729089582,27310.424924936095,66939.29783389429,20727.965215003172,1542.9761669572595,0.0,0.8787655880887612,2.7273994302807676,0.001494314320929203,1.0,1.0,-6.513354242450248,334215.1115697763,1557049.3783037341,4.658823986116075,1557049.3783037341,4.658823986116075,0.758976298317397,0.09210329134995338,3.946603682464507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946603682464507,1.28496960116977,1.2852547277660284,3.0713595705857344,6507.842377025371,15317.147360445828,6452.86609282352,0.00031942362966789394,23008.60370114748,2346.2246232044054,19288.048577248435,1966.8335850926092,0.8382972225423008,0.8382972225423008,35642.07196198521,35405.22815468563,1.0083688743050394,0.8,4301.620492636532,4273.035954225843,1.0083688743050394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.5204709937425,4632.441516551485,6.172016200286521,5.009246585994108,-3.7059504276515307,8.71519701364564,2.940236485953233,3.5,0.8400675674152094,0.6,0.0002218820996140702,1.0000014267134472,0.00022188178305234662,199.32480633934236,0.0,6.453812540833299e-08,0.18290104740721572,0.15728132774657294,7.516195902137103e-05,0.0001467201405926992,0.0005790462471548569,0.09210329145976635,0.09210329145976635,0.09210329145976635,0.09210256251054733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.65811255056,595.7198398169014,0.0,0.09210329145976635,0.09210329134995338,0.09210329134995338,0.37030861461113784,0.37030861461113784,0.5,10.029223730628052,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27310.424924936095,20727.965215003172,0.758976298317397,0.9981544204304588,0.613434759837295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441604169332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1572081371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070924281396,260.4070924281396,-12.742907571860371,244.43782426733583,276.3763605889459,126679.06790548007,126679.67023256588,-0.6023270858296843,0.0,nan,276.3763605889459,3.2263605889459086,269.9886533246228,-3.1613466753771604,263.60094606030134,-9.549053939698638,257.2132387959766,-15.936761204023355,250.82553153165503,-22.324468468344946,244.43782426733583,-28.71217573266415,1.0,1.0,26022.012520719443,26022.012520719443,275.61393145730716,2.463931457307183,275.61393145730716,275.61393145730716,76720.8601432572,76720.5291327162,0.33101054100552574,0.0,8546.071908451686,8546.071908451686,0.8840563687638601,3966.3367008768296,275.61393145730716,2.463931457307183,1.0,0.002,0.12839879902824142,0.004913874854057246,0.00019832959899617768,0.0018016704011216077,0.09916479949808885,0.09916479949808885,0.0,1.1778555561448023e-13,0.9999920659303687,0.9999920659303687,0.0,0.09210256059602653,7.307539268413316e-07,0.0,0.0,0.0,1600121.9351116614,266.63664575754973,0.0,1.0,1284426.014586167,2598.4598431879226,,,,,,,,,,,,,,,,,,,2.0,15317.147360445828,1542.9761669572595,0.37030861461113784,6.173730061729009,2.940236485953233
4414.0,-30.486621509634613,5.009222782126052,35.0291323953697,24.34381510773676,5.000767793514505,-26.937882579319744,-40.42317451732231,1.4520288631595524,-6.513348252078458,-6.51334825207316,40.058325348668696,41062.80471941775,25752.856473983196,25752.856473983196,66815.66119340094,76728.93932181905,76720.58611469778,25752.856473983196,102473.44258868098,102473.44258868098,102473.44258868098,129783.88179914631,125280.98098246858,4502.9008166777285,0.0,90805.88231550515,55139.7511380808,39629.03464158261,27310.439210465338,66939.47385204796,20727.975935594623,1542.9767001006169,0.0,0.8787656022095871,2.7274000392111124,0.001494314320929203,1.0,1.0,-6.513348252078458,334215.19060583884,1557049.58601643,4.658823505879353,1557049.58601643,4.658823505879353,0.7589762938580527,0.09210334049241675,3.946596997507318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946596997507318,1.2849695784139075,1.2852547045983231,3.071354422552766,6507.831468961259,15317.130867104372,6452.865910028444,0.00031942594788109845,23008.65337222382,2346.229688244591,19288.04803086172,1966.83352937667,0.8382953890794131,0.8382953890794131,35642.0236640998,35405.22815468563,1.0083671662787723,0.8,4301.614663593432,4273.035954225843,1.0083671662787723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.527496567558,4632.441516551485,6.1720040179886775,5.009222782126052,-3.7059472465985035,8.715170028724556,2.940244737105106,3.5,0.8400699248871731,0.6,0.00022188178305234662,1.0000013762817053,0.00022188147768092815,199.32481725553143,0.0,6.309860424797582e-08,0.1788214444387635,0.1572813908451772,7.516187912138828e-05,0.00014671990393095834,0.0005790443323284824,0.09210334057452722,0.09210334057452722,0.09210334057452722,0.09210261637786675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.78610150114,595.719798443264,0.0,0.09210334057452722,0.09210334049241675,0.09210334049241675,0.3703088054567339,0.3703088054567339,0.5,10.029202004235117,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27310.439210465338,20727.975935594623,0.7589762938580527,0.9981503789689075,0.6134318415793981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416123804033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.153128534126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070889215583,260.4070889215583,-12.742911078441693,244.43781039246178,276.37636745065737,126678.93344084494,126679.51970754069,-0.586266695760079,0.0,nan,276.37636745065737,3.226367450657392,269.9886560390168,-3.1613439609831744,263.60094462737874,-9.54905537262124,257.2132332157369,-15.936766784263057,250.8255218040981,-22.32447819590189,244.43781039246178,-28.712189607538193,1.0,1.0,26022.012520719443,26022.012520719443,275.61394411529204,2.4639441152920654,275.61394411529204,275.61394411529204,76720.91344514636,76720.58611469778,0.32733044857741334,0.0,8546.071908451686,8546.071908451686,0.8840567919183163,3966.3299824948544,275.61394411529204,2.4639441152920654,1.0,0.002,0.12839952512695785,0.00491387288515639,0.00019833072299738406,0.0018016692769767893,0.09916536149869203,0.09916536149869203,0.0,-2.5826563110342704e-14,0.9999921164697942,0.9999921164697942,0.0,0.09210261439294994,7.260994668228587e-07,0.0,0.0,0.0,1600121.9421345675,266.6366517479215,0.0,1.0,1284425.9941380534,2598.4599259476786,,,,,,,,,,,,,,,,,,,2.0,15317.130867104372,1542.9767001006169,0.3703088054567339,6.173730061729009,2.940244737105106
4415.0,-30.486634383918837,5.009199048998735,35.02913465165665,24.343874165229522,5.000776938225689,-26.937893251701077,-40.423187509272225,1.4520358059481626,-6.513341803420587,-6.5133418034216,40.05832990559348,41062.72591096846,25752.84798791726,25752.84798791726,66815.57389888572,76728.99295395226,76720.64085660769,25752.84798791726,102473.48884452495,102473.48884452495,102473.48884452495,129783.94086058206,125281.04723881681,4502.8936217652545,0.0,90805.91817558189,55139.65448043764,39629.181883493606,27310.45201605711,66939.63389955071,20727.985613711346,1542.9771515990037,0.0,0.8787656197757483,2.727400694727062,0.001494314320929203,1.0,1.0,-6.513341803420587,334215.2756884769,1557049.7827380472,4.658822908469864,1557049.7827380472,4.658822908469864,0.7589762923559222,0.09210338906793272,3.9465895684013996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465895684013996,1.2849695465565911,1.2852546723415244,3.071348717156223,6507.819379910612,15317.114382976219,6452.866578199511,0.0003194285741042667,23008.705770325043,2346.235031363926,19288.050028069752,1966.8337330352113,0.8382935668179163,0.8382935668179163,35641.96998982417,35405.22815468563,1.0083652681203112,0.8,4301.608185676991,4273.035954225843,1.0083652681203112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.534504245287,4632.441516551485,6.171991618455254,5.009199048998735,-3.7059437130435637,8.715142762042298,2.9402529672482327,3.5,0.840072276356638,0.6,0.00022188147768092815,1.0000013453221437,0.00022188117917926452,199.32482792615994,0.0,6.086810218222455e-08,0.1725002015844244,0.15728145171327937,7.516176821557243e-05,0.00014671970946535573,0.000579042474854857,0.09210338917645104,0.09210338917645104,0.09210338917645104,0.09210266730595915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.91252126923,595.7197575672914,0.0,0.09210338917645104,0.09210338906793272,0.09210338906793272,0.3703089966654882,0.3703089966654882,0.5,10.029180348014382,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27310.45201605711,20727.985613711346,0.7589762923559222,0.9981466883901523,0.6134291976049195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544162030122818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14680729127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40708571348506,260.40708571348506,-12.742914286514917,244.43779689968653,276.37637452728603,126678.7985336866,126679.3348926968,-0.536359010203229,0.0,nan,276.37637452728603,3.2263745272860547,269.988659001765,-3.161340998235005,263.6009434762448,-9.549056523755155,257.2132279507239,-15.936772049276101,250.82551242520432,-22.324487574795654,244.43779689968653,-28.712203100313445,1.0,1.0,26022.012520719443,26022.012520719443,275.613956969449,2.4639569694490433,275.613956969449,275.613956969449,76720.97184532952,76720.64085660769,0.3309887218347285,0.0,8546.071908451686,8546.071908451686,0.884057262176886,3966.3225162434064,275.613956969449,2.4639569694490433,1.0,0.002,0.12840024876727008,0.004913871011210746,0.00019833184338809097,0.0018016681568741974,0.09916592169404548,0.09916592169404548,0.0,2.6228845484421726e-13,0.999992143168585,0.999992143168585,0.0,0.09210266542713207,7.236408006588073e-07,0.0,0.0,0.0,1600121.9496947518,266.6366581965794,0.0,1.0,1284425.9721255787,2598.4600150388787,,,,,,,,,,,,,,,,,,,2.0,15317.114382976219,1542.9771515990037,0.3703089966654882,6.173730061729009,2.9402529672482327
