time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4416.0,-30.486646790743286,5.009175377527751,35.029136919432695,24.343928542826347,5.000784027686013,-26.937903708898904,-40.42319672936571,1.4520409458000465,-6.513335837101408,-6.513335837081408,40.05833475003125,41062.641770409944,25752.840585911155,25752.840585911155,66815.4823563211,76729.0513652892,76720.69812647402,25752.840585911155,102473.53871238517,102473.53871238517,102473.53871238517,129784.00511817692,125281.11858748131,4502.886530695611,0.0,90805.96062065785,55139.55425211343,39629.3404094938,27310.46640579175,66939.80681528556,20727.996409477033,1542.97769004039,0.0,0.8787656336414298,2.727401301212653,0.001494314320929203,1.0,1.0,-6.513335837101408,334215.3544072237,1557049.9918723344,4.658822436910398,1557049.9918723344,4.658822436910398,0.7589762877532268,0.09210343840309929,3.946582926125108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946582926125108,1.2849695231217284,1.2852546485178762,3.0713436039612887,6507.808545664114,15317.097904344402,6452.866349507399,0.000319430873506371,23008.755249902802,2346.240076876691,19288.049344493724,1966.8336633298552,0.8382917343855533,0.8382917343855533,35641.922000268016,35405.22815468563,1.0083635709991392,0.8,4301.602393845967,4273.035954225843,1.0083635709991392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.541496305299,4632.441516551485,6.171979501873085,5.009175377527751,-3.7059405391858267,8.715115916713579,2.9402611790583686,3.5,0.8400746225881053,0.6,0.00022188117917926452,1.0000012964741614,0.00022188089151642179,199.32483820934348,0.0,5.9498792738083145e-08,0.16861957861972762,0.1572815112120721,7.516168950831127e-05,0.00014671948967095327,0.0005790406328651733,0.09210343848759933,0.09210343848759933,0.09210343848759933,0.09210272138025813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.03963740845,595.7197164790119,0.0,0.09210343848759933,0.09210343840309929,0.09210343840309929,0.3703091879486816,0.3703091879486816,0.5,10.0291588357142,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,27310.46640579175,20727.996409477033,0.7589762877532268,0.99814274248942,0.6134263560652132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416280438735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.142926668304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070826053007,260.4070826053007,-12.742917394699305,244.43778378159496,276.37638142900806,126678.66327334107,126679.18293180564,-0.5196584645884855,0.0,nan,276.37638142900806,3.226381429008086,269.9886618995256,-3.1613381004743815,263.60094237004097,-9.549057629959009,257.2132228405586,-15.936777159441363,250.825503311076,-22.324496688923972,244.43778378159496,-28.71221621840502,1.0,1.0,26022.012520719443,26022.012520719443,275.61396963709797,2.463969637097989,275.61396963709797,275.61396963709797,76721.02546262702,76720.69812647402,0.32733615300094243,0.0,8546.071908451686,8546.071908451686,0.8840576826294305,3966.3158407557335,275.61396963709797,2.463969637097989,1.0,0.002,0.12840096770497408,0.004913869069588705,0.0001983329563183803,0.0018016670443471209,0.09916647815919015,0.09916647815919015,0.0,6.655010743872314e-13,0.9999921942381642,0.9999921942381642,0.0,0.09210271946559485,7.189375044318108e-07,0.0,0.0,0.0,1600121.9566894576,266.63666416289857,0.0,1.0,1284425.951759568,2598.4600974663504,,,,,,,,,,,,,,,,,,,2.0,15317.097904344402,1542.97769004039,0.3703091879486816,6.173730061729009,2.9402611790583686
4417.0,-30.486658840789353,5.0091517763129,35.02913918907349,24.34398274580019,5.000793232999637,-26.937913633410986,-40.42320587961001,1.452048025560232,-6.513329408752725,-6.513329408790162,40.05833933913657,41062.56429143484,25752.832157970668,25752.832157970668,66815.39644940551,76729.1108969042,76720.75313775576,25752.832157970668,102473.58529572643,102473.58529572643,102473.58529572643,129784.0646318491,125281.18519051919,4502.879441329922,0.0,90806.00676549561,55139.46329349231,39629.49274667033,27310.479336122677,66939.97208279301,20728.006177243315,1542.9781478471775,0.0,0.8787656509756108,2.727401954664374,0.001494314320929203,1.0,1.0,-6.513329408752725,334215.4392219367,1557050.1899823286,4.658821847390374,1557050.1899823286,4.658821847390374,0.7589762860671236,0.09210348718109185,3.946576811287837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946576811287837,1.2849694905868974,1.2852546156061686,3.0713389229850714,6507.798627237211,15317.081434648222,6452.86546863012,0.00031943293452977613,23008.802592103613,2346.2449044376635,19288.04671149259,1966.8333948384607,0.8382898951078858,0.8382898951078858,35641.87782137384,35405.22815468563,1.0083620086401919,0.8,4301.597061921472,4273.035954225843,1.0083620086401919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.548470514634,4632.441516551485,6.171967165858798,5.0091517763129,-3.705937010145738,8.715088786458638,2.9402693699129534,3.5,0.8400769628322724,0.6,0.00022188089151642179,1.0000012591920477,0.00022188061212611947,199.32484819681818,0.0,5.733834958755229e-08,0.16249688273112317,0.1572815685504217,7.516161139739196e-05,0.00014671928011902982,0.0005790389086866077,0.0921034872848705,0.0921034872848705,0.0921034872848705,0.09210277259091783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.1651774903,595.7196758905939,0.0,0.0921034872848705,0.09210348718109185,0.09210348718109185,0.3703093796026782,0.3703093796026782,0.5,10.029137394274127,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,27310.479336122677,20728.006177243315,0.7589762860671236,0.9981389948410282,0.6134236841426771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416355053875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13680397242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40707980362953,260.40707980362953,-12.742920196370449,244.4377710509243,276.3763885563358,126678.56849471341,126679.03690728887,-0.4684125754442329,0.0,nan,276.3763885563358,3.2263885563358485,269.9886650552536,-3.161334944746386,263.6009415541705,-9.549058445829473,257.21321805308804,-15.936781946911935,250.8254945520048,-22.324505447995165,244.4377710509243,-28.712228949075666,1.0,1.0,26022.012520719443,26022.012520719443,275.61398250241456,2.4639825024145807,275.61398250241456,275.61398250241456,76721.08513000274,76720.75313775576,0.3319922469818266,0.0,8546.071908451686,8546.071908451686,0.8840580696952698,3966.3096953442764,275.61398250241456,2.4639825024145807,1.0,0.002,0.1284016841647344,0.0049138672195856575,0.00019833406560951613,0.0018016659343877098,0.09916703280475807,0.09916703280475807,0.0,-2.7742565189559087e-15,0.9999922211348398,0.9999922211348398,0.0,0.09210277072048428,7.164606075691529e-07,0.0,0.0,0.0,1600121.96422583,266.63667059124725,0.0,1.0,1284425.92981642,2598.4601862769823,,,,,,,,,,,,,,,,,,,2.0,15317.081434648222,1542.9781478471775,0.3703093796026782,6.173730061729009,2.9402693699129534
4418.0,-30.48667053482773,5.00912823854729,35.02914147186794,24.344041768368356,5.000802509839846,-26.937923230359935,-40.42321496000511,1.4520552053313482,-6.513323338464545,-6.513323338458635,40.05834425831688,41062.4751849908,25752.82454071311,25752.82454071311,66815.29972570391,76729.1650874501,76720.8116597954,25752.82454071311,102473.63620050851,102473.63620050851,102473.63620050851,129784.13010963955,125281.25764623698,4502.872463402567,0.0,90806.04302585912,55139.3561643548,39629.65206833813,27310.493909131044,66940.14597746918,20728.017112916197,1542.9786923337224,0.0,0.8787656651196714,2.7274025717187755,0.001494314320929203,1.0,1.0,-6.513323338464545,334215.51931246347,1557050.402343181,4.65882136636351,1557050.402343181,4.65882136636351,0.7589762814939773,0.09210353671770588,3.946569454293632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946569454293632,1.2849694575669928,1.2852545822199104,3.07133327648597,6507.786662983177,15317.06497168594,6452.866057423579,0.0003194355288407724,23008.854671762478,2346.2502150849145,19288.048471435643,1966.8335743027071,0.8382880741607196,0.8382880741607196,35641.82466804121,35405.22815468563,1.008360128906486,0.8,4301.590646877331,4273.035954225843,1.008360128906486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.555429169771,4632.441516551485,6.171955047182499,5.00912823854729,-3.7059337462710453,8.715061984818336,2.9402775425090195,3.5,0.8400792978597199,0.6,0.00022188061212611947,1.0000012219904586,0.00022188034099045984,199.32485788922293,0.0,5.568942959680424e-08,0.1578238434773432,0.1572816242398513,7.51615338828145e-05,0.00014671907824330497,0.0005790370325571448,0.09210353679699693,0.09210353679699693,0.09210353679699693,0.0921028274121728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.291541247,595.7196350505708,0.0,0.09210353679699693,0.09210353671770588,0.09210353671770588,0.37030957133591097,0.37030957133591097,0.5,10.029116113035755,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27310.493909131044,20728.017112916197,0.7589762814939773,0.9981349569837017,0.6134207594768567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544164275233413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13213093316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070772916076,260.4070772916076,-12.74292270839237,244.4377586993762,276.3763958838407,126678.43141943228,126678.85140539779,-0.4199859655177951,0.0,nan,276.3763958838407,3.2263958838407234,269.988668446946,-3.1613315530539694,263.60094101005393,-9.549058989946047,257.21321357316145,-15.936786426838523,250.8254861362672,-22.32451386373279,244.4377586993762,-28.712241300623788,1.0,1.0,26022.012520719443,26022.012520719443,275.6139954205752,2.463995420575202,275.6139954205752,275.6139954205752,76721.14418736016,76720.8116597954,0.33252756475121714,0.0,8546.071908451686,8546.071908451686,0.8840585353888375,3966.3023015651,275.6139954205752,2.463995420575202,1.0,0.002,0.12840239535172449,0.004913865329420277,0.00019833516661019963,0.0018016648337466493,0.09916758330509981,0.09916758330509981,0.0,3.56849098881451e-13,0.9999922783944512,0.9999922783944512,0.0,0.09210282553052569,7.111871801880899e-07,0.0,0.0,0.0,1600121.9713424242,266.63667666153543,0.0,1.0,1284425.909095513,2598.460270140843,,,,,,,,,,,,,,,,,,,2.0,15317.06497168594,1542.9786923337224,0.37030957133591097,6.173730061729009,2.9402775425090195
4419.0,-30.486681789959356,5.009104761836622,35.02914376669222,24.344100895710312,5.000809723814459,-26.93793263858223,-40.42322400547562,1.4520605723973128,-6.513317401948882,-6.513317401909503,40.05834917111223,41062.3827403772,25752.817213880844,25752.817213880844,66815.19995425805,76729.21851131466,76720.86960897254,25752.817213880844,102473.68682285339,102473.68682285339,102473.68682285339,129784.1953452352,125281.3297869114,4502.865558323792,0.0,90806.07579005937,55139.24294592967,39629.81427125523,27310.50852238182,66940.32279363705,20728.028070618137,1542.9792417428507,0.0,0.8787656785646014,2.727403175175104,0.001494314320929203,1.0,1.0,-6.513317401948882,334215.59763803077,1557050.6144279074,4.658820909113456,1557050.6144279074,4.658820909113456,0.7589762766090886,0.09210358641668304,3.9465616102186325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465616102186325,1.2849694330123915,1.2852545573114416,3.071327230692634,6507.7738526725725,15317.048515454011,6452.867255856785,0.0003194383438048165,23008.908705476635,2346.255724990352,19288.05205363269,1966.833939585148,0.8382862612272308,0.8382862612272308,35641.76799559096,35405.22815468563,1.0083581247222018,0.8,4301.583807112976,4273.035954225843,1.0083581247222018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.562370622063,4632.441516551485,6.171943023596195,5.009104761836622,-3.7059305796311923,8.715035341467814,2.9402856949102487,3.5,0.8400816271172139,0.6,0.00022188034099045984,1.0000011761261522,0.00022188008003149503,199.32486721784807,0.0,5.404407682497958e-08,0.15316091372199211,0.1572816782839281,7.516145666644208e-05,0.00014671888432401777,0.0005790351163672768,0.09210358649264826,0.09210358649264826,0.09210358649264826,0.09210288199480626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.4171685822,595.7195944496418,0.0,0.09210358649264826,0.09210358641668304,0.09210358641668304,0.3703097635072721,0.3703097635072721,0.5,10.029094978172584,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,27310.50852238182,20728.028070618137,0.7589762766090886,0.998130830056426,0.613417758186854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544164978517704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12746800341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070748689381,260.4070748689381,-12.742925131061895,244.43774671507745,276.3764030228007,126678.25303507238,126678.6580819834,-0.40504691105146495,0.0,nan,276.3764030228007,3.226403022800696,269.98867176125344,-3.1613282387465347,263.600940499711,-9.54905950028899,257.2132092381658,-15.936790761834175,250.82547797662,-22.324522023379984,244.43774671507745,-28.712253284922525,1.0,1.0,26022.012520719443,26022.012520719443,275.61400813792113,2.464008137921155,275.61400813792113,275.61400813792113,76721.19752247861,76720.86960897254,0.3279135060729459,0.0,8546.071908451686,8546.071908451686,0.8840590319141958,3966.2944182697256,275.61400813792113,2.464008137921155,1.0,0.002,0.1284031016671697,0.004913863434094727,0.00019833626003160724,0.0018016637401967062,0.09916813001580362,0.09916813001580362,0.0,2.283134618863425e-13,0.9999923312884026,0.9999923312884026,0.0,0.09210288010084172,7.063158413165184e-07,0.0,0.0,0.0,1600121.9783021896,266.6366825980511,0.0,1.0,1284425.888831229,2598.4603521565828,,,,,,,,,,,,,,,,,,,2.0,15317.048515454011,1542.9792417428507,0.3703097635072721,6.173730061729009,2.9402856949102487
4420.0,-30.48669262023586,5.009081352440454,35.02914606251842,24.344155168533348,5.000816945631817,-26.937941663650186,-40.42323298109693,1.4520659889833436,-6.513311130224849,-6.513311130255959,40.05835378941891,41062.30525237112,25752.80913907839,25752.80913907839,66815.11439144952,76729.27763600262,76720.92435291255,25752.80913907839,102473.73349199095,102473.73349199095,102473.73349199095,129784.25509961744,125281.39644862893,4502.858650988507,0.0,90806.11868547418,55139.14911806625,39629.966186008816,27310.5216076265,66940.48779363532,20728.037943228177,1542.9797102404607,0.0,0.87876569494071,2.727403812706091,0.001494314320929203,1.0,1.0,-6.513311130224849,334215.6803863152,1557050.8138003335,4.658820352176655,1557050.8138003335,4.658820352176655,0.7589762744567956,0.09210363558076191,3.9465550545223382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465550545223382,1.2849694082050493,1.2852545321632531,3.071322188156378,6507.763168143334,15317.032067625047,6452.866934558208,0.0003194406050870782,23008.957795082548,2346.260730737056,19288.051093249745,1966.833841653342,0.8382844310041704,0.8382844310041704,35641.72063149669,35405.22815468563,1.0083564497224742,0.8,4301.578090768573,4273.035954225843,1.0083564497224742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.5692943466165,4632.441516551485,6.171930847013297,5.009081352440454,-3.705927154388722,8.715008506829175,2.9402938265001093,3.5,0.8400839504286026,0.6,0.00022188008003149503,1.0000011317301947,0.00022187982892339303,199.3248761943399,0.0,5.201561100908518e-08,0.14741224159974742,0.15728173029953912,7.516138004640873e-05,0.0001467186999850863,0.0005790334270190889,0.09210363568053889,0.09210363568053889,0.09210363568053889,0.09210293320561537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.5410812052,595.7195543917366,0.0,0.09210363568053889,0.09210363558076191,0.09210363558076191,0.37030995606284967,0.37030995606284967,0.5,10.02907390365852,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27310.5216076265,20728.037943228177,0.7589762744567956,0.9981270915955632,0.6134150886225738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544165655406023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.121719331284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070725587119,260.4070725587119,-12.742927441288089,244.43773510471016,276.376410012716,126678.11644704358,126678.50269445553,-0.38624741192398304,0.0,nan,276.376410012716,3.2264100127160305,269.98867503111177,-3.1613249688882092,263.6009400495138,-9.549059950486196,257.2132050679107,-15.936794932089299,250.825470086309,-22.32452991369098,244.43773510471016,-28.71226489528982,1.0,1.0,26022.012520719443,26022.012520719443,275.61402081531764,2.4640208153176673,275.61402081531764,275.61402081531764,76721.25194368033,76720.92435291255,0.3275907677743817,0.0,8546.071908451686,8546.071908451686,0.8840594468858187,3966.28782979495,275.61402081531764,2.4640208153176673,1.0,0.002,0.12840380587664924,0.004913861608786609,0.00019833735033673595,0.0018016626498101064,0.09916867516836797,0.09916867516836797,0.0,1.4684217383709175e-13,0.9999923541553276,0.9999923541553276,0.0,0.09210293137067051,7.042100914127488e-07,0.0,0.0,0.0,1600121.985654939,266.6366888697751,0.0,1.0,1284425.8674227123,2598.460438803407,,,,,,,,,,,,,,,,,,,2.0,15317.032067625047,1542.9797102404607,0.37030995606284967,6.173730061729009,2.9402938265001093
4421.0,-30.48670312335595,5.009058012073186,35.02914836071747,24.3442092667334,5.000826262775616,-26.93795018474194,-40.42324192179365,1.4520733241081916,-6.513304756585967,-6.513304756585372,40.05835844955251,41062.23425629977,25752.800855350353,25752.800855350353,66815.03511165013,76729.33785974678,76720.9799528765,25752.800855350353,102473.78080822685,102473.78080822685,102473.78080822685,129784.31559251006,125281.46381234833,4502.851780161728,0.0,90806.16524112533,55139.06436885334,39630.11208030221,27310.534784283213,66940.64686458543,20728.047888138004,1542.9801806566288,0.0,0.8787657117091736,2.7274044605969365,0.001494314320929203,1.0,1.0,-6.513304756585967,334215.76447925845,1557051.0149775387,4.6588197818962245,1557051.0149775387,4.6588197818962245,0.7589762724114313,0.0921036847989223,3.9465490202031703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465490202031703,1.2849693743997772,1.285254498027797,3.0713175728772875,6507.753388920759,15317.015627932175,6452.8659682484,0.00031944263070665197,23009.004772592583,2346.2655211099186,19288.048204885064,1966.8335471221126,0.8382825939460112,0.8382825939460113,35641.67703427371,35405.22815468563,1.0083549079361394,0.8,4301.57282904563,4273.035954225843,1.0083549079361394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.576202037942,4632.441516551485,6.171918644115436,5.009058012073186,-3.7059236453493574,8.714981657422543,2.9403019392686596,3.5,0.8400862683624741,0.6,0.00022187982892339303,1.0000010975434523,0.00022187958540090686,199.32488489967437,0.0,5.005209134331336e-08,0.14184762686695007,0.15728178035163046,7.516130372457901e-05,0.00014671852519881402,0.0005790318518690336,0.09210368490008485,0.09210368490008485,0.09210368490008485,0.09210298492193064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.6648327232,595.7195143882508,0.0,0.09210368490008485,0.0921036847989223,0.0921036847989223,0.370310148659114,0.370310148659114,0.5,10.029052904523903,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27310.534784283213,20728.047888138004,0.7589762724114313,0.9981235354180337,0.6134125703829061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416630674343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.116154716554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40707056071244,260.40707056071244,-12.742929439287536,244.4377238758459,276.3764172455807,126678.01960669672,126678.35365314133,-0.3340464445880308,0.0,nan,276.3764172455807,3.2264172455807056,269.98867857163197,-3.161321428368012,263.60093989768603,-9.549060102313945,257.21320122373885,-15.936798776261128,250.82546254979113,-22.32453745020885,244.4377238758459,-28.712276124154073,1.0,1.0,26022.012520719443,26022.012520719443,275.61403369489693,2.464033694896955,275.61403369489693,275.61403369489693,76721.31231470309,76720.9799528765,0.33236182658583857,0.0,8546.071908451686,8546.071908451686,0.8840598288544896,3966.281765304186,275.61403369489693,2.464033694896955,1.0,0.002,0.12840450754391283,0.004913859813595747,0.00019833843675663617,0.0018016615636229885,0.09916921837831809,0.09916921837831809,0.0,3.796247170784195e-13,0.9999923817652064,0.9999923817652064,0.0,0.09210298313142615,7.016674961502788e-07,0.0,0.0,0.0,1600121.99312717,266.636695243414,0.0,1.0,1284425.845666314,2598.460526858225,,,,,,,,,,,,,,,,,,,2.0,15317.015627932175,1542.9801806566288,0.370310148659114,6.173730061729009,2.9403019392686596
4422.0,-30.486713300245906,5.009034734085467,35.02915067236678,24.34426814960318,5.000835643357101,-26.937958405882934,-40.42325079264117,1.4520807489692062,-6.513298734660452,-6.513298734658808,40.058363434407546,41062.151492869285,25752.793366516315,25752.793366516315,66814.9448593856,76729.39272803115,76721.03901139899,25752.793366516315,102473.8323779153,102473.8323779153,102473.8323779153,129784.38196676788,125281.53694658562,4502.84502018225,0.0,90806.20189574556,55138.96330702632,39630.26509857693,27310.549588852573,66940.8146874295,20728.058990356254,1542.980736956331,0.0,0.8787657253423509,2.7274050727356625,0.001494314320929203,1.0,1.0,-6.513298734660452,334215.8439317591,1557051.2301725307,4.658819318244088,1557051.2301725307,4.658819318244088,0.7589762675012914,0.09210373475645979,3.946541740695791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946541740695791,1.2849693401589304,1.2852544634664171,3.071311989597873,6507.741558621656,15316.999194432326,6452.866475056117,0.0003194451909606355,23009.05650113207,2346.2707959529575,19288.049719767245,1966.8337015971047,0.8382807751729522,0.8382807751729522,35641.62444069942,35405.22815468563,1.008353048000546,0.8,4301.566481558391,4273.035954225843,1.008353048000546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.583094231973,4632.441516551485,6.171906654684969,5.009034734085467,-3.7059203969973633,8.71495513108283,2.9403100338452677,3.5,0.8400885810986479,0.6,0.00022187958540090686,1.0000010634534793,0.0002218793494425407,199.32489333461916,0.0,4.85400915255456e-08,0.13756261938339623,0.157281828891722,7.516122799908454e-05,0.00014671835740182233,0.0005790301216126151,0.0921037348288399,0.0921037348288399,0.0921037348288399,0.09210304022885132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.7893776621,595.7194741427302,0.0,0.0921037348288399,0.09210373475645979,0.09210373475645979,0.3703103413569043,0.3703103413569043,0.5,10.029032066497015,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27310.549588852573,20728.058990356254,0.7589762675012914,0.9981196848494953,0.6134097961699911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544166938405565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11186970907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070688535941,260.4070688535941,-12.742931146405851,244.4377130160446,276.37642469114513,126677.88007515806,126678.16548911537,-0.28541395732198793,0.0,nan,276.37642469114513,3.226424691145155,269.9886823561231,-3.1613176438768846,263.6009400211037,-9.549059978896253,257.2131976860846,-15.936802313915393,250.8254553510634,-22.32454464893658,244.4377130160446,-28.71228698395538,1.0,1.0,26022.012520719443,26022.012520719443,275.61404662742797,2.46404662742799,275.61404662742797,275.61404662742797,76721.37191027465,76721.03901139899,0.3328988756693434,0.0,8546.071908451686,8546.071908451686,0.884060289642684,3966.2744493992695,275.61404662742797,2.46404662742799,1.0,0.002,0.12840520391088991,0.004913857975497081,0.0001983395148461647,0.001801660485321307,0.09916975742308236,0.09916975742308236,0.0,1.6747193909427693e-13,0.9999924393148913,0.9999924393148913,0.0,0.09210303838912397,6.963673358245872e-07,0.0,0.0,0.0,1600122.0001870645,266.6367012653395,0.0,1.0,1284425.8251104848,2598.4606100539677,,,,,,,,,,,,,,,,,,,2.0,15316.999194432326,1542.980736956331,0.3703103413569043,6.173730061729009,2.9403100338452677
4423.0,-30.48672306767162,5.009011516163585,35.02915299639124,24.344327172171347,5.000842982889504,-26.93796646261825,-40.42325582178307,1.452086377798757,-6.5132928427547085,-6.513292842778445,40.05836841487861,41062.049971428554,25752.786158361818,25752.786158361818,66814.83612979038,76729.44682819794,76721.09754099797,25752.786158361818,102473.8836993598,102473.8836993598,102473.8836993598,129784.4481294419,125281.60979565859,4502.8383337833,0.0,90806.23508839909,55138.84077153291,39630.43812985131,27310.5644300821,66941.0025599334,20728.070112439254,1542.9812978781142,0.0,0.8787657382891194,2.727405671657745,0.001494314320929203,1.0,1.0,-6.5132928427547085,334215.9216688069,1557051.4451774503,4.658818877936099,1557051.4451774503,4.658818877936099,0.7589762622997148,0.09210378487706164,3.946533978381807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946533978381807,1.284969314306788,1.2852544373053232,3.071306010533702,6507.728889702144,15316.982767117852,6452.867585888618,0.00031944796991129016,23009.110167507606,2346.27626840028,19288.05304011993,1966.834040178851,0.8382789642755337,0.8382789642755337,35641.568358883516,35405.22815468563,1.0083510647064422,0.8,4301.559713077344,4273.035954225843,1.0083510647064422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.589969318792,4632.441516551485,6.17189475786574,5.009011516163585,-3.705917243233739,8.714928759397324,2.9403181083390946,3.5,0.8400908880968841,0.6,0.0002218793494425407,1.0000010206658043,0.00022187912297810718,199.32490143018697,0.0,4.7032376165127427e-08,0.13328975405197113,0.15728187592409815,7.516118506812667e-05,0.00014671816437441404,0.0005790282209494321,0.09210378494439728,0.09210378494439728,0.09210378494439728,0.09210309529342672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.9131884971,595.7194341356494,0.0,0.09210378494439728,0.09210378487706164,0.09210378487706164,0.3703105345006682,0.3703105345006682,0.5,10.029011376371104,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,27310.5644300821,20728.070112439254,0.7589762622997148,0.9981152593280916,0.6134065580309319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544167550448133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.107596843736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706723614176,260.40706723614176,-12.74293276385822,244.43770251037407,276.376431961911,126677.69947810349,126677.96990044856,-0.2704223450863371,0.0,nan,276.376431961911,3.2264319619110324,269.988686071602,-3.1613139283979876,263.6009401812956,-9.549059818704393,257.2131942909879,-15.936805709012106,250.82544840068013,-22.324551599319847,244.43770251037407,-28.71229748962591,1.0,1.0,26022.012520719443,26022.012520719443,275.6140593680219,2.4640593680219354,275.6140593680219,275.6140593680219,76721.4259344596,76721.09754099797,0.3283934616338229,0.0,8546.071908451686,8546.071908451686,0.8840607809920848,3966.2666482737163,275.6140593680219,2.4640593680219354,1.0,0.002,0.12840589535352662,0.004913856134274675,0.00019834058527639438,0.0018016594146053984,0.09917029263819718,0.09917029263819718,0.0,-1.182075271000116e-13,0.999992492779747,0.999992492779747,0.0,0.09210309343366244,6.914433992070519e-07,0.0,0.0,0.0,1600122.0070945271,266.63670715724527,0.0,1.0,1284425.8049984786,2598.4606914534247,,,,,,,,,,,,,,,,,,,2.0,15316.982767117852,1542.9812978781142,0.3703105345006682,6.173730061729009,2.9403181083390946
4424.0,-30.48673243902894,5.008988364435044,35.02915532194301,24.344381340220593,5.000850322117411,-26.937974162911605,-40.4232646227814,1.4520920459517954,-6.513286623593785,-6.513286623552811,40.05837310675124,41061.97862697104,25752.77821804084,25752.77821804084,66814.75684501187,76729.50661165956,76721.15293190454,25752.77821804084,102473.93114994538,102473.93114994538,102473.93114994538,129784.50890958933,125281.67726248306,4502.831647106273,0.0,90806.27839246522,55138.752844631475,39630.58394203749,27310.57775964396,66941.16170168144,20728.08016111706,1542.9817787889413,0.0,0.8787657541014912,2.7274063038460468,0.001494314320929203,1.0,1.0,-6.513286623593785,334216.0037236411,1557051.6477265358,4.658818340171531,1557051.6477265358,4.658818340171531,0.7589762598045926,0.09210383447264725,3.946527501531362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946527501531362,1.2849692882510293,1.285254410952768,3.0713010323406076,6507.718341508345,15316.966347667081,6452.867180409895,0.0003194501964847316,23009.158901649582,2346.28123789975,19288.051828116888,1966.833916588936,0.8382771360987942,0.8382771360987942,35641.52156437531,35405.22815468563,1.0083494098520616,0.8,4301.554065475946,4273.035954225843,1.0083494098520616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.596826792689,4632.441516551485,6.17188271166759,5.008988364435044,-3.705913836936283,8.714902201371327,2.9403261621561363,3.5,0.8400931891874676,0.6,0.00022187912297810718,1.0000009792779327,0.0002218789056969911,199.32490919748065,0.0,4.5140000889454103e-08,0.12792676252071292,0.15728192106409902,7.516110993900534e-05,0.00014671801303910186,0.0005790266734288525,0.09210383456807349,0.09210383456807349,0.09210383456807349,0.09210314700575802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.0352974942,595.7193946676958,0.0,0.09210383456807349,0.09210383447264725,0.09210383447264725,0.3703107280389871,0.3703107280389871,0.5,10.028990749832516,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,27310.57775964396,20728.08016111706,0.7589762598045926,0.9981117020760278,0.6134040339777915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544168137865392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10223385221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706572803373,260.40706572803373,-12.742934271966249,244.43769236285775,276.37643909321173,126677.56037211693,126677.81251337253,-0.2521412555955545,0.0,nan,276.37643909321173,3.226439093211752,269.98868974713935,-3.1613102528606305,263.6009404010684,-9.549059598931592,257.21319105499776,-15.936808945002213,250.82544170892734,-22.324558291072634,244.43769236285775,-28.71230763714223,1.0,1.0,26022.012520719443,26022.012520719443,275.61407206869393,2.4640720686939517,275.61407206869393,275.61407206869393,76721.4810043187,76721.15293190454,0.3280724141659448,0.0,8546.071908451686,8546.071908451686,0.8840611909723697,3966.2601390390187,275.61407206869393,2.4640720686939517,1.0,0.002,0.12840658458128187,0.004913854364220199,0.00019834165241887,0.0018016583480087332,0.099170826209435,0.099170826209435,0.0,4.2760326529611703e-13,0.9999925168380701,0.9999925168380701,0.0,0.09210314524473953,6.892279077224878e-07,0.0,0.0,0.0,1600122.0143856518,266.6367133764062,0.0,1.0,1284425.783769385,2598.46077737409,,,,,,,,,,,,,,,,,,,2.0,15316.966347667081,1542.9817787889413,0.3703107280389871,6.173730061729009,2.9403261621561363
4425.0,-30.486741436292952,5.008965280794998,35.02915765020668,24.344440188165777,5.000859763150149,-26.93798131634704,-40.42327328408135,1.4520996431565905,-6.513280293277489,-6.513280293289966,40.058377836118005,41061.900742959,25752.770047206817,25752.770047206817,66814.67079016581,76729.5620026083,76721.2091277491,25752.770047206817,102473.97917495592,102473.97917495592,102473.97917495592,129784.57035182999,125281.74535416468,4502.8249976653005,0.0,90806.31532213131,55138.65640204885,39630.73213342496,27310.591176874066,66941.32331029902,20728.09027943797,1542.9822613185281,0.0,0.8787657703727011,2.727406947333503,0.001494314320929203,1.0,1.0,-6.513280293277489,334216.0872450506,1557051.8518927114,4.6588177868023015,1557051.8518927114,4.6588177868023015,0.7589762574231642,0.09210388412421533,3.9465202768673797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465202768673797,1.2849692531495274,1.2852543755642634,3.0712954937981984,6507.706606001587,15316.9499358253,6452.867629578556,0.0003194527326603706,23009.210380697812,2346.286487301761,19288.053170712075,1966.834053495544,0.8382753189519543,0.8382753189519543,35641.46936698119,35405.22815468563,1.008347563929118,0.8,4301.547765803456,4273.035954225843,1.008347563929118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.603668312842,4632.441516551485,6.171870633862462,5.008965280794998,-3.7059103401976428,8.71487562099264,2.9403341972449657,3.5,0.840095484927133,0.6,0.0002218789056969911,1.0000009401863912,0.0002218786970896596,199.32491665471377,0.0,4.330953873429436e-08,0.1227392327729902,0.15728196437363776,7.51610360024776e-05,0.0001467178696945135,0.0005790250477281835,0.09210388421672316,0.09210388421672316,0.09210388421672316,0.09210319924438853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.1572170899,595.71935526315,0.0,0.09210388421672316,0.09210388412421533,0.09210388412421533,0.3703109216352121,0.3703109216352121,0.5,10.028970200196529,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27310.591176874066,20728.09027943797,0.7589762574231642,0.9981080069250181,0.6134013896412108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544168701462967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09704632246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706453446984,260.40706453446984,-12.742935465530138,244.43768259209907,276.37644647684294,126677.4205833261,126677.62013584659,-0.19955252049618788,0.0,nan,276.37644647684294,3.226446476842966,269.98869369989205,-3.161306300107924,263.60094092294383,-9.549059077056143,257.213188145995,-15.936811854004986,250.82543536904623,-22.324564630953745,244.43768259209907,-28.712317407900912,1.0,1.0,26022.012520719443,26022.012520719443,275.6140849745912,2.4640849745912305,275.6140849745912,275.6140849745912,76721.54133399927,76721.2091277491,0.3322062501683831,0.0,8546.071908451686,8546.071908451686,0.8840616482886265,3966.2528782517165,275.6140849745912,2.4640849745912305,1.0,0.002,0.12840727121730125,0.004913852622743044,0.0001983427156033938,0.0018016572844264571,0.09917135780169689,0.09917135780169689,0.0,2.98506878937399e-14,0.9999925449766811,0.9999925449766811,0.0,0.09210319748761142,6.866366039065444e-07,0.0,0.0,0.0,1600122.0218070906,266.6367197067225,0.0,1.0,1284425.7621608668,2598.4608648304047,,,,,,,,,,,,,,,,,,,2.0,15316.9499358253,1542.9822613185281,0.3703109216352121,6.173730061729009,2.9403341972449657
4426.0,-30.486750050962357,5.008942256172104,35.029159991053106,24.34449428636583,5.00086715201605,-26.937988330664474,-40.42327820844946,1.452105431682128,-6.513274447663775,-6.513274447706497,40.058382856075326,41061.81720225407,25752.76296193018,25752.76296193018,66814.58016418424,76729.62212210051,76721.26791597431,25752.76296193018,102474.0308779045,102474.0308779045,102474.0308779045,129784.63704153895,125281.81858750935,4502.818454029602,0.0,90806.35881832725,55138.55613859381,39630.89186637049,27310.606163634446,66941.49803000494,20728.101505360555,1542.9828300183153,0.0,0.878765782919027,2.7274075415503027,0.001494314320929203,1.0,1.0,-6.513274447663775,334216.16437137884,1557052.0686037734,4.658817360113041,1557052.0686037734,4.658817360113041,0.7589762519793921,0.0921039345224052,3.9465138382183547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465138382183547,1.2849692264936212,1.2852543486343746,3.07129054676855,6507.696123839389,15316.933531165476,6452.867183836558,0.00031945494245554204,23009.258941132102,2346.2914390879764,19288.051838359414,1966.833917633383,0.838273491888931,0.838273491888931,35641.42284844165,35405.22815468563,1.0083459188353128,0.8,4301.542151508554,4273.035954225843,1.0083459188353128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.610494460021,4632.441516551485,6.1718588389983084,5.008942256172104,-3.7059072054314597,8.714849461603563,2.94034221428761,3.5,0.8400977755107457,0.6,0.0002218786970896596,1.000000900206473,0.0002218784973532001,199.3249237948402,0.0,4.1580638963935436e-08,0.11783953082379303,0.15728200595427672,7.516099396601439e-05,0.00014671770312364523,0.0005790234456890782,0.09210393459041064,0.09210393459041064,0.09210393459041064,0.09210325457242868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.27982004057,595.7193156506802,0.0,0.09210393459041064,0.0921039345224052,0.0921039345224052,0.3703111153433367,0.3703111153433367,0.5,10.028949800268638,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,27310.606163634446,20728.101505360555,0.7589762519793921,0.9981040480187072,0.6133985406757567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416924256244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09214662051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706344648055,260.40706344648055,-12.742936553519428,244.4376731770248,276.3764537159387,126677.27986425374,126677.46176564883,-0.18190139509442696,0.0,nan,276.3764537159387,3.2264537159387032,269.9886976081532,-3.161302391846789,263.60094150037145,-9.54905849962853,257.213185392589,-15.936814607410952,250.82542928480592,-22.324570715194056,244.4376731770248,-28.71232682297517,1.0,1.0,26022.012520719443,26022.012520719443,275.6140976991508,2.464097699150841,275.6140976991508,275.6140976991508,76721.59660698664,76721.26791597431,0.32869101232790854,0.0,8546.071908451686,8546.071908451686,0.8840620558505686,3966.2464074094464,275.6140976991508,2.464097699150841,1.0,0.002,0.12840795295613489,0.004913850815931037,0.0001983437710259708,0.0018016562294366958,0.09917188551298539,0.09917188551298539,0.0,4.626663635542982e-13,0.9999925981577529,0.9999925981577529,0.0,0.09210325278361153,6.817387936742234e-07,0.0,0.0,0.0,1600122.0286602816,266.6367255523362,0.0,1.0,1284425.742206872,2598.46094559035,,,,,,,,,,,,,,,,,,,2.0,15316.933531165476,1542.9828300183153,0.3703111153433367,6.173730061729009,2.94034221428761
4427.0,-30.486758306374472,5.0089192991553775,35.02916233491094,24.34455306446182,5.000876660340722,-26.937994809704378,-40.42328679990021,1.4521131636146443,-6.5132681425288865,-6.513268142454312,40.058387624414046,41061.74246125516,25752.75485195101,25752.75485195101,66814.49731320617,76729.67785125777,76721.3244928991,25752.75485195101,102474.07934485012,102474.07934485012,102474.07934485012,129784.69903986501,125281.88712429994,4502.811915565061,0.0,90806.39596882329,55138.46272542337,39631.036937111014,27310.619695014888,66941.6566321259,20728.11170635835,1542.9833182733994,0.0,0.8787657989060578,2.727408182478325,0.001494314320929203,1.0,1.0,-6.5132681425288865,334216.24756058765,1557052.2744522153,4.6588168164085095,1557052.2744522153,4.6588168164085095,0.7589762494529531,0.09210398437387776,3.946506655526392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946506655526392,1.2849691907254446,1.2852543126015927,3.0712850424828826,6507.6844609185555,15316.917133870389,6452.867587911114,0.00031945746013629266,23009.31023178811,2346.296669279327,19288.053046165303,1966.8340407953078,0.8382716757635886,0.8382716757635886,35641.37095425483,35405.22815468563,1.008344083636344,0.8,4301.535888429973,4273.035954225843,1.008344083636344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.617303000878,4632.441516551485,6.171846824636915,5.0089192991553775,-3.705903717699761,8.714823016855139,2.940350210661029,3.5,0.8401000601888654,0.6,0.0002218784973532001,1.0000008626652361,0.00022187830594649894,199.32493063720256,0.0,3.9812454567966414e-08,0.11282849624561682,0.15728204576673127,7.516092062585309e-05,0.00014671757672734702,0.0005790218930371791,0.09210398446630566,0.09210398446630566,0.09210398446630566,0.09210330703663971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.400833202,595.7192765427196,0.0,0.09210398446630566,0.09210398437387776,0.09210398437387776,0.37031130945600865,0.37031130945600865,0.5,10.02892947777451,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,27310.619695014888,20728.11170635835,0.7589762494529531,0.9981004455922188,0.6133959708662075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416976065254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.087135585934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070626702077,260.4070626702077,-12.742937329792255,244.4376641342859,276.37646120613147,126677.13877805171,126677.26856327245,-0.12978522075079899,0.0,nan,276.37646120613147,3.2264612061314892,269.9887017917597,-3.1612982082402823,263.6009423773925,-9.54905762260745,257.2131829630231,-15.93681703697689,250.8254235486536,-22.32457645134639,244.4376641342859,-28.712335865714067,1.0,1.0,26022.012520719443,26022.012520719443,275.6141106246287,2.464110624628745,275.6141106246287,275.6141106246287,76721.65720737953,76721.3244928991,0.33271448042069096,0.0,8546.071908451686,8546.071908451686,0.8840625105097824,3966.2391888040243,275.6141106246287,2.464110624628745,1.0,0.002,0.12840863199546987,0.004913849102907764,0.0001983448224661577,0.001801655177978667,0.09917241123307884,0.09917241123307884,0.0,4.448247326038768e-13,0.9999926274693957,0.9999926274693957,0.0,0.09210330533443419,6.790394435784104e-07,0.0,0.0,0.0,1600122.0360521972,266.6367318574711,0.0,1.0,1284425.7206843053,2598.4610326988022,,,,,,,,,,,,,,,,,,,2.0,15316.917133870389,1542.9833182733994,0.37031130945600865,6.173730061729009,2.940350210661029
4428.0,-30.48676619375672,5.008896400828037,35.029164691519036,24.3446119473316,5.00088412568587,-26.938001161812682,-40.42329158456994,1.4521190937135584,-6.513262312382494,-6.513262312377653,40.058392680391265,41061.648794709654,25752.747806039795,25752.747806039795,66814.39660074945,76729.73278917324,76721.38360729984,25752.747806039795,102474.13141333964,102474.13141333964,102474.13141333964,129784.76622578494,125281.96074126894,4502.805484516015,0.0,90806.42964495845,55138.34770149586,39631.20215940288,27310.634812445303,66941.83697184818,20728.12302665585,1542.9838934197955,0.0,0.8787658112319118,2.727408775123009,0.001494314320929203,1.0,1.0,-6.513262312382494,334216.32448286476,1557052.492718473,4.658816397217315,1557052.492718473,4.658816397217315,0.7589762438334153,0.09210403499832459,3.946498988722788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946498988722788,1.2849691633715397,1.2852542849956536,3.0712791413358502,6507.671957096112,15316.900743485267,6452.868597970622,0.00031946019712930185,23009.363464792445,2346.3020975350855,19288.056065300767,1966.8343486614458,0.8382698676047341,0.838269867604734,35641.31556239195,35405.22815468563,1.0083421247454236,0.8,4301.529203218946,4273.035954225843,1.0083421247454236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.62409622535,4632.441516551485,6.1718350879812816,5.008896400828037,-3.705900584795541,8.714796985623579,2.9403581890546033,3.5,0.8401023397298867,0.6,0.00022187830594649894,1.0000008242072962,0.00022187812307293103,199.32493717452982,0.0,3.815212743446542e-08,0.10812312914927501,0.1572820839188587,7.516087978197127e-05,0.00014671742616452767,0.0005790201739863188,0.09210403505913747,0.09210403505913747,0.09210403505913747,0.09210336267332414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.52251163713,595.7192372325699,0.0,0.09210403505913747,0.09210403499832459,0.09210403499832459,0.3703115036848681,0.3703115036848681,0.5,10.028909305778324,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27310.634812445303,20728.12302665585,0.7589762438334153,0.9980962522562336,0.6133929191691853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417025713678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.082430218834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070619967095,260.4070619967095,-12.742938003290476,244.437655441183,276.3764685522369,126676.95607922508,126677.06868174569,-0.11260252059956469,0.0,nan,276.3764685522369,3.226468552236895,269.988705930025,-3.1612940699749856,263.60094330781544,-9.549056692184536,257.21318068560385,-15.936819314396132,250.82541806339262,-22.32458193660736,244.437655441183,-28.712344558816966,1.0,1.0,26022.012520719443,26022.012520719443,275.6141233718483,2.464123371848302,275.6141233718483,275.6141233718483,76721.71204764652,76721.38360729984,0.3284403466823278,0.0,8546.071908451686,8546.071908451686,0.8840629958127721,3966.2314836664023,275.6141233718483,2.464123371848302,1.0,0.002,0.1284093061128176,0.004913847322853903,0.0001983458661100457,0.001801654133839176,0.09917293305502284,0.09917293305502284,0.0,-5.07783919079241e-14,0.9999926809069285,0.9999926809069285,0.0,0.09210336088032017,6.741180044134847e-07,0.0,0.0,0.0,1600122.042887253,266.6367376876175,0.0,1.0,1284425.700783112,2598.461113245059,,,,,,,,,,,,,,,,,,,2.0,15316.900743485267,1542.9838934197955,0.3703115036848681,6.173730061729009,2.9403581890546033
