time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4429.0,-30.48677364568154,5.0088735673537,35.02916705010726,24.34466597568246,5.000891595055965,-26.93800712160877,-40.42329629939047,1.452125070937071,-6.513256155259967,-6.513256155250491,40.058397450502596,41061.57011586666,25752.740026487107,25752.740026487107,66814.31014235377,76729.79343244339,76721.43964255747,25752.740026487107,102474.17966904458,102474.17966904458,102474.17966904458,129784.82808716713,125282.0290339607,4502.799053206423,0.0,90806.47344746269,55138.25206857082,39631.35708765763,27310.648418122553,66942.00550578018,20728.13327373532,1542.984388505976,0.0,0.8787658264116777,2.727409401005516,0.001494314320929203,1.0,1.0,-6.513256155259967,334216.4057192439,1557052.6986445764,4.658815880967158,1557052.6986445764,4.658815880967158,0.7589762409295537,0.09210408508180463,3.9464926092547055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464926092547055,1.2849691357794986,1.2852542571624912,3.0712742425993382,6507.661577261276,15316.88436019783,6452.868089084242,0.00031946238087654104,23009.41175830847,2346.3070221032126,19288.05454420532,1966.834193552877,0.8382680420867602,0.8382680420867602,35641.26947137863,35405.22815468563,1.0083404947725236,0.8,4301.523640521928,4273.035954225843,1.0083404947725236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.630871939111,4632.441516551485,6.171823201442034,5.0088735673537,-3.7058971998418864,8.714770767195587,2.940366146891115,3.5,0.8401046133974613,0.6,0.00022187812307293103,1.0000007787033476,0.0002218779502958284,199.3249433509357,0.0,3.645126243365775e-08,0.10330287773698607,0.15728212037012113,7.516083953436998e-05,0.00014671728353856105,0.0005790186751348582,0.09210408516828171,0.09210408516828171,0.09210408516828171,0.09210341495263698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.64249308495,595.7191984601038,0.0,0.09210408516828171,0.09210408508180463,0.09210408508180463,0.37031169832360505,0.37031169832360505,0.5,10.028889199103538,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27310.648418122553,20728.13327373532,0.7589762409295537,0.9980924478963304,0.6133901995559597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544170731487565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.077609967426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706144725095,260.40706144725095,-12.742938552749024,244.43764710939706,276.3764757851063,126676.81493962048,126676.9068038063,-0.09186418582290193,0.0,nan,276.3764757851063,3.226475785106345,269.98871004996255,-3.1612899500374283,263.60094431482287,-9.549055685177109,257.2131785796793,-15.936821420320655,250.82541284453754,-22.32458715546244,244.43764710939706,-28.712352890602915,1.0,1.0,26022.012520719443,26022.012520719443,275.61413608581915,2.4641360858191774,275.61413608581915,275.61413608581915,76721.76793673125,76721.43964255747,0.3282941737852525,0.0,8546.071908451686,8546.071908451686,0.8840633996282657,3966.225072300979,275.61413608581915,2.4641360858191774,1.0,0.002,0.12840997795792214,0.004913845613738155,0.00019834690637746542,0.0018016530937534634,0.0991734531887327,0.0991734531887327,0.0,1.309286880302185e-13,0.9999927055829451,0.9999927055829451,0.0,0.09210341323619559,6.718456090500993e-07,0.0,0.0,0.0,1600122.0501056442,266.63674384474,0.0,1.0,1284425.6797657833,2598.4611983086575,,,,,,,,,,,,,,,,,,,2.0,15316.88436019783,1542.984388505976,0.37031169832360505,6.173730061729009,2.940366146891115
4430.0,-30.486780765423266,5.0088508005837165,35.0291694119848,24.344724683929257,5.0009011700225425,-26.938012571877472,-40.42330094436181,1.4521329764359254,-6.513249890474583,-6.513249890436483,40.05840226260894,41061.484742069806,25752.732021744767,25752.732021744767,66814.21676381458,76729.84966197054,76721.496544745,25752.732021744767,102474.22856648976,102474.22856648976,102474.22856648976,129784.89068210949,125282.09802128623,4502.792660823254,0.0,90806.51087280158,55138.14780421802,39631.5145206484,27310.662115619718,66942.17663626812,20728.143593653833,1542.9848854130146,0.0,0.878765842014321,2.7274100378322474,0.001494314320929203,1.0,1.0,-6.513249890474583,334216.488376128,1557052.906381875,4.658815350335331,1557052.906381875,4.658815350335331,0.7589762381410313,0.0921041352270642,3.9464854820658752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464854820658752,1.284969099143464,1.2852542202963024,3.0712687835812766,6507.650010257067,15316.867985371144,6452.868435117229,0.000319464874212887,23009.46279555725,2346.3122264542176,19288.055578521074,1966.8342990237313,0.8382662276776528,0.8382662276776528,35641.217978140725,35405.22815468563,1.0083386737547686,0.8,4301.517425833634,4273.035954225843,1.0083386737547686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.637631808655,4632.441516551485,6.171811284408633,5.0088508005837165,-3.7058937272481995,8.714744527831916,2.9403740861277368,3.5,0.840106881750782,0.6,0.0002218779502958284,1.000000743991264,0.00022187778522069453,199.32494925201738,0.0,3.4438786193926763e-08,0.09759952007358845,0.1572821548089073,7.516079988304912e-05,0.00014671715041277928,0.0005790171040741087,0.0921041353142432,0.0921041353142432,0.0921041353142432,0.09210346775455887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.7622920951,595.7191597489998,0.0,0.0921041353142432,0.0921041352270642,0.0921041352270642,0.37031189303213546,0.37031189303213546,0.5,10.028869172401373,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,27310.662115619718,20728.143593653833,0.7589762381410313,0.9980885014667387,0.6133873561533313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417117964977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07190660976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706122089745,260.40706122089745,-12.74293877910253,244.43763914975278,276.376483292043,126676.67277015168,126676.71061453686,-0.03784438517440841,0.0,nan,276.376483292043,3.226483292043042,269.9887144635845,-3.1612855364155052,263.6009456351263,-9.549054364873655,257.213176806668,-15.936823193331975,250.8254079782098,-22.32459202179018,244.43763914975278,-28.712360850247194,1.0,1.0,26022.012520719443,26022.012520719443,275.61414900891873,2.4641490089187528,275.61414900891873,275.61414900891873,76721.8290729725,76721.496544745,0.3325282275036443,0.0,8546.071908451686,8546.071908451686,0.8840638507737963,3966.2179094762046,275.61414900891873,2.4641490089187528,1.0,0.002,0.12841064710688874,0.004913843935476667,0.00019834794252424567,0.0018016520577514373,0.09917397126212284,0.09917397126212284,0.0,2.756826884831032e-13,0.9999927348623447,0.9999927348623447,0.0,0.09210346607784316,6.691492210428063e-07,0.0,0.0,0.0,1600122.0574502533,266.6367501095254,0.0,1.0,1284425.6583809508,2598.461284859674,,,,,,,,,,,,,,,,,,,2.0,15316.867985371144,1542.9848854130146,0.37031189303213546,6.173730061729009,2.9403740861277368
4431.0,-30.48678865418829,5.00882809139326,35.02917178676652,24.34477867735552,5.000908603385385,-26.938018928431962,-40.423309535812564,1.4521388775980395,-6.5132441142815765,-6.513244114260906,40.05840735906885,41061.41962544645,25752.725109027888,25752.725109027888,66814.14473447434,76729.91001378864,76721.55592148287,25752.725109027888,102474.28103051076,102474.28103051076,102474.28103051076,129784.9584128738,125282.17203816782,4502.78637470599,0.0,90806.55449026646,55138.06615325901,39631.65370778605,27310.677382363046,66942.33109014909,20728.155020217753,1542.9854686716826,0.0,0.8787658538946794,2.7274106249928014,0.001494314320929203,1.0,1.0,-6.5132441142815765,334216.56458659435,1557053.126395416,4.658814946295066,1557053.126395416,4.658814946295066,0.7589762322630556,0.09210418612521296,3.9464790877697182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464790877697182,1.2849690718705866,1.285254192805246,3.071263872541814,6507.639604353754,15316.851616950795,6452.867952019825,0.0003194670651834219,23009.511128965376,2346.317155090207,19288.054134510607,1966.8341517756428,0.8382644040720171,0.8382644040720171,35641.17177996443,35405.22815468563,1.008337039993252,0.8,4301.51185020318,4273.035954225843,1.008337039993252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.64437640159,4632.441516551485,6.1717996517202725,5.00882809139326,-3.7058906199087813,8.71471871130204,2.940382007431048,3.5,0.8401091449802994,0.6,0.00022187778522069453,1.0000008243519323,0.0002218776023154643,199.32495579049186,0.0,3.290359268212917e-08,0.09324878166115406,0.1572821877125,7.516072654306335e-05,0.00014671705867763118,0.0005790158038903541,0.0921041861821464,0.0921041861821464,0.0921041861821464,0.09210352364363845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.88274197077,595.7191208402296,0.0,0.0921041861821464,0.09210418612521296,0.09210418612521296,0.3703120878698259,0.3703120878698259,0.5,10.028849295891265,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27310.677382363046,20728.155020217753,0.7589762322630556,0.9980851226184202,0.6133849681773159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544171607834353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06755587135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070609942972,260.4070609942972,-12.742939005702794,244.4376313422869,276.37649064630864,126676.52219541206,126676.56008070016,-0.037885288098139625,0.0,nan,276.37649064630864,3.226490646308662,269.98871878550375,-3.1612812144962277,263.60094692469835,-9.549053075301629,257.21317506389494,-15.93682493610504,250.82540320309064,-22.324596796909333,244.4376313422869,-28.712368657713085,1.0,1.0,26022.012520719443,26022.012520719443,275.61416173293406,2.4641617329340875,275.61416173293406,275.61416173293406,76721.88459659857,76721.55592148287,0.32867511569929775,0.0,8546.071908451686,8546.071908451686,0.8840642555276814,3966.2114832085667,275.61416173293406,2.4641617329340875,1.0,0.002,0.1284113113467474,0.004913842187707396,0.00019834897088907177,0.0018016510290730856,0.09917448544453589,0.09917448544453589,0.0,-3.784255894756505e-14,0.9999927881621069,0.9999927881621069,0.0,0.09210352188475335,6.642404596105047e-07,0.0,0.0,0.0,1600122.0642220543,266.6367558857184,0.0,1.0,1284425.6386639243,2598.4613646605612,,,,,,,,,,,,,,,,,,,2.0,15316.851616950795,1542.9854686716826,0.3703120878698259,6.173730061729009,2.940382007431048
4432.0,-30.486795008804396,5.008805448760735,35.02917416464242,24.344837385602318,5.000918246900807,-26.93802368323228,-40.423314076010115,1.4521469212816436,-6.513237858305217,-6.513237858271315,40.05841219765777,41061.337437663016,25752.71712491665,25752.71712491665,66814.05456257967,76729.96669499658,76721.61307279459,25752.71712491665,102474.33019771124,102474.33019771124,102474.33019771124,129785.02132864851,125282.2412365875,4502.780092061009,0.0,90806.59221061539,55137.9646055965,39631.80845002099,27310.69113093727,66942.49958095826,20728.165378094414,1542.9859679180597,0.0,0.8787658693489355,2.7274112609243524,0.001494314320929203,1.0,1.0,-6.513237858305217,334216.6471272904,1557053.3352778913,4.658814420709777,1557053.3352778913,4.658814420709777,0.7589762294449502,0.0921042364498397,3.9464719941838173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464719941838173,1.2849690346088534,1.285254155300205,3.0712584411694634,6507.628095927491,15316.83523288702,6452.868251465769,0.00031946954291928284,23009.562045402377,2346.3223471218384,19288.055029574574,1966.8342430467667,0.8382625880282059,0.8382625880282059,35641.1205294693,35405.22815468563,1.0083352275611446,0.8,4301.505664811367,4273.035954225843,1.0083352275611446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.65110346888,4632.441516551485,6.171787788225921,5.008805448760735,-3.705887144571125,8.71469259333186,2.9403899081595664,3.5,0.8401114023313047,0.6,0.0002218776023154643,1.0000006640380261,0.00022187745498039707,199.3249610574122,0.0,3.6457576926248956e-08,0.10332077300898954,0.15728222417007692,7.516068778618664e-05,0.0001467169145292777,0.0005790141942628552,0.09210423653444633,0.09210423653444633,0.09210423653444633,0.0921035765394491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.0015753837,595.7190824443373,0.0,0.09210423653444633,0.0921042364498397,0.0921042364498397,0.3703122831189844,0.3703122831189844,0.5,10.02882949607776,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,27310.69113093727,20728.165378094414,0.7589762294449502,0.9980812634845931,0.613382196582078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544172082268385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.077627862694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706110788807,260.40706110788807,-12.742938892111908,244.43762394441347,276.3764982713641,126676.38004606719,126676.36105472378,0.01899134341561068,0.0,nan,276.3764982713641,3.2264982713641075,269.9887234059724,-3.1612765940275835,263.60094854058224,-9.54905145941774,257.2131736751933,-15.936826324806702,250.82539880980318,-22.324601190196802,244.43762394441347,-28.712376055586503,1.0,1.0,26022.012520719443,26022.012520719443,275.61417467635994,2.46417467635996,275.61417467635994,275.61417467635994,76721.94612916031,76721.61307279459,0.33305636572185904,0.0,8546.071908451686,8546.071908451686,0.8840647045459349,3966.2043541547364,275.61417467635994,2.46417467635996,1.0,0.002,0.12841197290420145,0.00491384054019887,0.0001983499953061756,0.0018016500049388468,0.09917499765308779,0.09917499765308779,0.0,2.450223184069511e-13,0.9999928172912332,0.9999928172912332,0.0,0.09210357489193309,6.615579066041809e-07,0.0,0.0,0.0,1600122.0715563358,266.63676214169476,0.0,1.0,1284425.6173091535,2598.4614510899037,,,,,,,,,,,,,,,,,,,2.0,15316.83523288702,1542.9859679180597,0.3703122831189844,6.173730061729009,2.9403899081595664
4433.0,-30.486801034608803,5.008782863526805,35.02917655580457,24.34489616369831,5.000925850017746,-26.93802834614668,-40.423318616207666,1.4521531615272265,-6.513232091008376,-6.513232091013665,40.05841733715048,41061.251582385186,25752.710233812366,25752.710233812366,66813.96181619755,76730.02246701493,76721.67290424553,25752.710233812366,102474.38313805789,102474.38313805789,102474.38313805789,129785.08967322158,125282.3157534695,4502.7739197520705,0.0,90806.62638725169,55137.85706950011,39631.96590861286,27310.706535163692,66942.67244377655,20728.17690475032,1542.9865577135433,0.0,0.8787658810177781,2.7274118471808078,0.001494314320929203,1.0,1.0,-6.513232091008376,334216.72322041146,1557053.5571487893,4.658814023862993,1557053.5571487893,4.658814023862993,0.7589762234112073,0.09210428757762636,3.946464425254825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946464425254825,1.2849690057126384,1.2852541262082475,3.071252619876331,6507.6157613058795,15316.818879294404,6452.869157761489,0.0003194722368828627,23009.61483553428,2346.3277302171773,19288.05773855313,1966.834519285702,0.8382607825649534,0.8382607825649534,35641.06584464446,35405.22815468563,1.008333293677476,0.8,4301.49906493234,4273.035954225843,1.008333293677476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.657815398426,4632.441516551485,6.171776209105077,5.008782863526805,-3.7058840345138764,8.714666898040681,2.9403977911177432,3.5,0.8401136546050695,0.6,0.00022187745498039707,1.0000006296782251,0.00022187731526908302,199.32496605180253,0.0,2.9367556540446493e-08,0.08322765523562536,0.15728225353763348,7.516064902932885e-05,0.00014671680595106822,0.0005790126552729061,0.09210428763127843,0.09210428763127843,0.09210428763127843,0.09210363276605547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.121123932,595.7190438306926,0.0,0.09210428763127843,0.09210428757762636,0.09210428757762636,0.3703124784863597,0.3703124784863597,0.5,10.028809849722464,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27310.706535163692,20728.17690475032,0.7589762234112073,0.9980773007279161,0.613379330155537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544172464437999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05753474493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070613442179,260.4070613442179,-12.742938655782098,244.4376169199062,276.37650576853093,126676.1960036583,126676.15649149961,0.03951215867864158,0.0,nan,276.37650576853093,3.2265057685309557,269.9887279988041,-3.1612720011958686,263.60095022908047,-9.54904977091951,257.2131724593549,-15.936827540645083,250.82539468963037,-22.324605310369606,244.4376169199062,-28.712383080093787,1.0,1.0,26022.012520719443,26022.012520719443,275.6141874446646,2.464187444664617,275.6141874446646,275.6141874446646,76722.00189032101,76721.67290424553,0.32898607548850123,0.0,8546.071908451686,8546.071908451686,0.8840651836528841,3966.196747381099,275.6141874446646,2.464187444664617,1.0,0.002,0.12841262944460385,0.004913838823235782,0.0001983510117745529,0.0018016489881536382,0.09917550588727644,0.09917550588727644,0.0,-7.180887828805993e-14,0.999992871764173,0.999992871764173,0.0,0.09210363103654381,6.565410825355194e-07,0.0,0.0,0.0,1600122.0783177067,266.6367679089916,0.0,1.0,1284425.5976224928,2598.461530767899,,,,,,,,,,,,,,,,,,,2.0,15316.818879294404,1542.9865577135433,0.3703124784863597,6.173730061729009,2.9403977911177432
4434.0,-30.486806660725808,5.008760341887046,35.02917894947019,24.344950052350782,5.000933457144938,-26.938032648940432,-40.42332305163143,1.4521594453130475,-6.513225995844039,-6.51322599584536,40.05842219147272,41061.180571816316,25752.702605298684,25752.702605298684,66813.883177115,76730.08392746,76721.7296652276,25752.702605298684,102474.43227052627,102474.43227052627,102474.43227052627,129785.15270132595,125282.38495261034,4502.767748715601,0.0,90806.67068324062,55137.768790462644,39632.11321419775,27310.720430799673,66942.83364499742,20728.187360507764,1542.9870675826692,0.0,0.878765895542717,2.7274124667657076,0.001494314320929203,1.0,1.0,-6.513225995844039,334216.80363939644,1557053.7667094565,4.658813529882959,1557053.7667094565,4.658813529882959,0.7589762200901717,0.09210433817033842,3.94645814247319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94645814247319,1.284968976596938,1.2852540969065527,3.071247800024586,6507.605548618398,15316.802532077161,6452.868546305726,0.000319474378118241,23009.662691198177,2346.332610136813,19288.055910870935,1966.8343329139855,0.8382589597130053,0.8382589597130053,35641.02045210157,35405.22815468563,1.0083316884082485,0.8,4301.493586533304,4273.035954225843,1.0083316884082485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.664509932121,4632.441516551485,6.171764479027725,5.008760341887046,-3.705880671990213,8.714641013877259,2.940405653653442,3.5,0.8401159010438406,0.6,0.00022187731526908302,1.0000005879121263,0.00022187718482479551,199.32497071491866,0.0,2.7847952930263345e-08,0.07892109860436632,0.15728228138558642,7.516061116687788e-05,0.00014671670410220514,0.0005790113315409771,0.0921043382495521,0.0921043382495521,0.0921043382495521,0.09210368564656697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.2389654175,595.7190057580414,0.0,0.0921043382495521,0.09210433817033842,0.09210433817033842,0.37031267428045966,0.37031267428045966,0.5,10.028790271476941,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27310.720430799673,20728.187360507764,0.7589762200901717,0.9980737225949196,0.6133767923474328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417282683274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05322818829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407061717671,260.407061717671,-12.742938282328964,244.4376102699537,276.3765131653896,126676.05303465803,126675.99059691561,0.0624377424154367,0.0,nan,276.3765131653896,3.2265131653896333,269.9887325863007,-3.1612674136992496,263.6009520072146,-9.549047992785404,257.2131714281272,-15.936828571872752,250.82539084904033,-22.324609150959645,244.4376102699537,-28.712389730046283,1.0,1.0,26022.012520719443,26022.012520719443,275.61420018159566,2.464200181595686,275.61420018159566,275.61420018159566,76722.05855512535,76721.7296652276,0.328889897748013,0.0,8546.071908451686,8546.071908451686,0.8840655813476608,3966.190433185556,275.61420018159566,2.464200181595686,1.0,0.002,0.12841328361952412,0.004913837177329398,0.00019835202472280673,0.0018016479754058715,0.09917601236140336,0.09917601236140336,0.0,1.286783180010076e-13,0.9999928974530669,0.9999928974530669,0.0,0.09210368399495382,6.541753846012245e-07,0.0,0.0,0.0,1600122.0854634563,266.63677400415594,0.0,1.0,1284425.5768166566,2598.4616149755507,,,,,,,,,,,,,,,,,,,2.0,15316.802532077161,1542.9870675826692,0.37031267428045966,6.173730061729009,2.940405653653442
4435.0,-30.486811990083723,5.008737885727962,35.0291813469904,24.345008620899193,5.000943180739959,-26.9380364729974,-40.42332745213059,1.4521676636213703,-6.513219791919255,-6.513219791884404,40.058427090047736,41061.1027507692,25752.694747415815,25752.694747415815,66813.79749818501,76730.14096584693,76721.78732911313,25752.694747415815,102474.48207652895,102474.48207652895,102474.48207652895,129785.21649662667,125282.45487826732,4502.761618359347,0.0,90806.7086170593,55137.671787729385,39632.2631436999,27310.734420097724,66942.99756379763,20728.197890657688,1542.987579302678,0.0,0.8787659104877164,2.727413097406407,0.001494314320929203,1.0,1.0,-6.513219791919255,334216.88549336995,1557053.9781808115,4.658813021617065,1557053.9781808115,4.658813021617065,0.7589762168901615,0.09210438882989955,3.946451113372213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946451113372213,1.284968938409726,1.2852540585432417,3.0712424210474145,6507.594151211231,15316.786192666132,6452.868787658739,0.00031947682828099106,23009.713286291197,2346.337769400478,19288.056632291242,1966.834406478384,0.838257147853413,0.838257147853413,35640.96966745016,35405.22815468563,1.008329892452229,0.8,4301.487457363893,4273.035954225843,1.008329892452229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.671188742829,4632.441516551485,6.171752717274319,5.008737885727962,-3.705877221210757,8.71461510693872,2.9404134977313263,3.5,0.8401181422089504,0.6,0.00022187718482479551,1.0000005569017218,0.00022187706126107804,199.32497513207102,0.0,2.6000803787055718e-08,0.0736862779325159,0.1572823073863902,7.516057360257319e-05,0.00014671661122222233,0.0005790099337081374,0.09210438891200969,0.09210438891200969,0.09210438891200969,0.09210373905495352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.3566192758,595.7189677485526,0.0,0.09210438891200969,0.09210438882989955,0.09210438882989955,0.37031287016053926,0.37031287016053926,0.5,10.028770776544993,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,27310.734420097724,20728.197890657688,0.7589762168901615,0.9980699988002556,0.6133741279158792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417316519011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04799336762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706242270056,260.40706242270056,-12.742937577299415,244.4376039969542,276.3765208484478,126675.9088605251,126675.79098657942,0.11787394567932918,0.0,nan,276.3765208484478,3.2265208484478194,269.988737478148,-3.161262521851995,263.60095410785,-9.54904589214999,257.21317073755085,-15.936829262449123,250.82538736725243,-22.324612632747545,244.4376039969542,-28.712396003045768,1.0,1.0,26022.012520719443,26022.012520719443,275.61421313297063,2.464213132970656,275.61421313297063,275.61421313297063,76722.12046772534,76721.78732911313,0.3331386122154072,0.0,8546.071908451686,8546.071908451686,0.8840660262837059,3966.183368939074,275.61421313297063,2.464213132970656,1.0,0.002,0.12841393498548054,0.004913835563773853,0.00019835303337659393,0.0018016469672167993,0.09917651668829697,0.09917651668829697,0.0,5.933933899804344e-13,0.9999929279613614,0.9999929279613614,0.0,0.09210373746410296,6.513657965886916e-07,0.0,0.0,0.0,1600122.092736714,266.6367802080807,0.0,1.0,1284425.5556395631,2598.4617006857843,,,,,,,,,,,,,,,,,,,2.0,15316.786192666132,1542.987579302678,0.37031287016053926,6.173730061729009,2.9404134977313263
4436.0,-30.48681693215933,5.008715486174687,35.02918375807208,24.34506247462707,5.0009508510650535,-26.938040153835384,-40.423328045848734,1.452174072724323,-6.513214063626606,-6.513214063622445,40.05843227676276,41061.01928701383,25752.68795156334,25752.68795156334,66813.70723857716,76730.20273771549,76721.84754923328,25752.68795156334,102474.53550079663,102474.53550079663,102474.53550079663,129785.28549478973,125282.52989814935,4502.755596640374,0.0,90806.75311782047,55137.57095221456,39632.424628451,27310.749993993104,66943.1746224441,20728.209539111867,1542.9881778421989,0.0,0.8787659217662298,2.7274136796983366,0.001494314320929203,1.0,1.0,-6.513214063626606,334216.96107191796,1557054.2020908592,4.658812638045042,1557054.2020908592,4.658812638045042,0.758976210600989,0.09210444025085339,3.9464448696625385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464448696625385,1.2849689086742717,1.2852540286424057,3.0712376330834066,6507.584006090038,15316.769859012638,6452.868134256585,0.0003194789523004476,23009.76096635182,2346.342631413563,19288.054679228477,1966.8342073214071,0.8382553259651085,0.8382553259651085,35640.92455716836,35405.22815468563,1.0083282971660026,0.8,4301.482013030779,4273.035954225843,1.0083282971660026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.677852405394,4632.441516551485,6.171741232484044,5.008715486174687,-3.7058741260529047,8.714589612227591,2.940421324026481,3.5,0.8401203782932802,0.6,0.00022187706126107804,1.0000005164319026,0.00022187694667674435,199.3249792282308,0.0,2.4629334912309554e-08,0.06979953514148528,0.1572823320157251,7.516056853437525e-05,0.00014671649272670278,0.0005790085500161773,0.09210444030075032,0.09210444030075032,0.09210444030075032,0.09210379562876542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.4749214722,595.7189295424037,0.0,0.09210444030075032,0.09210444025085339,0.09210444025085339,0.37031306618820714,0.37031306618820714,0.5,10.028751436127637,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27310.749993993104,20728.209539111867,0.758976210600989,0.9980660106934407,0.6133712588116079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417348570026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04410662483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070632475645,260.4070632475645,-12.742936752435469,244.437598080599,276.3765284145307,126675.76348412357,126675.62557479803,0.13790932552714902,0.0,nan,276.3765284145307,3.226528414530719,269.98874234774377,-3.161257652256211,263.60095628095814,-9.549043719041833,257.21317021417053,-15.936829785829445,250.82538414738468,-22.324615852615295,244.437598080599,-28.712401919400975,1.0,1.0,26022.012520719443,26022.012520719443,275.61422590775885,2.4642259077588733,275.61422590775885,275.61422590775885,76722.17742134011,76721.84754923328,0.3298721068276791,0.0,8546.071908451686,8546.071908451686,0.8840664215050544,3966.1770940108513,275.61422590775885,2.4642259077588733,1.0,0.002,0.128414581297156,0.00491383388199178,0.0001983540340294639,0.0018016459659508112,0.09917701701473194,0.09917701701473194,0.0,-1.9724673283594285e-14,0.9999929828331142,0.9999929828331142,0.0,0.09210379393862522,6.463122281616852e-07,0.0,0.0,0.0,1600122.0994523566,266.63678593637337,0.0,1.0,1284425.5360860399,2598.4617798249424,,,,,,,,,,,,,,,,,,,2.0,15316.769859012638,1542.9881778421989,0.37031306618820714,6.173730061729009,2.940421324026481
4437.0,-30.486821516016622,5.008693151840238,35.02918617331276,24.34512097332629,5.000960670205612,-26.938043297393868,-40.42333230664951,1.4521824515488655,-6.513207875719161,-6.51320787570872,40.05843721869447,41060.94469116399,25752.680127992786,25752.680127992786,66813.62481915677,76730.26013388342,76721.90566419478,25752.680127992786,102474.58579218757,102474.58579218757,102474.58579218757,129785.34990757034,125282.60032396024,4502.749583610108,0.0,90806.79132501352,55137.477074165996,39632.57138983058,27310.76411538277,66943.33550521336,20728.22016530928,1542.9886959554394,0.0,0.8787659364599818,2.7274143087110865,0.001494314320929203,1.0,1.0,-6.513207875719161,334217.04271459224,1557054.4154334464,4.65881213832386,1557054.4154334464,4.65881213832386,0.7589762072469486,0.09210449113481964,3.946437889043986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946437889043986,1.2849688697031914,1.2852539895154331,3.071232293709617,6507.572692597685,15316.753532940054,6452.868321823723,0.0003194813809793851,23009.81134838314,2346.3477689509814,19288.055239879202,1966.8342644918707,0.8382535148961376,0.8382535148961376,35640.87412276445,35405.22815468563,1.0083265135973856,0.8,4301.475926132531,4273.035954225843,1.0083265135973856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.684498733261,4632.441516551485,6.1717295270732215,5.008693151840238,-3.7058706783517557,8.714563830191993,2.9404291299707896,3.5,0.8401226085630827,0.6,0.00022187694667674435,1.0000004789991903,0.00022187684039791744,199.32498302748724,0.0,2.283951993333184e-08,0.06472719949106244,0.15728235485524505,7.516053216260719e-05,0.00014671641451413718,0.000579007217183274,0.09210449121006377,0.09210449121006377,0.09210449121006377,0.09210384933749945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.59163464216,595.7188918408527,0.0,0.09210449121006377,0.09210449113481964,0.09210449113481964,0.3703132626497389,0.3703132626497389,0.5,10.028732179841642,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27310.76411538277,20728.22016530928,0.7589762072469486,0.9980623808915754,0.6133686704028406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544173782919076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03903428918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706439838794,260.40706439838794,-12.742935601612032,244.43759253745225,276.37653625932415,126675.61807635722,126675.4256697289,0.19240662831276856,0.0,nan,276.37653625932415,3.2265362593241775,269.9887475149498,-3.16125248505017,263.6009587705759,-9.549041229424063,257.21317002619975,-15.93682997380023,250.82538128182588,-22.324618718174094,244.43759253745225,-28.71240746254773,1.0,1.0,26022.012520719443,26022.012520719443,275.6142388958683,2.464238895868334,275.6142388958683,275.6142388958683,76722.23963537786,76721.90566419478,0.33397118307766505,0.0,8546.071908451686,8546.071908451686,0.8840668633719743,3966.170078489206,275.6142388958683,2.464238895868334,1.0,0.002,0.1284152246818319,0.004913832298319667,0.00019835503034858258,0.0018016449697947168,0.09917751517429128,0.09917751517429128,0.0,1.4329943481827812e-13,0.9999930146162777,0.9999930146162777,0.0,0.0921038477496065,6.433852131281842e-07,0.0,0.0,0.0,1600122.1067068335,266.6367921242808,0.0,1.0,1284425.5149636222,2598.4618653139064,,,,,,,,,,,,,,,,,,,2.0,15316.753532940054,1542.9886959554394,0.3703132626497389,6.173730061729009,2.9404291299707896
4438.0,-30.486825732167926,5.008670873654338,35.02918860253808,24.345179611723893,5.000968419895614,-26.938046316962865,-40.42333660237489,1.45218900467223,-6.513202172783565,-6.513202172741982,40.05844245306527,41060.86645835071,25752.673387001832,25752.673387001832,66813.53984535254,76730.31672767282,76721.96635076609,25752.673387001832,102474.63973776792,102474.63973776792,102474.63973776792,129785.4195823001,125282.67589992,4502.743682380106,0.0,90806.82601339358,55137.37684038284,39632.721303345264,27310.77984453218,66943.50114787744,20728.23192606869,1542.9893022033298,0.0,0.8787659474203195,2.727414888425615,0.001494314320929203,1.0,1.0,-6.513202172783565,334217.1179586076,1557054.641401366,4.658811765572718,1557054.641401366,4.658811765572718,0.7589762007553451,0.0921045428121625,3.946430417864556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946430417864556,1.284968839258115,1.285253958927029,3.0712265521886533,6507.560527003727,15316.737213879042,6452.869123401268,0.0003194840318887795,23009.863699188154,2346.3531072474448,19288.057635848127,1966.8345088127064,0.838251711874706,0.838251711874706,35640.82014407814,35405.22815468563,1.0083246046890184,0.8,4301.469411476945,4273.035954225843,1.0083246046890184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.69113001908,4632.441516551485,6.171718103391963,5.008670873654338,-3.7058675933104177,8.714538466964756,2.9404369182568555,3.5,0.840124833787673,0.6,0.00022187684039791744,1.0000004405750327,0.0002218767426445643,199.32498652197663,0.0,2.118402537041847e-08,0.06003552789976595,0.15728237603927042,7.516049549272692e-05,0.00014671634490519053,0.0005790058463317514,0.0921045428586286,0.0921045428586286,0.0921045428586286,0.09210390625108522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.7090000303,595.718853941592,0.0,0.0921045428586286,0.0921045428121625,0.0921045428121625,0.37031345926440296,0.37031345926440296,0.5,10.028713081577271,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,27310.77984453218,20728.23192606869,0.7589762007553451,0.9980586419847116,0.6133659840653946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417405859448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03434261759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070656612013,260.4070656612013,-12.742934338798705,244.43758734435772,276.37654397804516,126675.43033568622,126675.21920537045,0.21113031576982494,0.0,nan,276.37654397804516,3.2265439780451857,269.988752651308,-3.1612473486919725,263.60096132457056,-9.549038675429415,257.2131699978316,-15.936830002168392,250.82537867109454,-22.324621328905437,244.43758734435772,-28.712412655642254,1.0,1.0,26022.012520719443,26022.012520719443,275.6142516999421,2.4642516999421105,275.6142516999421,275.6142516999421,76722.29614182931,76721.96635076609,0.32979106322454754,0.0,8546.071908451686,8546.071908451686,0.8840673362908255,3966.162569953879,275.6142516999421,2.4642516999421105,1.0,0.002,0.12841586289446708,0.004913830647559002,0.00019835601848107755,0.0018016439816060735,0.09917800924053877,0.09917800924053877,0.0,8.715077270959881e-14,0.9999930707772867,0.9999930707772867,0.0,0.09210390459927245,6.382128900504091e-07,0.0,0.0,0.0,1600122.1133927468,266.6367978272164,0.0,1.0,1284425.4954966558,2598.461944102753,,,,,,,,,,,,,,,,,,,2.0,15316.737213879042,1542.9893022033298,0.37031345926440296,6.173730061729009,2.9404369182568555
4439.0,-30.486829588690394,5.008648657977385,35.02919103477094,24.3452382151969,5.000976188584111,-26.93804901096222,-40.423337056394644,1.45219561082301,-6.513196133634892,-6.51319613362505,40.05844739805522,41060.77436099371,25752.665888742937,25752.665888742937,66813.44024973665,76730.37347864387,76722.02392408812,25752.665888742937,102474.68981283106,102474.68981283106,102474.68981283106,129785.4838579719,125282.74607433127,4502.737783640632,0.0,90806.8607851218,55137.26267020372,39632.88679435341,27310.79404514085,66943.68083949426,20728.242601890503,1542.9898273953513,0.0,0.878765961297905,2.727415502316961,0.001494314320929203,1.0,1.0,-6.513196133634892,334217.1976386022,1557054.85487695,4.658811293608637,1557054.85487695,4.658811293608637,0.7589761970168158,0.0921045939517701,3.946422963770246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946422963770246,1.2849688085472966,1.28525392808378,3.071220824598707,6507.548390927922,15316.72090203161,6452.869907249575,0.0003194866753136668,23009.915971695227,2346.3584375597407,19288.05997882317,1966.8347477296704,0.8382499094107794,0.8382499094107794,35640.766288810126,35405.22815468563,1.0083227001459496,0.8,4301.46291171664,4273.035954225843,1.0083227001459496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.697744025735,4632.441516551485,6.17170652382247,5.008648657977385,-3.705864249760878,8.714512907738262,2.940444686257176,3.5,0.840127053216336,0.6,0.0002218767426445643,1.0000004029949143,0.00022187665322940143,199.3249897183935,0.0,1.948468579472558e-08,0.05521959954225229,0.1572823955239562,7.516049161704946e-05,0.00014671625102751485,0.0005790043822132646,0.09210459402434193,0.09210459402434193,0.09210459402434193,0.0921039597862096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.824622917,595.7188165946392,0.0,0.09210459402434193,0.0921045939517701,0.0921045939517701,0.3703136563292653,0.3703136563292653,0.5,10.028694054551082,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27310.79404514085,20728.242601890503,0.7589761970168158,0.9980544752226894,0.6133629619118492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174312155878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02952668923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40706705006426,260.40706705006426,-12.742932949935721,244.43758249996105,276.37655160016766,126675.24310260623,126675.0108981311,0.23220447511136189,0.0,nan,276.37655160016766,3.2265516001676815,269.9887577801268,-3.161242219873202,263.60096396008464,-9.549036039915336,257.2131701400434,-15.93682985995656,250.82537632000208,-22.3246236799979,244.43758249996105,-28.712417500038924,1.0,1.0,26022.012520719443,26022.012520719443,275.6142644758759,2.46426447587595,275.6142644758759,275.6142644758759,76722.35286218517,76722.02392408812,0.3289380970527418,0.0,8546.071908451686,8546.071908451686,0.8840678081280662,3966.1550785890972,275.6142644758759,2.46426447587595,1.0,0.002,0.12841649863556678,0.0049138290689781,0.00019835700293304015,0.0018016429973062716,0.09917850146652007,0.09917850146652007,0.0,2.3931160872403545e-13,0.9999930976146465,0.9999930976146465,0.0,0.09210395821036982,6.357414002829637e-07,0.0,0.0,0.0,1600122.120472824,266.6368038663651,0.0,1.0,1284425.4748820213,2598.462027536556,,,,,,,,,,,,,,,,,,,2.0,15316.72090203161,1542.9898273953513,0.3703136563292653,6.173730061729009,2.940444686257176
4440.0,-30.48683298591363,5.00862649469875,35.02919346417222,24.345292173698567,5.000981402532197,-26.938051547069403,-40.42334121242163,1.4521999636968028,-6.51319064251129,-6.513190642538603,40.05845218084478,41060.70638151789,25752.65960128337,25752.65960128337,66813.36598280126,76730.4347609463,76722.07751194852,25752.65960128337,102474.73711323188,102474.73711323188,102474.73711323188,129785.54513554827,125282.81324377787,4502.731891770402,0.0,90806.90126797285,55137.17377200255,39633.03055107811,27310.80802231638,66943.83857339449,20728.253082839685,1542.9903550736876,0.0,0.8787659728279827,2.727416060500572,0.001494314320929203,1.0,1.0,-6.51319064251129,334217.27008801483,1557055.0613493202,4.6588109014811705,1557055.0613493202,4.6588109014811705,0.7589761923522029,0.09210464517552056,3.9464161756227805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464161756227805,1.2849687883632044,1.2852539077803076,3.0712155901076263,6507.537299669444,15316.704597248203,6452.869945683905,0.0003194890466979666,23009.965808697987,2346.3635195197126,19288.060093705957,1966.8347594444544,0.838248098848321,0.838248098848321,35640.71724494004,35405.22815468563,1.0083209657542629,0.8,4301.456992641093,4273.035954225843,1.0083209657542629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.704342466636,4632.441516551485,6.171695257483793,5.00862649469875,-3.705861317828766,8.714487812527516,2.9404524359840525,3.5,0.840129267424015,0.6,0.00022187665322940143,1.0000003549995369,0.00022187657446332026,199.32499253412766,0.0,1.7822676422195442e-08,0.050509464980501885,0.15728241334663262,7.516045613970281e-05,0.00014671619708969862,0.0005790031734206466,0.09210464524470562,0.09210464524470562,0.09210464524470562,0.0921040113424855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.9394142892,595.7187795100609,0.0,0.09210464524470562,0.09210464517552056,0.09210464517552056,0.37031385349787055,0.37031385349787055,0.5,10.028675037337297,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27310.80802231638,20728.253082839685,0.7589761923522029,0.9980510142027458,0.6133605012282141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174544089026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.024816554665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070683515635,260.4070683515635,-12.742931648436468,244.43757799696954,276.37655870615777,126675.0486464368,126674.83104833447,0.21759810231042193,0.0,nan,276.37655870615777,3.226558706157789,269.9887625643199,-3.16123743568005,263.6009664224821,-9.54903357751789,257.2131702806444,-15.936829719355558,250.825374138807,-22.32462586119297,244.43757799696954,-28.71242200303044,1.0,1.0,26022.012520719443,26022.012520719443,275.61427623742924,2.46427623742926,275.61427623742924,275.61427623742924,76722.40614028106,76722.07751194852,0.32862833254330326,0.0,8546.071908451686,8546.071908451686,0.8840682378113707,3966.148256500894,275.61427623742924,2.46427623742926,1.0,0.002,0.12841713415161243,0.004913827390747739,0.00019835798681397263,0.0018016420132694066,0.09917899340698631,0.09917899340698631,0.0,8.337905019195624e-14,0.9999931000594229,0.9999931000594229,0.0,0.09210400965894197,6.355165785878919e-07,0.0,0.0,0.0,1600122.126910416,266.6368093574887,0.0,1.0,1284425.456138074,2598.4621033991275,,,,,,,,,,,,,,,,,,,2.0,15316.704597248203,1542.9903550736876,0.37031385349787055,6.173730061729009,2.9404524359840525
4441.0,-30.486836155337347,5.008604406465978,35.029195886843894,24.345350462850206,5.000992881856902,-26.938053251615415,-40.423341526743,1.45220997807091,-6.513183929612808,-6.513183929624159,40.05845684506033,41060.62621453969,25752.65059829048,25752.65059829048,66813.27681283017,76730.49349777092,76722.13320502295,25752.65059829048,102474.78380331343,102474.78380331343,102474.78380331343,129785.60429627879,125282.8783384543,4502.725957824479,0.0,90806.94253216358,55137.07607286219,39633.18495477932,27310.82049296535,66944.00544774467,20728.26254741971,1542.9907817210628,0.0,0.878765991415574,2.7274167428801865,0.001494314320929203,1.0,1.0,-6.513183929612808,334217.35865744244,1557055.2627030085,4.658810269334093,1557055.2627030085,4.658810269334093,0.7589761923395468,0.09210469553768576,3.9464096485542814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464096485542814,1.2849687416647932,1.2852538609703172,3.071210622167626,6507.5267732007205,15316.688301537542,6452.869583708002,0.00031949127118533296,23010.014321607385,2346.3684664597376,19288.05901173576,1966.8346491141992,0.8382462845154969,0.8382462845154969,35640.67008733051,35405.22815468563,1.0083192980690214,0.8,4301.451301217212,4273.035954225843,1.0083192980690214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.71092283361,4632.441516551485,6.171683367129187,5.008604406465978,-3.705857454957738,8.714461861423716,2.940460164491627,3.5,0.8401314755690362,0.6,0.00022187657446332026,1.0000003311951908,0.00022187650097889018,199.32499516105386,0.0,1.570004854080672e-08,0.04449393756464625,0.15728242904668116,7.516045345654306e-05,0.0001467161210067772,0.0005790019155396031,0.0921046956442225,0.0921046956442225,0.0921046956442225,0.09210406180181054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.0536191553,595.7187426103437,0.0,0.0921046956442225,0.09210469553768576,0.09210469553768576,0.3703140505246091,0.3703140505246091,0.5,10.028656022865636,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27310.82049296535,20728.26254741971,0.7589761923395468,0.998047194307539,0.6133577747538711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174748399703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.018801027254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407070171872,260.407070171872,-12.742929828127956,244.43757386961585,276.3765664741276,126674.93479491018,126674.6304568884,0.30433802178056146,0.0,nan,276.3765664741276,3.226566474127651,269.988767953227,-3.161232046772966,263.60096943232224,-9.549030567677733,257.21317091142095,-15.936829088579032,250.8253723905184,-22.32462760948158,244.43757386961585,-28.71242613038413,1.0,1.0,26022.012520719443,26022.012520719443,275.6142894671475,2.4642894671475233,275.6142894671475,275.6142894671475,76722.47309619462,76722.13320502295,0.3398911716649309,0.0,8546.071908451686,8546.071908451686,0.8840686509685161,3966.1416967970526,275.6142894671475,2.4642894671475233,1.0,0.002,0.12841776931715657,0.0049138259384876514,0.00019835897065164387,0.001801641030044573,0.09917948532582194,0.09917948532582194,0.0,6.962169556146147e-13,0.9999931038763932,0.9999931038763932,0.0,0.09210406037232056,6.351653651969058e-07,0.0,0.0,0.0,1600122.1347803723,266.63681607038717,0.0,1.0,1284425.4332235907,2598.4621961411385,,,,,,,,,,,,,,,,,,,2.0,15316.688301537542,1542.9907817210628,0.3703140505246091,6.173730061729009,2.940460164491627
