time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4442.0,-30.486838904286536,5.008582369598737,35.029198333188525,24.34540899647402,5.001000884034255,-26.938054925454612,-40.4233455779962,1.452216905198977,-6.51317847770332,-6.513178477704092,40.05846237441725,41060.55449199713,25752.644425827286,25752.644425827286,66813.19891782441,76730.55082056484,76722.19717932887,25752.644425827286,102474.84160515615,102474.84160515615,102474.84160515615,129785.67924728253,125282.95901069473,4502.7202365877965,0.0,90806.97786671833,55136.982252978334,39633.328459711105,27310.837642126375,66944.16610183747,20728.27532112707,1542.9914615344637,0.0,0.8787659998980702,2.7274172970777624,0.001494314320929203,1.0,1.0,-6.51317847770332,334217.4305894893,1557055.5014050622,4.658809980852117,1557055.5014050622,4.658809980852117,0.7589761834750228,0.09210474794068385,3.946402289065521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946402289065521,1.2849687094018816,1.2852538286058168,3.071204971911312,6507.514800985603,15316.672010277223,6452.870259914148,0.00031949387250327,23010.066185680414,2346.3737551233517,19288.06103296118,1966.8348552218324,0.8382444829717393,0.8382444829717394,35640.6169155246,35405.22815468563,1.0083174176979495,0.8,4301.444883943543,4273.035954225843,1.0083174176979495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.717491018114,4632.441516551485,6.171672173172649,5.008582369598737,-3.705854541060177,8.714436910658915,2.9404678786992386,3.5,0.840133679628354,0.6,0.00022187650097889018,1.0000002872568716,0.00022187643724335895,199.3249974394765,0.0,1.4647283669156152e-08,0.041510401918388534,0.15728244369396482,7.516041887359899e-05,0.00014671608210529118,0.000579000682263046,0.09210474796120047,0.09210474796120047,0.09210474796120047,0.09210412198532293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.17087271035,595.718704761882,0.0,0.09210474796120047,0.09210474794068385,0.09210474794068385,0.3703142473812259,0.3703142473812259,0.5,10.028637243691055,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27310.837642126375,20728.27532112707,0.7589761834750228,0.9980436355900851,0.6133552314257613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174939010408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01581749161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40707213878056,260.40707213878056,-12.742927861219414,244.4375700906184,276.3765741869424,126674.74919611118,126674.42034777593,0.32884833523287005,0.0,nan,276.3765741869424,3.2265741869424005,269.9887733676793,-3.161226632320677,263.6009725484116,-9.549027451588358,257.2131717291479,-15.936828270852061,250.8253709098837,-22.324629090116275,244.4375700906184,-28.71242990938157,1.0,1.0,26022.012520719443,26022.012520719443,275.6143024048817,2.464302404881721,275.6143024048817,275.6143024048817,76722.53032214787,76722.19717932887,0.33314281899947673,0.0,8546.071908451686,8546.071908451686,0.8840691168169348,3966.1343005108483,275.6143024048817,2.464302404881721,1.0,0.002,0.12841839692304627,0.004913824285132959,0.000198359942298308,0.001801640057762199,0.09917997114915399,0.09917997114915399,0.0,6.050715484207103e-14,0.9999931859519682,0.9999931859519682,0.0,0.09210412033450742,6.276061764267145e-07,0.0,0.0,0.0,1600122.1411719897,266.63682152229666,0.0,1.0,1284425.4146135033,2598.4622714619477,,,,,,,,,,,,,,,,,,,2.0,15316.672010277223,1542.9914615344637,0.3703142473812259,6.173730061729009,2.9404678786992386
4443.0,-30.486841328617583,5.008560394773006,35.02920078471243,24.34546264065432,5.00100887979991,-26.938056307777227,-40.42334578754378,1.4522238589258913,-6.513172465002299,-6.513172465001915,40.05846741616957,41060.481940811274,25752.63698557431,25752.63698557431,66813.11892638559,76730.61377708524,76722.2559263787,25752.63698557431,102474.89291195301,102474.89291195301,102474.89291195301,129785.7451114585,125283.03060819271,4502.714503265786,0.0,90807.02327865195,55136.89207267038,39633.4791177573,27310.852199505498,66944.3313172628,20728.28625512987,1542.9920040402321,0.0,0.8787660132651866,2.727417908281079,0.001494314320929203,1.0,1.0,-6.513172465002299,334217.5099205937,1557055.7190571683,4.658809526248661,1557055.7190571683,4.658809526248661,0.7589761792751816,0.09210479940113384,3.9463962120208205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9463962120208205,1.2849686769943705,1.2852537961092123,3.071200320035591,6507.50494421916,15316.655727334763,6452.86942409089,0.00031949592285454874,23010.113126008866,2346.378541704748,19288.05853462953,1966.8346004629034,0.838242664388633,0.838242664388633,35640.573009274885,35405.22815468563,1.0083158649951152,0.8,4301.439584924346,4273.035954225843,1.0083158649951152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.72404104437,4632.441516551485,6.171660702280425,5.008560394773006,-3.705851199425284,8.71441159419829,2.9404755715883972,3.5,0.840135877596685,0.6,0.00022187643724335895,1.0000002533352572,0.00022187638103424889,199.3249994488446,0.0,1.2704084599204704e-08,0.03600337575414613,0.15728245639804941,7.51604170848267e-05,0.00014671602015853226,0.000578999546196402,0.09210479946437886,0.09210479946437886,0.09210479946437886,0.09210417640972474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.2853476573,595.7186677928552,0.0,0.09210479946437886,0.09210479940113384,0.09210479940113384,0.3703144450001818,0.3703144450001818,0.5,10.028618551876962,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27310.852199505498,20728.28625512987,0.7589761792751816,0.9980399775709856,0.6133526339402406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417510433357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01031046544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40707425456327,260.40707425456327,-12.742925745436708,244.43756665265198,276.3765818564746,126674.60377043879,126674.2500317483,0.3537386904913497,0.0,nan,276.3765818564746,3.2265818564746382,269.98877881571053,-3.1612211842894453,263.60097577494497,-9.549024225055007,257.2131727341808,-15.936827265819204,250.8253696934168,-22.324630306583174,244.43756665265198,-28.712433347347996,1.0,1.0,26022.012520719443,26022.012520719443,275.61431529174206,2.464315291742082,275.61431529174206,275.61431529174206,76722.58846924794,76722.2559263787,0.3325428692478454,0.0,8546.071908451686,8546.071908451686,0.8840695014878013,3966.1281930809246,275.61431529174206,2.464315291742082,1.0,0.002,0.1284190214563125,0.004913822748571164,0.00019836090942753812,0.0018016390906459556,0.09918045471376906,0.09918045471376906,0.0,7.34937284641024e-14,0.999993219314365,0.999993219314365,0.0,0.09210417486744363,6.245336902117291e-07,0.0,0.0,0.0,1600122.148221058,266.6368275349977,0.0,1.0,1284425.394089148,2598.4623545303884,,,,,,,,,,,,,,,,,,,2.0,15316.655727334763,1542.9920040402321,0.3703144450001818,6.173730061729009,2.9404755715883972
4444.0,-30.48684344355485,5.008538483830476,35.029203242403916,24.345525819249474,5.0010189714349265,-26.93805720205553,-40.42334592724217,1.4522327299116162,-6.513166345219361,-6.5131663452340645,40.05847249721261,41060.3893396676,25752.62931944934,25752.62931944934,66813.01865911693,76730.66680639322,76722.31545855949,25752.62931944934,102474.94477800882,102474.94477800882,102474.94477800882,129785.81161976754,125283.1027996515,4502.708820116034,0.0,90807.0522538296,55136.775336978346,39633.641018723625,27310.866841758718,66944.50786048235,20728.29725682188,1542.9925480663694,0.0,0.8787660270621486,2.727418530369601,0.001494314320929203,1.0,1.0,-6.513166345219361,334217.5906645445,1557055.9384055745,4.6588090570265575,1557055.9384055745,4.6588090570265575,0.7589761751951427,0.09210485096636734,3.946388111318126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946388111318126,1.284968635599731,1.2852537546331573,3.0711941147701523,6507.491796006307,15316.639450803856,6452.870950062389,0.000319498831019593,23010.167700788887,2346.3841067835488,19288.06309586046,1966.8350655790164,0.8382408744982411,0.8382408744982411,35640.51448220775,35405.22815468563,1.0083137952416983,0.8,4301.43252132738,4273.035954225843,1.0083137952416983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.730575727457,4632.441516551485,6.171649199986924,5.008538483830476,-3.7058477709881763,8.714386254818653,2.9404832464652992,3.5,0.840138070418657,0.6,0.00022187638103424889,1.000000221004545,0.00022187633199857108,199.3250012017767,0.0,1.1203880832941992e-08,0.0317517982805576,0.15728246760193024,7.516041589231159e-05,0.0001467159651419373,0.0005789981405767059,0.09210485102843509,0.09210485102843509,0.09210485102843509,0.09210423133753955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.39952754,595.7186309216765,0.0,0.09210485102843509,0.09210485096636734,0.09210485096636734,0.37031464279056236,0.37031464279056236,0.5,10.02859996068863,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27310.866841758718,20728.29725682188,0.7589761751951427,0.998035847815336,0.6133496331803753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175250134037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00605888797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070767108143,260.4070767108143,-12.742923289185683,244.4375635662056,276.3765898554228,126674.41578071412,126674.00511935742,0.4106613567356437,0.0,nan,276.3765898554228,3.2265898554228443,269.98878459758043,-3.1612154024195434,263.6009793397351,-9.549020660264887,257.2131740818923,-15.936825918107672,250.82536882404958,-22.3246311759504,244.4375635662056,-28.71243643379438,1.0,1.0,26022.012520719443,26022.012520719443,275.6143283775384,2.464328377538436,275.6143283775384,275.6143283775384,76722.65112335004,76722.31545855949,0.33566479054570664,0.0,8546.071908451686,8546.071908451686,0.8840700142540574,3966.120051874717,275.6143283775384,2.464328377538436,1.0,0.002,0.12841964260235175,0.004913821245340453,0.00019836187136841008,0.0018016381285604968,0.09918093568420504,0.09918093568420504,0.0,-7.10933048542195e-14,0.9999932560912895,0.9999932560912895,0.0,0.09210422981966063,6.211467067087622e-07,0.0,0.0,0.0,1600122.1553956654,266.6368336547806,0.0,1.0,1284425.3731992661,2598.4624390782265,,,,,,,,,,,,,,,,,,,2.0,15316.639450803856,1542.9925480663694,0.37031464279056236,6.173730061729009,2.9404832464652992
4445.0,-30.486845073693964,5.008516625380674,35.029205714472496,24.34557956820356,5.0010248741281735,-26.938058078912746,-40.42334606694055,1.452237879337581,-6.513160839015939,-6.51316083896696,40.0584778278031,41060.31479881951,25752.623017285456,25752.623017285456,66812.93781610497,76730.72913879553,76722.37659002512,25752.623017285456,102474.99960731057,102474.99960731057,102474.99960731057,129785.88259427097,125283.17934716587,4502.703247105092,0.0,90807.0941748677,55136.680258756016,39633.79324012409,27310.88298696039,66944.67622708448,20728.309310173776,1542.9931781698667,0.0,0.8787660365932068,2.72741909008659,0.001494314320929203,1.0,1.0,-6.513160839015939,334217.663312985,1557056.1685266043,4.658808732883957,1557056.1685266043,4.658808732883957,0.7589761678547899,0.0921049033128422,3.9463815515827023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9463815515827023,1.2849686116048764,1.2852537305699658,3.071189067142911,6507.481100689882,15316.623180390325,6452.870721129841,0.00031950110022281185,23010.216571291585,2346.3890901879427,19288.062411565752,1966.8349958003755,0.8382390644523645,0.8382390644523645,35640.467088514546,35405.22815468563,1.0083121192099613,0.8,4301.426801410701,4273.035954225843,1.0083121192099613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.737095628503,4632.441516551485,6.17163804646709,5.008516625380674,-3.7058448031654816,8.714361428546155,2.940490903988924,3.5,0.8401402582825498,0.6,0.00022187633199857108,1.0000001703445993,0.00022187629420314264,199.32500255289156,0.0,9.774036537954913e-09,0.027699619548564224,0.15728247737596676,7.516041469979705e-05,0.00014671591729877403,0.0005789969893514153,0.09210490334873347,0.09210490334873347,0.09210490334873347,0.09210428885011238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.51415929745,595.7185939158171,0.0,0.09210490334873347,0.0921049033128422,0.0921049033128422,0.37031484080638705,0.37031484080638705,0.5,10.028581526062652,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,27310.88298696039,20728.309310173776,0.7589761678547899,0.9980321301348499,0.6133469771298607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175377327417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002006709234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407079108887,260.407079108887,-12.742920891112988,244.43756081302197,276.37659740475124,126674.22724642557,126673.82631167061,0.4009347549532372,0.0,nan,276.37659740475124,3.22659740475126,269.98879008640677,-3.1612099135932112,263.60098276806013,-9.549017231939843,257.21317544971356,-15.936824550286417,250.82536813136832,-22.324631868631656,244.43756081302197,-28.712439186978003,1.0,1.0,26022.012520719443,26022.012520719443,275.6143410369709,2.46434103697095,275.6143410369709,275.6143410369709,76722.70370171983,76722.37659002512,0.3271116947144037,0.0,8546.071908451686,8546.071908451686,0.8840704294785303,3966.113459340616,275.6143410369709,2.46434103697095,1.0,0.002,0.128420258647633,0.004913819653096247,0.00019836282518032183,0.0018016371750393923,0.09918141259016092,0.09918141259016092,0.0,2.1971400393505647e-13,0.9999933114809934,0.9999933114809934,0.0,0.09210428726744578,6.160453964134129e-07,0.0,0.0,0.0,1600122.1618509341,266.63683916098404,0.0,1.0,1284425.3544038413,2598.462515149162,,,,,,,,,,,,,,,,,,,2.0,15316.623180390325,1542.9931781698667,0.37031484080638705,6.173730061729009,2.940490903988924
4446.0,-30.48684642016893,5.008494836668646,35.02920818128972,24.3456378573552,5.001034949983469,-26.93805828315266,-40.423346136789746,1.452246812919732,-6.513154407423883,-6.513154407365896,40.05848261984583,41060.238480055894,25752.61465425712,25752.61465425712,66812.85313431302,76730.78798576303,76722.43288030101,25752.61465425712,102475.04753455814,102475.04753455814,102475.04753455814,129785.94364293737,125283.24603039886,4502.69761253851,0.0,90807.1332765793,55136.584120820764,39633.94350639838,27310.89610837924,66944.83961477762,20728.31923135219,1542.9936420274028,0.0,0.878766053173915,2.7274197438713577,0.001494314320929203,1.0,1.0,-6.513154407423883,334217.74817094917,1557056.3753999935,4.658808168989201,1557056.3753999935,4.658808168989201,0.7589761664756415,0.09210495442452843,3.946374745926833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946374745926833,1.2849685698792987,1.2852536887865613,3.071183870510956,6507.470089650347,15316.606919618418,6452.870723070862,0.00031950345197740137,23010.26616144449,2346.394146976235,19288.062417367597,1966.834996391999,0.838237258188967,0.838237258188967,35640.417918044295,35405.22815468563,1.0083103803448255,0.8,4301.420867055855,4273.035954225843,1.0083103803448255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.743597912566,4632.441516551485,6.171626425151064,5.008494836668646,-3.7058411296607563,8.714335966329402,2.940498540829618,3.5,0.8401424402370337,0.6,0.00022187629420314264,1.0000001407025658,0.00022187626298458317,199.32500366889593,0.0,7.533573869330207e-09,0.02135014834568181,0.15728248490954064,7.51604141035391e-05,0.00014671588009960355,0.0005789958440515046,0.09210495451031911,0.09210495451031911,0.09210495451031911,0.09210434035468033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.62614271644,595.7185577445484,0.0,0.09210495451031911,0.09210495442452843,0.09210495442452843,0.3703150392728933,0.3703150392728933,0.5,10.028563100673496,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,-5.7980287238024175e-11,27310.89610837924,20728.31923135219,0.7589761664756415,0.9980284293573022,0.6133443401512328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175475364796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99565723803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40708186452736,260.40708186452736,-12.742918135472621,244.4375584194426,276.37660530961125,126674.07945599462,126673.6187395463,0.46071644829095815,0.0,nan,276.37660530961125,3.226605309611273,269.9887959315791,-3.1612040684208864,263.6009865535433,-9.549013446456684,257.21317717551085,-15.936822824489127,250.82536779747716,-22.32463220252282,244.4375584194426,-28.712441580557368,1.0,1.0,26022.012520719443,26022.012520719443,275.61435405525606,2.4643540552560808,275.61435405525606,275.61435405525606,76722.76751064375,76722.43288030101,0.3346303427388193,0.0,8546.071908451686,8546.071908451686,0.8840708602694004,3966.106619656467,275.61435405525606,2.4643540552560808,1.0,0.002,0.12842087416271736,0.004913818229838811,0.00019836377855057978,0.001801636221339338,0.09918188927528988,0.09918188927528988,0.0,-1.1008208233853622e-13,0.9999933172342542,0.9999933172342542,0.0,0.09210433890869399,6.155158344448846e-07,0.0,0.0,0.0,1600122.1693910928,266.6368455925761,0.0,1.0,1284425.3324495992,2598.4626040048042,,,,,,,,,,,,,,,,,,,2.0,15316.606919618418,1542.9936420274028,0.3703150392728933,6.173730061729009,2.940498540829618
4447.0,-30.48684735270258,5.008473091609404,35.02921065727064,24.345691641233884,5.001040233402724,-26.938058594092535,-40.42334620663894,1.4522514747941206,-6.513149377068885,-6.513149377062072,40.05848781850811,41060.165213095286,25752.609410328132,25752.609410328132,66812.77462342342,76730.85031452568,76722.49061886186,25752.609410328132,102475.10002919,102475.10002919,102475.10002919,129786.0121065981,125283.32001131125,4502.692095286834,0.0,90807.17422304316,55136.489364113855,39634.09428769922,27310.912077408095,66945.00636510731,20728.33112884401,1542.9942750505,0.0,0.8787660606327327,2.727420255217583,0.001494314320929203,1.0,1.0,-6.513149377068885,334217.81454111025,1557056.599825619,4.658807915321624,1557056.599825619,4.658807915321624,0.7589761583243031,0.09210500692833033,3.9463680603408893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9463680603408893,1.284968548129088,1.2852536669914076,3.0711787195778406,6507.45917544117,15316.590664474912,6452.870658295419,0.0003195057786596657,23010.3155191255,2346.3991800589906,19288.06222374946,1966.834976648444,0.8382354517354527,0.8382354517354527,35640.369615055795,35405.22815468563,1.0083086721579098,0.8,4301.415037396867,4273.035954225843,1.0083086721579098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.750087083574,4632.441516551485,6.171615570758323,5.008473091609404,-3.7058385137120795,8.714311605321484,2.940506162277124,3.5,0.8401446177934639,0.6,0.00022187626298458317,1.0000000974469359,0.0002218762413634233,199.32500444181161,0.0,6.222639482051883e-09,0.017634960292135037,0.15728249113218012,7.516041350728171e-05,0.00014671584947730144,0.000578994742323004,0.09210500695921589,0.09210500695921589,0.09210500695921589,0.09210439619089882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.7396004826,595.7185211138859,0.0,0.09210500695921589,0.09210500692833033,0.09210500692833033,0.3703152376008669,0.3703152376008669,0.5,10.02854477727562,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27310.912077408095,20728.33112884401,0.7589761583243031,0.9980247706458832,0.6133417179641412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175556342473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99194204998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407084514677,260.407084514677,-12.742915485322953,244.43755634801752,276.3766126813355,126673.87822607598,126673.4351466058,0.44307947016072974,0.0,nan,276.3766126813355,3.226612681335496,269.98880141467396,-3.1611985853260194,263.60099014800727,-9.549009851992707,257.2131788813457,-15.93682111865428,250.82536761468197,-22.32463238531801,244.43755634801752,-28.712443651982454,1.0,1.0,26022.012520719443,26022.012520719443,275.6143658417119,2.464365841711924,275.6143658417119,275.6143658417119,76722.82151605542,76722.49061886186,0.330897193562123,0.0,8546.071908451686,8546.071908451686,0.8840712834598583,3966.0999006425936,275.6143658417119,2.464365841711924,1.0,0.002,0.1284214865748149,0.004913816565450146,0.00019836472655657494,0.0018016352733194862,0.09918236327828747,0.09918236327828747,0.0,-1.2393905346463896e-13,0.9999933509299356,0.9999933509299356,0.0,0.09210439451568599,6.124126443507213e-07,0.0,0.0,0.0,1600122.1752884942,266.6368506229311,0.0,1.0,1284425.3152784791,2598.4626735016773,,,,,,,,,,,,,,,,,,,2.0,15316.590664474912,1542.9942750505,0.3703152376008669,6.173730061729009,2.940506162277124
4448.0,-30.486848032307474,5.0084514210552005,35.029213127194055,24.345754575356864,5.001052088514405,-26.93805802022323,-40.423346136789746,1.4522620763727954,-6.513142695315707,-6.513142695322513,40.058492595021164,41060.08273295115,25752.600475591164,25752.600475591164,66812.68320854232,76730.90474569831,76722.54747348007,25752.600475591164,102475.14794907122,102475.14794907122,102475.14794907122,129786.07282974538,125283.3863273332,4502.686502412179,0.0,90807.20643971412,55136.38460346286,39634.246484723626,27310.92488067415,66945.17136539778,20728.34083596124,1542.9947175502484,0.0,0.8787660786252859,2.727420934432023,0.001494314320929203,1.0,1.0,-6.513142695315707,334217.9026997203,1557056.8060282732,4.6588073034113275,1557056.8060282732,4.6588073034113275,0.7589761579487592,0.09210505791488335,3.946360438585058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946360438585058,1.284968498564919,1.285253617388457,3.0711729065673126,6507.446858369403,15316.57441757915,6452.871602749867,0.00031950847111477304,23010.368123463264,2346.4045442086,19288.065046787007,1966.8352645181594,0.8382336581186335,0.8382336581186335,35640.314548271715,35405.22815468563,1.0083067247768283,0.8,4301.408391419407,4273.035954225843,1.0083067247768283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.756556540619,4632.441516551485,6.171603861055601,5.0084514210552005,-3.7058346430652316,8.714286064120433,2.9405137605787,3.5,0.8401467887367715,0.6,0.0002218762413634233,1.0000000710166548,0.00022187622560651597,199.3250050050913,0.0,4.309637784978378e-09,0.012213513482628724,0.1572824954418179,7.51604141035391e-05,0.0001467158272598842,0.0005789935364126862,0.09210505800977045,0.09210505800977045,0.09210505800977045,0.0921044474273404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.85098789365,595.7184851356132,0.0,0.09210505800977045,0.09210505791488335,0.09210505791488335,0.37031543616229706,0.37031543616229706,0.5,10.028526459959055,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27310.92488067415,20728.34083596124,0.7589761579487592,0.9980209452877145,0.6133389742008195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175612425512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98652060317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40708769893644,260.40708769893644,-12.74291230106354,244.43755464360288,276.3766207542695,126673.72296836459,126673.19059088796,0.5323774766189546,0.0,nan,276.3766207542695,3.2266207542695042,269.9888075321374,-3.161192467862577,263.60099431000214,-9.549005689997841,257.21318108787,-15.93681891212998,250.82536786573672,-22.324632134263254,244.43755464360288,-28.712445356397097,1.0,1.0,26022.012520719443,26022.012520719443,275.6143791761708,2.464379176170837,275.6143791761708,275.6143791761708,76722.8891189815,76722.54747348007,0.341645501437597,0.0,8546.071908451686,8546.071908451686,0.884071765908736,3966.092240777983,275.6143791761708,2.464379176170837,1.0,0.002,0.1284220984187133,0.004913815205373544,0.00019836567435822035,0.001801634325987425,0.09918283717911017,0.09918283717911017,0.0,3.456453873118548e-13,0.9999933571055523,0.9999933571055523,0.0,0.09210444607070552,6.118441778314802e-07,0.0,0.0,0.0,1600122.1831219327,266.63685730468427,0.0,1.0,1284425.2924703073,2598.4627658134477,,,,,,,,,,,,,,,,,,,2.0,15316.57441757915,1542.9947175502484,0.37031543616229706,6.173730061729009,2.9405137605787
4449.0,-30.486848254592072,5.008429797823809,35.029215621474805,24.34580825446176,5.001058227259074,-26.938057606407334,-40.42334606694055,1.4522675790643984,-6.513137463380758,-6.513137463373377,40.05849823856741,41060.0144287976,25752.594788218837,25752.594788218837,66812.60921701643,76730.96776530422,76722.61204372197,25752.594788218837,102475.2068319408,102475.2068319408,102475.2068319408,129786.1493584173,125283.46822944323,4502.68112897407,0.0,90807.24896349094,55136.29568474747,39634.39253193719,27310.942526476505,66945.3350584137,20728.35395949101,1542.9954255521634,0.0,0.8787660854845079,2.7274214662694374,0.001494314320929203,1.0,1.0,-6.513137463380758,334217.9717295345,1557057.0496598892,4.658807070135461,1557057.0496598892,4.658807070135461,0.7589761480914097,0.09210511106791051,3.946353985284816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946353985284816,1.284968472848274,1.2852535916458574,3.071167945885309,6507.436347279504,15316.558175719309,6452.871255425422,0.00031951069314006136,23010.41652677217,2346.409479972485,19288.064008611,1966.8351586536687,0.8382318497437765,0.8382318497437765,35640.26792350102,35405.22815468563,1.008305075939594,0.8,4301.402764303529,4273.035954225843,1.008305075939594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.76301427008,4632.441516551485,6.171592946963371,5.008429797823809,-3.705831864879151,8.71426166270296,2.940521345114198,3.5,0.8401489557469137,0.6,0.00022187622560651597,1.0000000232280637,0.000221876220452761,199.32500518932835,0.0,3.140745633393085e-09,0.008900873125036003,0.15728249858256355,7.516041469979705e-05,0.00014671581090671892,0.0005789925250760237,0.09210511107956061,0.09210511107956061,0.09210511107956061,0.09210450836836595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.9654269815,595.7184482077138,0.0,0.09210511107956061,0.09210511106791051,0.09210511106791051,0.37031563457360184,0.37031563457360184,0.5,10.028508379216934,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27310.942526476505,20728.35395949101,0.7589761480914097,0.9980173996995989,0.6133364541826604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175653297287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98320796281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070908420985,260.4070908420985,-12.742909157901465,244.4375532664931,276.37662841770367,126673.53509525392,126673.0095886355,0.5255066184113462,0.0,nan,276.37662841770367,3.2266284177036937,269.9888133874626,-3.161186612537392,263.60099835721877,-9.549001642781207,257.21318332697734,-15.936816673022633,250.82536829673572,-22.32463170326426,244.4375532664931,-28.71244673350688,1.0,1.0,26022.012520719443,26022.012520719443,275.61439196366626,2.464391963666287,275.61439196366626,275.61439196366626,76722.94248597372,76722.61204372197,0.33044225175399333,0.0,8546.071908451686,8546.071908451686,0.8840721743955294,3966.08575521124,275.61439196366626,2.464391963666287,1.0,0.002,0.12842270269509362,0.004913813611993916,0.000198366609879705,0.001801633390467859,0.0991833049398525,0.0991833049398525,0.0,3.4756399147628514e-13,0.9999934392749953,0.9999934392749953,0.0,0.09210450679160527,6.042763052449907e-07,0.0,0.0,0.0,1600122.1892556567,266.6368625366192,0.0,1.0,1284425.2746110954,2598.4628380952527,,,,,,,,,,,,,,,,,,,2.0,15316.558175719309,1542.9954255521634,0.37031563457360184,6.173730061729009,2.940521345114198
4450.0,-30.48684822191671,5.0084082438678115,35.02921811243486,24.34586640391501,5.001068530549732,-26.938056546668054,-40.42334592724217,1.4522768552530765,-6.513131060811986,-6.513131060886747,40.058503130683484,41059.944201736704,25752.586482567836,25752.586482567836,66812.53068430454,76731.02728358381,76722.6695157504,25752.586482567836,102475.25599831823,102475.25599831823,102475.25599831823,129786.2119943837,125283.53631741073,4502.675676972976,0.0,90807.28864913792,55136.20556710053,39634.53675781932,27310.95599606547,66945.49275388478,20728.364133029074,1542.9959062635633,0.0,0.8787661015281957,2.7274221171043163,0.001494314320929203,1.0,1.0,-6.513131060811986,334218.05620462215,1557057.2608532442,4.6588065245043175,1557057.2608532442,4.6588065245043175,0.7589761462768014,0.09210516254803289,3.9463472829832695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9463472829832695,1.2849684294521038,1.2852535482334355,3.0711628336782937,6507.425515126286,15316.541942998465,6452.871142551179,0.000319512999091797,23010.46566294376,2346.4144904675663,19288.063671222335,1966.8351242495996,0.8382300451348096,0.8382300451348096,35640.219499692255,35405.22815468563,1.0083033634817924,0.8,4301.3969200628135,4273.035954225843,1.0083033634817924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.769453395996,4632.441516551485,6.171581432951963,5.0084082438678115,-3.705828196290914,8.714236440158725,2.94052890780782,3.5,0.84015111651652,0.6,0.000221876220452761,0.9999999965855271,0.00022187622121035136,199.32500516248862,0.0,1.0272722366779018e-09,0.0029112895187451736,0.15728249960983579,7.516041589231159e-05,0.0001467158045604494,0.0005789915166978339,0.09210516262992993,0.09210516262992993,0.09210516262992993,0.09210456072313541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.07611792046,595.7184124615258,0.0,0.09210516262992993,0.09210516254803289,0.09210516254803289,0.37031583375900684,0.37031583375900684,0.5,10.028490322347215,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,7.474909580196254e-11,27310.95599606547,20728.364133029074,0.7589761462768014,0.9980138757052837,0.6133339604010015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175666665595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97721837921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4070943534104,260.4070943534104,-12.742905646589577,244.43755223907758,276.37663646774354,126673.38739549885,126672.80033789309,0.5870576057640681,0.0,nan,276.37663646774354,3.2266364677435604,269.98881962201017,-3.161180377989808,263.60100277627595,-9.54899722372403,257.2131859305441,-15.936814069455863,250.82536908481126,-22.32463091518872,244.43755223907758,-28.7124477609224,1.0,1.0,26022.012520719443,26022.012520719443,275.6144050911172,2.4644050911172144,275.6144050911172,275.6144050911172,76723.00686178418,76722.6695157504,0.33734603377524763,0.0,8546.071908451686,8546.071908451686,0.8840725986437217,3966.0790193981857,275.6144050911172,2.4644050911172144,1.0,0.002,0.1284233058862955,0.004913812236363406,0.00019836754420228623,0.001801632456180375,0.09918377210114311,0.09918377210114311,0.0,3.826613505231169e-13,0.9999934510580296,0.9999934510580296,0.0,0.09210455935666818,6.031913647000089e-07,0.0,0.0,0.0,1600122.1967617879,266.636868939188,0.0,1.0,1284425.2527559246,2598.4629265499393,,,,,,,,,,,,,,,,,,,2.0,15316.541942998465,1542.9959062635633,0.37031583375900684,6.173730061729009,2.94052890780782
4451.0,-30.486847833685136,5.008386743357505,35.029220620303185,24.34592469306665,5.00107672418301,-26.93805537789843,-40.42334571769459,1.452284268390092,-6.5131254976655555,-6.513125497645699,40.05850860111679,41059.87009456833,25752.580063465684,25752.580063465684,66812.45015803401,76731.08598581563,76722.73250344771,25752.580063465684,102475.3125669134,102475.3125669134,102475.3125669134,129786.28515441215,125283.61477442076,4502.670379991393,0.0,90807.32475209051,55136.10886081863,39634.684323635425,27310.972587498756,66945.65691113418,20728.37651484216,1542.9965558464228,0.0,0.8787661108360613,2.727422682610328,0.001494314320929203,1.0,1.0,-6.5131254976655555,334218.12960445293,1557057.4970114415,4.658806207952329,1557057.4970114415,4.658806207952329,0.7589761385623559,0.09210521544505258,3.9463400792368186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9463400792368186,1.2849683947632191,1.2852535135368537,3.0711573104208605,6507.413812006558,15316.525715377908,6452.871656209205,0.0003195155321236851,23010.51681527957,2346.419706554182,19288.065206580548,1966.8352808125658,0.8382282484751833,0.8382282484751833,35640.16745294965,35405.22815468563,1.0083015229033396,0.8,4301.390638572366,4273.035954225843,1.0083015229033396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.775879624068,4632.441516551485,6.1715703901609436,5.008386743357505,-3.705825157630007,8.714211900987513,2.9405364553608,3.5,0.8401532729602286,0.6,0.000221876220452761,0.9999999560165103,0.0002218762302116519,199.32500484359284,0.0,0.0,0.0,0.15728249960983579,7.516041768108412e-05,0.00014671580277167689,0.0005789904527352728,0.09210521547233423,0.09210521547233423,0.09210521547233423,0.09210461957067131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.1887354154,595.7183761173436,0.0,0.09210521547233423,0.09210521544505258,0.09210521544505258,0.3703160328679313,0.3703160328679313,0.5,10.02847244587433,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27310.972587498756,20728.37651484216,0.7589761385623559,0.998010225618116,0.6133313494715948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175664707175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40709800647176,260.40709800647176,-12.742901993528221,244.43755154001042,276.37664447293224,126673.1958743828,126672.58511768786,0.6107566949377853,0.0,nan,276.37664447293224,3.2266444729322643,269.9888258863493,-3.161174113650702,263.60100729976335,-9.548992700236624,257.2131887131798,-15.93681128682016,250.82537012659546,-22.32462987340452,244.43755154001042,-28.71244845998956,1.0,1.0,26022.012520719443,26022.012520719443,275.6144180247265,2.4644180247265126,275.6144180247265,275.6144180247265,76723.06541227704,76722.73250344771,0.33290882932487875,0.0,8546.071908451686,8546.071908451686,0.884073054632691,3966.0717796330027,275.6144180247265,2.4644180247265126,1.0,0.002,0.12842390324835157,0.0049138107321787545,0.00019836846917872447,0.0018016315311244044,0.09918423458936224,0.09918423458936224,0.0,3.0312861595827023e-13,0.9999935143522551,0.9999935143522551,0.0,0.09210461808306974,5.973619828408903e-07,0.0,0.0,0.0,1600122.2032838124,266.6368745023344,0.0,1.0,1284425.2337661167,2598.4630034076204,,,,,,,,,,,,,,,,,,,2.0,15316.525715377908,1542.9965558464228,0.3703160328679313,6.173730061729009,2.9405364553608
4452.0,-30.486847081695817,5.0083653027319945,35.029223133796,24.34598298221829,5.001084939786361,-26.93805387954593,-40.42334173629058,1.4522917376146438,-6.513119596157026,-6.513119596145665,40.05851377893096,41059.782067041655,25752.572880001455,25752.572880001455,66812.35494704312,76731.14485020994,76722.7923366742,25752.572880001455,102475.36521667565,102475.36521667565,102475.36521667565,129786.35283778877,125283.6877442793,4502.665093509459,0.0,90807.36094615594,55135.99816290107,39634.84753694985,27310.98762111312,66945.83515806297,20728.387790976998,1542.9971228637944,0.0,0.8787661230850642,2.727423282511631,0.001494314320929203,1.0,1.0,-6.513119596157026,334218.20746862015,1557057.7205377659,4.658805791374961,1557057.7205377659,4.658805791374961,0.7589761336551829,0.09210526780264774,3.946332893513787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946332893513787,1.284968359811881,1.2852534785777605,3.0711518018167614,6507.402139935487,15316.509494881415,6452.8721510071955,0.0003195180572704757,23010.56788579782,2346.4249142977287,19288.066685564852,1966.8354316269933,0.8382264523540722,0.8382264523540723,35640.115536406505,35405.22815468563,1.0082996869299237,0.8,4301.384372795614,4273.035954225843,1.0082996869299237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.782288986808,4632.441516551485,6.171559189169782,5.0083653027319945,-3.70582185924244,8.714187161974435,2.940543983113304,3.5,0.8401554237466583,0.6,0.000221876220452761,0.9999998774359123,0.00022187624764682086,199.32500422590417,0.0,0.0,0.0,0.15728249960983579,7.516045166776942e-05,0.00014671576878499157,0.0005789892643533755,0.09210526785331365,0.09210526785331365,0.09210526785331365,0.09210467495950905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.29950656655,595.7183403590695,0.0,0.09210526785331365,0.09210526780264774,0.09210526780264774,0.37031623252819096,0.37031623252819096,0.5,10.028454658933713,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27310.98762111312,20728.387790976998,0.7589761336551829,0.9980061461522634,0.6133284015368118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175641438262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40710181057585,260.40710181057585,-12.742898189424125,244.43755117262262,276.3766524485289,126673.00448859771,126672.36847901624,0.6360095814870274,0.0,nan,276.3766524485289,3.2266524485289096,269.9888321933484,-3.1611678066515765,263.60101193816683,-9.548988061833143,257.21319168298464,-15.936808317015334,250.8253714278039,-22.324628572196076,244.43755117262262,-28.712448827377358,1.0,1.0,26022.012520719443,26022.012520719443,275.6144309274813,2.4644309274813168,275.6144309274813,275.6144309274813,76723.12432177896,76722.7923366742,0.3319851047563134,0.0,8546.071908451686,8546.071908451686,0.8840735094806702,3966.064557981356,275.6144309274813,2.4644309274813168,1.0,0.002,0.12842449752524648,0.004913809302126431,0.00019836938952768235,0.00180163061052897,0.09918469476384117,0.09918469476384117,0.0,5.6652599278450566e-14,0.9999935478476841,0.9999935478476841,0.0,0.0921046735254308,5.942772169568885e-07,0.0,0.0,0.0,1600122.2102025184,266.63688040384295,0.0,1.0,1284425.2136213125,2598.4630849399396,,,,,,,,,,,,,,,,,,,2.0,15316.509494881415,1542.9971228637944,0.37031623252819096,6.173730061729009,2.940543983113304
4453.0,-30.486845897413357,5.0083439214640855,35.02922565277213,24.34603638192641,5.001093134193016,-26.938051994255424,-40.42334145689381,1.4522992310040057,-6.513113719387263,-6.513113719400684,40.0585189641757,41059.72421363171,25752.565756951444,25752.565756951444,66812.28997058315,76731.20939619647,76722.85212881275,25752.565756951444,102475.4178857642,102475.4178857642,102475.4178857642,129786.42058546237,125283.76073352933,4502.659851933042,0.0,90807.40721341854,55135.92203073055,39634.98353631999,27311.002699698176,66945.98623601816,20728.39909831033,1542.9976925856588,0.0,0.8787661351719995,2.727423879898288,0.001494314320929203,1.0,1.0,-6.513113719387263,334218.28500640026,1557057.9443855886,4.658805380309372,1557057.9443855886,4.658805380309372,0.7589761286406158,0.092105320267171,3.946326989443394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946326989443394,1.2849683247474688,1.2852534435055678,3.071147290902252,6507.392581848936,15316.493281685143,6452.871134477858,0.000319520031810929,23010.614035869945,2346.4296202954065,19288.063647090636,1966.8351217888512,0.8382246391610221,0.8382246391610221,35640.07287973498,35405.22815468563,1.0082981784225347,0.8,4301.379224587266,4273.035954225843,1.0082981784225347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.788683213985,4632.441516551485,6.171548025076645,5.0083439214640855,-3.705818574724182,8.714162496188267,2.940551493096871,3.5,0.8401575694562489,0.6,0.000221876220452761,0.9999997536820097,0.0002218762751048792,199.3250032531273,0.0,0.0,0.0,0.15728249960983579,7.51604540528005e-05,0.00014671576639996048,0.0005789883887210363,0.09210532031557041,0.09210532031557041,0.09210532031557041,0.0921047304078942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.40988354874,595.7183047293047,0.0,0.09210532031557041,0.092105320267171,0.092105320267171,0.37031643237718026,0.37031643237718026,0.5,10.028436961221447,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27311.002699698176,20728.39909831033,0.7589761286406158,0.9980029233572919,0.6133261532495107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175596367286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071057756327,260.4071057756327,-12.742894224367262,244.437551151085,276.3766604001792,126672.85345200734,126672.19053266388,0.6629193434687836,0.0,nan,276.3766604001792,3.2266604001792416,269.9888385503628,-3.161161449637177,263.601016700542,-9.548983299457973,257.213194850723,-15.93680514927695,250.82537300090428,-22.3246269990957,244.437551151085,-28.71244884891499,1.0,1.0,26022.012520719443,26022.012520719443,275.6144438006732,2.464443800673223,275.6144438006732,275.6144438006732,76723.18406752971,76722.85212881275,0.3319387169613037,0.0,8546.071908451686,8546.071908451686,0.8840738832014197,3966.058624390611,275.6144438006732,2.464443800673223,1.0,0.002,0.12842508882083892,0.004913807880296461,0.0001983703052615425,0.001801629694609711,0.09918515263077125,0.09918515263077125,0.0,-1.2874640589743969e-13,0.9999935802166093,0.9999935802166093,0.0,0.09210472897096575,5.912962052431017e-07,0.0,0.0,0.0,1600122.2170922223,266.6368862806127,0.0,1.0,1284425.19356095,2598.463166130488,,,,,,,,,,,,,,,,,,,2.0,15316.493281685143,1542.9976925856588,0.37031643237718026,6.173730061729009,2.940551493096871
4454.0,-30.486844454837914,5.008322601401359,35.0292281784285,24.34609931604939,5.0011034328592885,-26.93804966606558,-40.42334110764784,1.4523086440678183,-6.513107739489101,-6.513107739523258,40.05852419492375,41059.64608186185,25752.558412170776,25752.558412170776,66812.20449403263,76731.26399296513,76722.91283453626,25752.558412170776,102475.47124670703,102475.47124670703,102475.47124670703,129786.48910009244,125283.83444058627,4502.654659506168,0.0,90807.43705084297,55135.81913966394,39635.131012421145,27311.017853385412,66946.14886580655,20728.41046691128,1542.9982632806345,0.0,0.878766147643889,2.72742448776827,0.001494314320929203,1.0,1.0,-6.513107739489101,334218.36390486325,1557058.170196938,4.658804956151846,1557058.170196938,4.658804956151846,0.7589761237822863,0.0921053728032735,3.946319063242072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946319063242072,1.2849682807001739,1.2852533994484994,3.071141227775474,6507.379734810848,15316.477077174213,6452.872478841104,0.00031952286357142496,23010.66781362598,2346.435104100379,19288.067665482344,1966.8355315507686,0.8382228547952326,0.8382228547952326,35640.01561322863,35405.22815468563,1.0082961532547328,0.8,4301.372313126633,4273.035954225843,1.0082961532547328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.795062255211,4632.441516551485,6.171536830340442,5.008322601401359,-3.705815206930129,8.714137808331488,2.940558985252272,3.5,0.8401597100720777,0.6,0.000221876220452761,0.9999996029372986,0.00022187630855156744,199.325002068187,0.0,0.0,0.0,0.15728249960983579,7.516045703408968e-05,0.00014671576341867133,0.0005789872140572165,0.09210537285436264,0.09210537285436264,0.09210537285436264,0.09210478630875096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.5199896496,595.7182691898294,0.0,0.09210537285436264,0.0921053728032735,0.0921053728032735,0.3703166324145333,0.3703166324145333,0.5,10.02841936534941,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,27311.017853385412,20728.41046691128,0.7589761237822863,0.9979992221502926,0.613323496235248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417552538654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40711008715556,260.40711008715556,-12.742889912844419,244.4375514762601,276.3766686980498,126672.65960437332,126671.93875921694,0.7208451564210997,0.0,nan,276.3766686980498,3.2266686980498207,269.9888452536938,-3.161154746306181,263.60102180933353,-9.548978190666446,257.213198364977,-15.93680163502296,250.82537492061914,-22.324625079380837,244.4375514762601,-28.71244852373988,1.0,1.0,26022.012520719443,26022.012520719443,275.6144568838987,2.4644568838987198,275.6144568838987,275.6144568838987,76723.24830128436,76722.91283453626,0.3354667481034994,0.0,8546.071908451686,8546.071908451686,0.8840743849205555,3966.0506585582825,275.6144568838987,2.4644568838987198,1.0,0.002,0.128425676687535,0.004913806493511341,0.0001983712157410678,0.0018016287846150498,0.0991856078705339,0.0991856078705339,0.0,3.561174792554578e-13,0.9999936174555687,0.9999936174555687,0.0,0.09210478493663922,5.878666342787872e-07,0.0,0.0,0.0,1600122.2241028287,266.6368922605109,0.0,1.0,1284425.1731485608,2598.463248745806,,,,,,,,,,,,,,,,,,,2.0,15316.477077174213,1542.9982632806345,0.3703166324145333,6.173730061729009,2.940558985252272
