time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4455.0,-30.48684255182195,5.008301323102113,35.0292307139854,24.346152995154284,5.001107382595501,-26.938047558379996,-40.423337056394644,1.4523123891528786,-6.513102815574712,-6.513102815576399,40.058529532237706,41059.56511261767,25752.553397634514,25752.553397634514,66812.11851025218,76731.3268863595,76722.97178604548,25752.553397634514,102475.52518368,102475.52518368,102475.52518368,129786.55947780609,125283.90992450144,4502.649553304656,0.0,90807.47610397538,55135.71433023108,39635.29085971589,27311.034294126093,66946.32515384199,20728.422703811037,1542.9989204345875,0.0,0.8787661540004754,2.7274249882952666,0.001494314320929203,1.0,1.0,-6.513102815574712,334218.4288707476,1557058.4006084248,4.6588047399701775,1557058.4006084248,4.6588047399701775,0.7589761149495972,0.09210542613027115,3.9463121519412394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9463121519412394,1.284968263175502,1.2852533819199388,3.0711358910832876,6507.3684270004915,15316.460877877227,6452.872722718518,0.0003195252944173949,23010.718009041953,2346.4402226083275,19288.068394448255,1966.8356058846045,0.8382210579812894,0.8382210579812894,35639.96567932136,35405.22815468563,1.0082943873969976,0.8,4301.366286633027,4273.035954225843,1.0082943873969976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.801426669313,4632.441516551485,6.171526215708265,5.008301323102113,-3.705812636890711,8.714113959992824,2.9405664602357895,3.5,0.8401618457816541,0.6,0.000221876220452761,0.9999994040780137,0.0002218763526737578,199.325000505038,0.0,0.0,0.0,0.15728249960983579,7.516049161704946e-05,0.00014671572883571154,0.0005789860635852841,0.09210542615089573,0.09210542615089573,0.09210542615089573,0.09210484310462717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.63010585477,595.718233652288,0.0,0.09210542615089573,0.09210542613027115,0.09210542613027115,0.3703168326916675,0.3703168326916675,0.5,10.028401874271811,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27311.034294126093,20728.422703811037,0.7589761149495972,0.9979953097756837,0.6133206717211617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175438924833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407114146834,260.407114146834,-12.742885853166001,244.43755210692171,276.3766761867447,126672.4240121912,126671.7452730848,0.6787391063746026,0.0,nan,276.3766761867447,3.226676186744726,269.9888513707833,-3.1611486292166546,263.6010265548154,-9.548973445184572,257.2132017388514,-15.936798261148567,250.8253769228872,-22.32462307711279,244.43755210692171,-28.712447893078263,1.0,1.0,26022.012520719443,26022.012520719443,275.61446870592806,2.464468705928084,275.61446870592806,275.61446870592806,76723.29866208661,76722.97178604548,0.3268760411301628,0.0,8546.071908451686,8546.071908451686,0.8840748223975676,3966.0437127009454,275.61446870592806,2.464468705928084,1.0,0.002,0.1284262612715432,0.004913804926468086,0.0001983721207195002,0.001801627879436318,0.0991860603597501,0.0991860603597501,0.0,1.5581806678266474e-13,0.9999936530973809,0.9999936530973809,0.0,0.0921048415461008,5.845841703429021e-07,0.0,0.0,0.0,1600122.2298754388,266.63689718442527,0.0,1.0,1284425.156340768,2598.463316772192,,,,,,,,,,,,,,,,,,,2.0,15316.460877877227,1542.9989204345875,0.3703168326916675,6.173730061729009,2.9405664602357895
4456.0,-30.486840345589336,5.0082801216245,35.029233235543906,24.346210935059958,5.001119086753495,-26.93804440235091,-40.423332795593865,1.452323143463432,-6.513096011065954,-6.513096011082836,40.058534198537075,41059.49123108682,25752.544186829477,25752.544186829477,66812.0354179163,76731.38795618743,76723.02701438457,25752.544186829477,102475.57120121404,102475.57120121404,102475.57120121404,129786.61756962529,125283.97325286482,4502.644316760469,0.0,90807.5185206609,55135.6217953557,39635.44080589467,27311.046368411255,66946.48717430592,20728.43189459247,1542.9993245090573,0.0,0.8787661730755035,2.7274256799889995,0.001494314320929203,1.0,1.0,-6.513096011065954,334218.5186491116,1557058.6020526553,4.658804091245989,1557058.6020526553,4.658804091245989,0.758976115926762,0.09210547745390367,3.946305866205699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946305866205699,1.28496821285201,1.2852533315852808,3.07113111961486,6507.3583168314535,15316.444687852485,6452.872112871792,0.0003195274134832272,23010.765409314477,2346.445056090967,19288.06657157558,1966.8354200033223,0.8382192520970209,0.8382192520970209,35639.92026508629,35405.22815468563,1.0082927813730385,0.8,4301.360805615975,4273.035954225843,1.0082927813730385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.807771549641,4632.441516551485,6.171514624376248,5.0082801216245,-3.7058086381916873,8.714088759816187,2.9405739122845196,3.5,0.8401639749384342,0.6,0.000221876220452761,0.9999991735335708,0.0002218764038261602,199.32499869282512,0.0,0.0,0.0,0.15728249960983579,7.516052798879921e-05,0.00014671569246396178,0.0005789849978349636,0.09210547755683748,0.09210547755683748,0.09210547755683748,0.09210489258239214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7372580691,595.718199045465,0.0,0.09210547755683748,0.09210547745390367,0.09210547745390367,0.37031703322139775,0.37031703322139775,0.5,10.028384325045717,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27311.046368411255,20728.43189459247,0.758976115926762,0.9979916533030395,0.6133180838029909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417532486632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071187329709,260.4071187329709,-12.742881267029077,244.4375531103955,276.3766843555462,126672.30015882292,126671.53340110848,0.7667577144470381,0.0,nan,276.3766843555462,3.22668435554624,269.98885810651643,-3.1611418934835456,263.601031857485,-9.54896814251498,257.2132056084562,-15.936794391543799,250.82537935942597,-22.32462064057401,244.4375531103955,-28.71244688960448,1.0,1.0,26022.012520719443,26022.012520719443,275.6144819728455,2.464481972845533,275.6144819728455,275.6144819728455,76723.36762144853,76723.02701438457,0.3406070639612153,0.0,8546.071908451686,8546.071908451686,0.8840752202769478,3966.037395536727,275.6144819728455,2.464481972845533,1.0,0.002,0.12842684737393972,0.004913803696304996,0.00019837302881007876,0.00180162697149672,0.09918651440503938,0.09918651440503938,0.0,3.0679885715256816e-13,0.9999936366136936,0.9999936366136936,0.0,0.09210489135116968,5.861027339783358e-07,0.0,0.0,0.0,1600122.237852785,266.636903988934,0.0,1.0,1284425.1331135714,2598.4634107799393,,,,,,,,,,,,,,,,,,,2.0,15316.444687852485,1542.9993245090573,0.37031703322139775,6.173730061729009,2.9405739122845196
4457.0,-30.486837015882735,5.008258968680799,35.029235781588355,24.346269049588614,5.001127548675212,-26.938040559429332,-40.42333223680032,1.4523310922119859,-6.513090709299263,-6.513090709239646,40.05853994912488,41059.42888948083,25752.538354896635,25752.538354896635,66811.96724437746,76731.44806437907,76723.0928922894,25752.538354896635,102475.63124718603,102475.63124718603,102475.63124718603,129786.69549699896,125284.05617797586,4502.6393190230965,0.0,90807.55554833947,55135.536373402334,39635.57686104126,27311.064249812924,66946.6411108542,20728.44519636321,1543.0000413613222,0.0,0.8787661799057557,2.727426218925688,0.001494314320929203,1.0,1.0,-6.513090709299263,334218.5886003831,1557058.8503060895,4.658803858955393,1557058.8503060895,4.658803858955393,0.7589761060484926,0.09210553126427717,3.946298824827083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946298824827083,1.284968175656808,1.2852532943818258,3.07112572870526,6507.346894140903,15316.428503965617,6452.872446424801,0.0003195298747104924,23010.815850297,2346.4501996397344,19288.067568587845,1966.8355216702794,0.8382174580019898,0.8382174580019898,35639.86939133739,35405.22815468563,1.0082909822800463,0.8,4301.3546656934395,4273.035954225843,1.0082909822800463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.814105960098,4632.441516551485,6.171503858298856,5.008258968680799,-3.7058057708367587,8.714064739517557,2.940581352043943,3.5,0.8401661005839838,0.6,0.000221876220452761,0.9999988255896948,0.00022187648102678682,199.3249959577838,0.0,0.0,0.0,0.15728249960983579,7.516053275886607e-05,0.00014671568769389495,0.000578983945930115,0.09210553127435903,0.09210553127435903,0.09210553127435903,0.09210495428855643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.8484951717,595.7181631637633,0.0,0.09210553127435903,0.09210553126427717,0.09210553126427717,0.37031723335139854,0.37031723335139854,0.5,10.028367015961503,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,27311.064249812924,20728.44519636321,0.7589761060484926,0.997988340202853,0.613315742331153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544175192634328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40712355722945,260.40712355722945,-12.742876442770523,244.43755458347647,276.3766925309826,126672.1123636434,126671.30579398242,0.8065696609988048,0.0,nan,276.3766925309826,3.226692530982632,269.9888649414805,-3.1611350585195055,263.60103735197856,-9.548962648021416,257.21320976248023,-15.936790237519745,250.8253821729785,-22.324617827021484,244.43755458347647,-28.712445416523508,1.0,1.0,26022.012520719443,26022.012520719443,275.61449498324833,2.4644949832483576,275.61449498324833,275.61449498324833,76723.42755188401,76723.0928922894,0.3346595946204616,0.0,8546.071908451686,8546.071908451686,0.884075665987495,3966.0303189512188,275.61449498324833,2.4644949832483576,1.0,0.002,0.12842742580810357,0.004913802224610387,0.0001983739244433271,0.0018016260759060464,0.09918696222166355,0.09918696222166355,0.0,3.4937330806172895e-13,0.999993719876204,0.999993719876204,0.0,0.09210495283013853,5.784341386358826e-07,0.0,0.0,0.0,1600122.2440683756,266.6369092907007,0.0,1.0,1284425.1150159817,2598.46348402655,,,,,,,,,,,,,,,,,,,2.0,15316.428503965617,1543.0000413613222,0.37031723335139854,6.173730061729009,2.940581352043943
4458.0,-30.48683410163438,5.00823787418238,35.02923833475902,24.346327094268077,5.001135962658884,-26.938037095205345,-40.423327941074945,1.4523389562193634,-6.513084887751859,-6.513084887742322,40.0585452467005,41059.349628443546,25752.531343527084,25752.531343527084,66811.88097197063,76731.50785659353,76723.1538930018,25752.531343527084,102475.68523652888,102475.68523652888,102475.68523652888,129786.76495469677,125284.13063537983,4502.6343193169405,0.0,90807.5923572107,55135.434129019006,39635.73136465743,27311.079718167897,66946.81108282533,20728.456785291844,1543.0006304045633,0.0,0.8787661912675266,2.7274268106993644,0.001494314320929203,1.0,1.0,-6.513084887751859,334218.6654096295,1557059.0790020796,4.658803472552007,1557059.0790020796,4.658803472552007,0.7589761005128934,0.0921055842219644,3.946291769767074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946291769767074,1.2849681388581438,1.2852532575749962,3.071120326200346,6507.335446881272,15316.41234265922,6452.872808472913,0.00031953234303663976,23010.86631578955,2346.4553456878293,19288.06865077388,1966.835632022544,0.8382156667234572,0.8382156667234572,35639.81841872262,35405.22815468563,1.0082891796914177,0.8,4301.348513838842,4273.035954225843,1.0082891796914177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.820422744122,4632.441516551485,6.171492835675817,5.00823787418238,-3.7058025073909957,8.714040381573376,2.9405887711086347,3.5,0.8401682203167528,0.6,0.000221876220452761,0.9999985210600211,0.0002218765485948591,199.32499356400257,0.0,0.0,0.0,0.15728249960983579,7.516056942876292e-05,0.00014671565102399806,0.0005789827661320218,0.09210558426035977,0.09210558426035977,0.09210558426035977,0.09210501062480225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.9570624799,595.7181281278171,0.0,0.09210558426035977,0.0921055842219644,0.0921055842219644,0.37031743427711844,0.37031743427711844,0.5,10.028349806360918,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27311.079718167897,20728.456785291844,0.7589761005128934,0.997984517728742,0.6133130012368431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174993066186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40712853419006,260.40712853419006,-12.742871465809912,244.43755636858594,276.37670069979316,126671.91830018829,126671.08620035529,0.8320998330141199,0.0,nan,276.37670069979316,3.2267006997931844,269.9888718335518,-3.1611281664481794,263.6010429673104,-9.5489570326896,257.21321410107095,-15.936785898929031,250.8253852348283,-22.324614765171674,244.43755636858594,-28.712443631414033,1.0,1.0,26022.012520719443,26022.012520719443,275.6145079426112,2.464507942611249,275.6145079426112,275.6145079426112,76723.4872249788,76723.1538930018,0.3333319770026719,0.0,8546.071908451686,8546.071908451686,0.8840761125639339,3966.0232286159094,275.6145079426112,2.464507942611249,1.0,0.002,0.12842800078511193,0.004913800860532098,0.00019837481494846973,0.0018016251848708912,0.09918740747423486,0.09918740747423486,0.0,-1.806389239578099e-13,0.9999937574088318,0.9999937574088318,0.0,0.09210500924445779,5.749775066073295e-07,0.0,0.0,0.0,1600122.250893335,266.6369151122481,0.0,1.0,1284425.0951441214,2598.4635644542004,,,,,,,,,,,,,,,,,,,2.0,15316.41234265922,1543.0006304045633,0.37031743427711844,6.173730061729009,2.9405887711086347
4459.0,-30.486830797972907,5.008216837845449,35.0292408944924,24.346385208796733,5.001144363807056,-26.9380332817965,-40.42332361042497,1.4523468476063475,-6.513079078962903,-6.513079078999136,40.058550542441544,41059.271745592625,25752.524364125835,25752.524364125835,66811.79610971846,76731.56786983114,76723.21474764409,25752.524364125835,102475.73911176992,102475.73911176992,102475.73911176992,129786.83429179211,125284.20492418688,4502.6293676052255,0.0,90807.62924175811,55135.33311742333,39635.884582594204,27311.095180022196,66946.97976261639,20728.468368959315,1543.0012194000565,0.0,0.8787662025671447,2.7274274011762043,0.001494314320929203,1.0,1.0,-6.513079078962903,334218.74205055286,1557059.3076202886,4.658803088262395,1557059.3076202886,4.658803088262395,0.7589760949653162,0.0921056372809079,3.946284718680133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946284718680133,1.2849681019313626,1.2852532206400213,3.071114927093285,6507.324006821285,15316.396173140798,6452.873161314346,0.0003195348092041654,23010.916777472015,2346.4604913474036,19288.069705440535,1966.8357395686128,0.8382138743956435,0.8382138743956435,35639.76747479494,35405.22815468563,1.0082873781179198,0.8,4301.342365446473,4273.035954225843,1.0082873781179198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.826724516337,4632.441516551485,6.17148184294922,5.008216837845449,-3.7057992489497633,8.714016086795212,2.940596172549413,3.5,0.8401703350141181,0.6,0.000221876220452761,0.999998175838027,0.0002218766251916634,199.32499085035508,0.0,0.0,0.0,0.15728249960983579,7.51606063968066e-05,0.00014671561405595442,0.0005789815857407851,0.09210563731995024,0.09210563731995024,0.09210563731995024,0.09210506690790614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.06515329255,595.7180932466887,0.0,0.09210563731995024,0.0921056372809079,0.0921056372809079,0.3703176354368719,0.3703176354368719,0.5,10.028332693775111,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,27311.095180022196,20728.468368959315,0.7589760949653162,0.997980735600362,0.6133102925805232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174818398814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40713367032134,260.40713367032134,-12.742866329678634,244.43755847613642,276.3767088645059,126671.72346931935,126670.8647574795,0.8587118398525665,0.0,nan,276.3767088645059,3.226708864505895,269.9888787868304,-3.161121213169565,263.6010487091581,-9.548951290841899,257.2132186314862,-15.936781368513778,250.82538855381097,-22.32461144618901,244.43755847613642,-28.71244152386356,1.0,1.0,26022.012520719443,26022.012520719443,275.6145208721279,2.4645208721279346,275.6145208721279,275.6145208721279,76723.54730249636,76723.21474764409,0.33255485226982273,0.0,8546.071908451686,8546.071908451686,0.8840765588887591,3966.0161422735337,275.6145208721279,2.4645208721279346,1.0,0.002,0.1284285725152402,0.004913799509689485,0.00019837570043317626,0.001801624299545572,0.09918785021658813,0.09918785021658813,0.0,-2.125166362332287e-14,0.999993792665412,0.999993792665412,0.0,0.09210506555039985,5.717305080439548e-07,0.0,0.0,0.0,1600122.2577033364,266.6369209210371,0.0,1.0,1284425.0753158107,2598.463644705586,,,,,,,,,,,,,,,,,,,2.0,15316.396173140798,1543.0012194000565,0.3703176354368719,6.173730061729009,2.940596172549413
4460.0,-30.486827111875797,5.008195859193783,35.029243460531646,24.346443288400792,5.001152741729676,-26.938029126515392,-40.42331920992581,1.452354756353511,-6.513073294671813,-6.513073294676048,40.05855584390303,41059.19525825128,25752.517441791013,25752.517441791013,66811.71270004229,76731.628030726,76723.27555939324,25752.517441791013,102475.79300118425,102475.79300118425,102475.79300118425,129786.9036615888,125284.27919954568,4502.624462043125,0.0,90807.66614108485,55135.233368547444,39636.036413930444,27311.110660404545,66947.147074335,20728.47996513942,1543.0018097490515,0.0,0.8787662137126417,2.7274279891629165,0.001494314320929203,1.0,1.0,-6.513073294671813,334218.81836827233,1557059.5364845097,4.658802709214301,1557059.5364845097,4.658802709214301,0.7589760893610022,0.09210569042580122,3.9462776754737097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462776754737097,1.2849680649233484,1.2852531836237955,3.0711095343129133,6507.312580166794,15316.380011520761,6452.8735083182455,0.00031953727210884067,23010.967197128197,2346.46563272149,19288.070742658412,1966.8358453354012,0.8382120828482861,0.8382120828482861,35639.71658778563,35405.22815468563,1.0082855785579172,0.8,4301.3362239235485,4273.035954225843,1.0082855785579172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.833011286834,4632.441516551485,6.171470886118529,5.008195859193783,-3.7057960044459666,8.71399186363975,2.9406035563780764,3.5,0.8401724446794504,0.6,0.000221876220452761,0.999997790652895,0.00022187671065542936,199.3249878225727,0.0,0.0,0.0,0.15728249960983579,7.516064396112529e-05,0.0001467155764916357,0.0005789804041531974,0.09210569046772245,0.09210569046772245,0.09210569046772245,0.09210512317157489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.1728168429,595.7180585047427,0.0,0.09210569046772245,0.09210569042580122,0.09210569042580122,0.3703178368217075,0.3703178368217075,0.5,10.028315675567177,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27311.110660404545,20728.47996513942,0.7589760893610022,0.9979769955821669,0.6133076173158069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174620391714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40713896934,260.40713896934,-12.74286103065998,244.4375609133487,276.3767170253312,126671.52775393054,126670.64180896452,0.8859449660294204,0.0,nan,276.3767170253312,3.2267170253311974,269.9888858029333,-3.161114197066695,263.6010545805378,-9.5489454194622,257.21322335814324,-15.936776641856738,250.82539213574574,-22.324607864254233,244.4375609133487,-28.712439086651273,1.0,1.0,26022.012520719443,26022.012520719443,275.6145337722054,2.4645337722054137,275.6145337722054,275.6145337722054,76723.60747014824,76723.27555939324,0.33191075500508305,0.0,8546.071908451686,8546.071908451686,0.8840770047146344,3966.0090638510783,275.6145337722054,2.4645337722054137,1.0,0.002,0.12842914109082257,0.004913798168418097,0.00019837658103528282,0.0018016234193747483,0.09918829051764141,0.09918829051764141,0.0,4.1003095016534097e-13,0.9999938269232379,0.9999938269232379,0.0,0.09210512185030399,5.68575497224219e-07,0.0,0.0,0.0,1600122.2644846179,266.63692670532816,0.0,1.0,1284425.0555711214,2598.463724618541,,,,,,,,,,,,,,,,,,,2.0,15316.380011520761,1543.0018097490515,0.3703178368217075,6.173730061729009,2.9406035563780764
4461.0,-30.486823050525736,5.00817493800227,35.02924603253919,24.346501333080255,5.001161124041917,-26.938024633070604,-40.423314774502046,1.4523627065696372,-6.513067521717801,-6.513067521711814,40.05856114823216,41059.120207375716,25752.510546492187,25752.510546492187,66811.63075386791,76731.68834881324,76723.3363193467,25752.510546492187,102475.84686583889,102475.84686583889,102475.84686583889,129786.97302116029,125284.35342035693,4502.619600803366,0.0,90807.70310168741,55135.134960182026,39636.186823894874,27311.1261553214,66947.31297921628,20728.49157130771,1543.0024010307852,0.0,0.8787662247859529,2.72742857599728,0.001494314320929203,1.0,1.0,-6.513067521717801,334218.8945364235,1557059.7654723644,4.658802332621187,1557059.7654723644,4.658802332621187,0.7589760837184993,0.0921057436518668,3.9462706466109796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462706466109796,1.2849680277212872,1.2852531464134798,3.071104153158693,6507.301178146721,15316.363857672308,6452.8738413777455,0.0003195397288209283,23011.017548852666,2346.470767168469,19288.071738195547,1966.835946851937,0.8382102919719538,0.8382102919719538,35639.66580439107,35405.22815468563,1.0082837826627706,0.8,4301.330094905826,4273.035954225843,1.0082837826627706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.8392830158755,4632.441516551485,6.1714599580456015,5.00817493800227,-3.705792764080704,8.713967702082973,2.9406109225479,3.5,0.8401745492993999,0.6,0.000221876220452761,0.9999973662552416,0.0002218768048196327,199.32498448655542,0.0,0.0,0.0,0.15728249960983579,7.516068182359223e-05,0.00014671553862916878,0.000578979223494008,0.09210574369003698,0.09210574369003698,0.09210574369003698,0.09210517944445672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.28005634184,595.7180239007937,0.0,0.09210574369003698,0.0921057436518668,0.0921057436518668,0.3703180384219764,0.3703180384219764,0.5,10.028298748210423,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27311.1261553214,20728.49157130771,0.7589760837184993,0.9979732984146729,0.6133049764091724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174399463092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40714443614314,260.40714443614314,-12.742855563856835,244.4375636851402,276.37672518714646,126671.33158450869,126670.41758767514,0.9139968335373221,0.0,nan,276.37672518714646,3.226725187146485,269.98889288674354,-3.161107113256435,263.6010605863436,-9.548939413656399,257.21322828594344,-15.936771714056533,250.8253959855417,-22.324604014458288,244.4375636851402,-28.712436314859787,1.0,1.0,26022.012520719443,26022.012520719443,275.6145466548633,2.464546654863341,275.6145466548633,275.6145466548633,76723.66777594529,76723.3363193467,0.3314565985929221,0.0,8546.071908451686,8546.071908451686,0.8840774496324495,3966.0019998440343,275.6145466548633,2.464546654863341,1.0,0.002,0.12842970663008046,0.004913796835826276,0.00019837745694276478,0.0018016225431478241,0.0991887284713824,0.0991887284713824,0.0,9.058899463898484e-14,0.9999938598886337,0.9999938598886337,0.0,0.0921051781123433,5.655395235027993e-07,0.0,0.0,0.0,1600122.2712526084,266.6369324782822,0.0,1.0,1284425.0358651266,2598.4638043748705,,,,,,,,,,,,,,,,,,,2.0,15316.363857672308,1543.0024010307852,0.3703180384219764,6.173730061729009,2.9406109225479
4462.0,-30.48681862108853,5.008154073932215,35.02924861049904,24.34655934283512,5.001169520451861,-26.938019806934367,-40.42331030415369,1.452370706277585,-6.513061766427086,-6.513061766412746,40.05856646404135,41059.046589793776,25752.50369177268,25752.50369177268,66811.55028156645,76731.74882555482,76723.39714595173,25752.50369177268,102475.90083772442,102475.90083772442,102475.90083772442,129787.04252437006,125284.4277404597,4502.614783910368,0.0,90807.74013925638,55135.03790341552,39636.33581760095,27311.14168664564,66947.47750424659,20728.503203352968,1543.0029943508396,0.0,0.8787662357201252,2.7274291610362376,0.001494314320929203,1.0,1.0,-6.513061766427086,334218.97047153884,1557059.9949560151,4.658801960760064,1557059.9949560151,4.658801960760064,0.7589760780117298,0.09210579696249013,3.9462636342065376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462636342065376,1.2849679902876379,1.2852531089715242,3.0710987853659866,6507.2898044380945,15316.347711464292,6452.874157795127,0.00031954217837825224,23011.067824290152,2346.475893836341,19288.072683988274,1966.8360432959548,0.8382085017205531,0.838208501720553,35639.615139889305,35405.22815468563,1.0082819909727652,0.8,4301.323980237204,4273.035954225843,1.0082819909727652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.845539727545,4632.441516551485,6.171449061940146,5.008154073932215,-3.705789532690795,8.71394360662301,2.9406182710871165,3.5,0.8401766488820333,0.6,0.000221876220452761,0.9999969033939095,0.00022187690751814418,199.32498084818928,0.0,0.0,0.0,0.15728249960983579,7.516071998420576e-05,0.00014671550046855522,0.0005789780440734717,0.09210579699968431,0.09210579699968431,0.09210579699968431,0.09210523576381273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.3869158779,595.7179894209319,0.0,0.09210579699968431,0.09210579696249013,0.09210579696249013,0.3703182402244371,0.3703182402244371,0.5,10.028281911196174,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27311.14168664564,20728.503203352968,0.7589760780117298,0.997969643849964,0.6133023695655946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544174156043452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40715007496743,260.40715007496743,-12.742849925032544,244.43756679438556,276.37673335554933,126671.13503407882,126670.19227681303,0.9427572657803749,0.0,nan,276.37673335554933,3.2267333555493565,269.98890004331514,-3.1610999566848363,263.60106673108373,-9.548933268916244,257.2132334188523,-15.936766581147651,250.82540010661853,-22.324599893381446,244.43756679438556,-28.712433205614417,1.0,1.0,26022.012520719443,26022.012520719443,275.61455952765516,2.464559527655183,275.61455952765516,275.61455952765516,76723.72822290173,76723.39714595173,0.3310769499948947,0.0,8546.071908451686,8546.071908451686,0.8840778935083542,3965.9949523775704,275.61455952765516,2.464559527655183,1.0,0.002,0.1284302691489457,0.004913795513655471,0.00019837832817765048,0.0018016216719280685,0.09918916408882524,0.09918916408882524,0.0,1.0571881911558556e-13,0.9999938926855636,0.9999938926855636,0.0,0.09210523444342666,5.62519063465031e-07,0.0,0.0,0.0,1600122.2779998884,266.6369382335729,0.0,1.0,1284425.016219435,2598.4638838871824,,,,,,,,,,,,,,,,,,,2.0,15316.347711464292,1543.0029943508396,0.3703182402244371,6.173730061729009,2.9406182710871165
4463.0,-30.48681383039287,5.008133266636826,35.02925119437031,24.346617352589988,5.0011779140623,-26.938014655945423,-40.42330576395614,1.4523787396033854,-6.513056029622078,-6.513056029610462,40.05857179057518,41058.97433788951,25752.496878672424,25752.496878672424,66811.47121656193,76731.80945042292,76723.45802038502,25752.496878672424,102475.95489905744,102475.95489905744,102475.95489905744,129787.11216034493,125284.50214923095,4502.610011113984,0.0,90807.77722371418,55134.94211113519,39636.48345842109,27311.157261287488,66947.64071970858,20728.514866012105,1543.003590100671,0.0,0.8787662465135805,2.7274297441961886,0.001494314320929203,1.0,1.0,-6.513056029622078,334219.0461627713,1557060.2249028678,4.658801593684606,1557060.2249028678,4.658801593684606,0.7589760722221015,0.092105850360923,3.9462566339173306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462566339173306,1.2849679526966797,1.2852530713722252,3.0710934273773716,6507.27845150316,15316.331572765666,6452.87446290814,0.0003195446227406969,23011.118041142705,2346.481014530212,19288.07359599149,1966.8361362944013,0.8382067121425998,0.8382067121425998,35639.56456290194,35405.22815468563,1.008280202378238,0.8,4301.317876130643,4273.035954225843,1.008280202378238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.851781416433,4632.441516551485,6.171438198059122,5.008133266636826,-3.705786310992973,8.713919577629799,2.9406256019893204,3.5,0.8401787434255201,0.6,0.000221876220452761,0.9999964027825574,0.0002218770185926424,199.32497691308345,0.0,0.0,0.0,0.15728249960983579,7.516075874109775e-05,0.00014671546171166327,0.0005789768640778953,0.09210585039553282,0.09210585039553282,0.09210585039553282,0.09210529215002115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.4933961591,595.7179550648901,0.0,0.09210585039553282,0.092105850360923,0.092105850360923,0.3703184422279153,0.3703184422279153,0.5,10.028265163620222,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27311.157261287488,20728.514866012105,0.7589760722221015,0.9979660298453719,0.6132997951308273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544173890562277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40715588712425,260.40715588712425,-12.74284411287573,244.4375702421023,276.3767415321471,126670.93768256374,126669.96594577706,0.9717367866988808,0.0,nan,276.3767415321471,3.2267415321471162,269.9889072741361,-3.1610927258638526,263.60107301612834,-9.548926983871638,257.2132387581207,-15.936761241879253,250.8254045001111,-22.324595499888886,244.4375702421023,-28.712429757897667,1.0,1.0,26022.012520719443,26022.012520719443,275.61457238754673,2.4645723875467525,275.61457238754673,275.61457238754673,76723.78888353235,76723.45802038502,0.33086314733373,0.0,8546.071908451686,8546.071908451686,0.8840783366172589,3965.987917086917,275.61457238754673,2.4645723875467525,1.0,0.002,0.12843082867917327,0.004913794200296295,0.0001983791947886552,0.0018016208051806152,0.0991895973943276,0.0991895973943276,0.0,-3.072975901519115e-14,0.9999939251344232,0.9999939251344232,0.0,0.09210529083026323,5.595306597794153e-07,0.0,0.0,0.0,1600122.2847254989,266.6369439703779,0.0,1.0,1284424.996636831,2598.4639631441137,,,,,,,,,,,,,,,,,,,2.0,15316.331572765666,1543.003590100671,0.3703184422279153,6.173730061729009,2.9406256019893204
4464.0,-30.486808685402497,5.008112515870497,35.02925378410834,24.34667529249566,5.00118632650097,-26.93800918421122,-40.42330115390939,1.4523868252988028,-6.513050306166463,-6.513050306153522,40.05857712764157,41058.903478675566,25752.490095062476,25752.490095062476,66811.39357373804,76731.87023033561,76723.51896145528,25752.490095062476,102476.00905651775,102476.00905651775,102476.00905651775,129787.18192470749,125284.57664295765,4502.605281749837,0.0,90807.81439128132,55134.84763957822,39636.62972411456,27311.172868189737,66947.8025923043,20728.52655173042,1543.0041876037692,0.0,0.8787662571948989,2.727430325999205,0.001494314320929203,1.0,1.0,-6.513050306166463,334219.1216778794,1557060.4553037405,4.658801230422825,1557060.4553037405,4.658801230422825,0.758976066380278,0.09210590383989527,3.946249650760067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946249650760067,1.2849679148606665,1.2852530335278167,3.0710880833067122,6507.267128058704,15316.315441451901,6452.874750411323,0.0003195470596331692,23011.16817933485,2346.4861272029543,19288.07445535774,1966.836223925371,0.8382049231502887,0.8382049231502887,35639.51410967473,35405.22815468563,1.0082784181609727,0.8,4301.311786960622,4273.035954225843,1.0082784181609727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.85800807457,4632.441516551485,6.171427363507423,5.008112515870497,-3.705783095155725,8.713895611026222,2.9406329152450983,3.5,0.8401808329271709,0.6,0.000221876220452761,0.9999958651489022,0.00022187713788168815,199.324972686958,0.0,0.0,0.0,0.15728249960983579,7.516079809426829e-05,0.0001467154223584927,0.0005789756842433175,0.0921059038739358,0.0921059038739358,0.0921059038739358,0.09210534858332554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.59949959256,595.7179208318738,0.0,0.0921059038739358,0.09210590383989527,0.09210590383989527,0.370318644429646,0.370318644429646,0.5,10.028248504790767,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27311.172868189737,20728.52655173042,0.758976066380278,0.997962457119064,0.6132972538130074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544173603428856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40716187501954,260.40716187501954,-12.742838124980437,244.43757402811823,276.3767497219216,126670.73988456746,126669.73876614767,1.0011184197655272,0.0,nan,276.3767497219216,3.2267497219216352,269.98891458315893,-3.161085416841047,263.6010794443994,-9.548920555600603,257.2132443056404,-15.93675569435959,250.82540916687896,-22.32459083312102,244.43757402811823,-28.712425971881743,1.0,1.0,26022.012520719443,26022.012520719443,275.6145852418904,2.464585241890404,275.6145852418904,275.6145852418904,76723.84955712954,76723.51896145528,0.33059567425516434,0.0,8546.071908451686,8546.071908451686,0.8840787786416131,3965.980899013867,275.6145852418904,2.464585241890404,1.0,0.002,0.12843138524191142,0.004913792897485396,0.00019838005681053876,0.0018016199431973498,0.09919002840526937,0.09919002840526937,0.0,7.88865500700453e-15,0.9999939573572388,0.9999939573572388,0.0,0.09210534727682217,5.565630730983813e-07,0.0,0.0,0.0,1600122.2914354557,266.6369496938335,0.0,1.0,1284424.9770998042,2598.464042216611,,,,,,,,,,,,,,,,,,,2.0,15316.315441451901,1543.0041876037692,0.370318644429646,6.173730061729009,2.9406329152450983
4465.0,-30.48680319302798,5.008091821369268,35.029256379814775,24.34673326732593,5.0011947641106484,-26.93800339731448,-40.42329654386265,1.4523949683860657,-6.513044597133785,-6.513044597205481,40.058582479376504,41058.83400163933,25752.483343102824,25752.483343102824,66811.31734474216,76731.93116532816,76723.58002392299,25752.483343102824,102476.06336702581,102476.06336702581,102476.06336702581,129787.25189215683,125284.65129566901,4502.600596487819,0.0,90807.85165188804,55134.75448815513,39636.774626369894,27311.18852513102,66947.96315150091,20728.538273318423,1543.0047877294273,0.0,0.8787662677423383,2.7274309063361626,0.001494314320929203,1.0,1.0,-6.513044597133785,334219.1970027024,1557060.686339792,4.6588008717141465,1557060.686339792,4.6588008717141465,0.7589760604612494,0.09210595740740643,3.946242686040139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946242686040139,1.284967876756098,1.285252995414793,3.0710827542260675,6507.25583637629,15316.29931739553,6452.875018615891,0.0003195494884598176,23011.21823376992,2346.4912313348514,19288.075257039145,1966.8363056741239,0.8382031347098822,0.8382031347098822,35639.463789639274,35405.22815468563,1.0082766386545012,0.8,4301.305713865434,4273.035954225843,1.0082766386545012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.864219719484,4632.441516551485,6.171416558776503,5.008091821369268,-3.7057798861121443,8.713871707481413,2.9406402108749834,3.5,0.8401829173928524,0.6,0.000221876220452761,0.9999952912151513,0.00022187726522506578,199.32496817548932,0.0,0.0,0.0,0.15728249960983579,7.51608374474581e-05,0.00014671538300530288,0.0005789745071142542,0.09210595744134971,0.09210595744134971,0.09210595744134971,0.092105405109652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.70524359116,595.717886716432,0.0,0.09210595744134971,0.09210595740740643,0.09210595740740643,0.37031884682770716,0.37031884682770716,0.5,10.028231935243221,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,7.167955118347891e-11,27311.18852513102,20728.538273318423,0.7589760604612494,0.9979589251065111,0.6132947451847731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544173295060567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071680405695,260.4071680405695,-12.742831959430475,244.437578151157,276.3767579299823,126670.54168843462,126669.51086800879,1.0308204258345495,0.0,nan,276.3767579299823,3.226757929982341,269.988921974216,-3.1610780257839792,263.60108601845064,-9.548913981549333,257.2132500626888,-15.936749937311163,250.82541410692252,-22.324585893077455,244.437578151157,-28.71242184884298,1.0,1.0,26022.012520719443,26022.012520719443,275.61459809593015,2.464598095930171,275.61459809593015,275.61459809593015,76723.91061087992,76723.58002392299,0.3305869569303468,0.0,8546.071908451686,8546.071908451686,0.8840792194987885,3965.97389947034,275.61459809593015,2.464598095930171,1.0,0.002,0.1284319388195438,0.004913791605228212,0.00019838091421565268,0.0018016190860523317,0.09919045710782634,0.09919045710782634,0.0,2.679844193775871e-13,0.9999939897744524,0.9999939897744524,0.0,0.09210540382982814,5.535775782944338e-07,0.0,0.0,0.0,1600122.2981285043,266.6369554028662,0.0,1.0,1284424.9576120102,2598.4641210898476,,,,,,,,,,,,,,,,,,,2.0,15316.29931739553,1543.0047877294273,0.37031884682770716,6.173730061729009,2.9406402108749834
4466.0,-30.486797359814542,5.008071182825249,35.02925898155559,24.346791172307007,5.0012032073501,-26.93799730309999,-40.42329186396671,1.452403150623259,-6.513038905404642,-6.513038905397226,40.05858784495297,41058.765833652855,25752.476628092492,25752.476628092492,66811.24246174535,76731.99224370065,76723.64118516158,25752.476628092492,102476.11781325408,102476.11781325408,102476.11781325408,129787.32204888156,125284.72609346772,4502.5959554138335,0.0,90807.88897091322,55134.662560816614,39636.91823344067,27311.204235627472,66948.12246906814,20728.550033044394,1543.0053907369502,0.0,0.8787662781437255,2.727431484914303,0.001494314320929203,1.0,1.0,-6.513038905404642,334219.2720992403,1557060.917972358,4.658800517972576,1557060.917972358,4.658800517972576,0.7589760544503561,0.09210601106393469,3.9462357347762693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462357347762693,1.284967838468334,1.2852529571185336,3.0710774360548463,6507.244567809636,15316.283200469918,6452.875273655883,0.000319551911469487,23011.268224720374,2346.4963289931193,19288.076019370747,1966.8363834103131,0.8382013468797037,0.8382013468797037,35639.413566806,35405.22815468563,1.0082748625860922,0.8,4301.29965250152,4273.035954225843,1.0082748625860922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.8704163636385,4632.441516551485,6.171405785117563,5.008071182825249,-3.7057766859190227,8.713847868744272,2.9406474888935636,3.5,0.8401849968267324,0.6,0.000221876220452761,0.9999946816653345,0.00022187740047103144,199.32496338405386,0.0,0.0,0.0,0.15728249960983579,7.516087739692746e-05,0.00014671534305583353,0.0005789733296068896,0.09210601109860993,0.09210601109860993,0.09210601109860993,0.09210546173331663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.81062338455,595.7178527200673,0.0,0.09210601109860993,0.09210601106393469,0.09210601106393469,0.37031904942509075,0.37031904942509075,0.5,10.028215455138469,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27311.204235627472,20728.550033044394,0.7589760544503561,0.9979554317242275,0.6132922674959723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441729658716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407174382969,260.407174382969,-12.742825617030974,244.43758260886335,276.37676615707545,126670.34266054568,126669.28227242969,1.060388115981142,0.0,nan,276.37676615707545,3.226766157075474,269.98892944743125,-3.161070552568731,263.60109273778914,-9.548907262210832,257.21325602814875,-15.936743971851229,250.82541931850596,-22.324580681494012,244.43758260886335,-28.712417391136626,1.0,1.0,26022.012520719443,26022.012520719443,275.61461094438755,2.464610944387573,275.61461094438755,275.61461094438755,76723.9716264486,76723.64118516158,0.33044128702022135,0.0,8546.071908451686,8546.071908451686,0.884079659504094,3965.9669134501505,275.61461094438755,2.464610944387573,1.0,0.002,0.12843248940798055,0.004913790322264699,0.00019838176699650483,0.0018016182334769538,0.0991908834982524,0.0991908834982524,0.0,4.73458511979219e-13,0.9999940222340156,0.9999940222340156,0.0,0.0921054604757548,5.505881798997885e-07,0.0,0.0,0.0,1600122.304801267,266.63696109459534,0.0,1.0,1284424.9381832767,2598.4641997240415,,,,,,,,,,,,,,,,,,,2.0,15316.283200469918,1543.0053907369502,0.37031904942509075,6.173730061729009,2.9406474888935636
4467.0,-30.486791192438016,5.008050600122684,35.02926158926547,24.346849077288084,5.001211677023986,-26.937990905492015,-40.42328337728975,1.452411390061909,-6.513033220523141,-6.513033220534215,40.05859322071049,41058.683646594545,25752.469926993937,25752.469926993937,66811.15357358848,76732.05347216532,76723.70241700218,25752.469926993937,102476.17234399612,102476.17234399612,102476.17234399612,129787.39233144165,125284.80097360341,4502.591357838233,0.0,90807.92638321732,55134.556557582604,39637.07758403857,27311.219987445522,66948.29757148409,20728.561822415468,1543.0059958459394,0.0,0.8787662884695153,2.7274320627965007,0.001494314320929203,1.0,1.0,-6.513033220523141,334219.34710544825,1557061.1500433218,4.658800166802012,1557061.1500433218,4.658800166802012,0.7589760483766018,0.09210606480521107,3.946228801798182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946228801798182,1.2849677999129052,1.2852529185545498,3.071072132753565,6507.233330750599,15316.267090555526,6452.875509461276,0.00031955432647191975,23011.31813285605,2346.50141820663,19288.076724208848,1966.836455283797,0.8381995595753778,0.8381995595753778,35639.36347606975,35405.22815468563,1.0082730911897546,0.8,4301.293607080318,4273.035954225843,1.0082730911897546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.876598007841,4632.441516551485,6.171395037008365,5.008050600122684,-3.7057734868933774,8.71382408701606,2.9406547493017334,3.5,0.8401870712290667,0.6,0.000221876220452761,0.999994037197109,0.00022187754346481863,199.32495831813512,0.0,0.0,0.0,0.15728249960983579,7.516094984265755e-05,0.00014671527061010345,0.0005789720265452046,0.0921060648352477,0.0921060648352477,0.0921060648352477,0.09210551845101354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.9156261124,595.7178188467836,0.0,0.0921060648352477,0.09210606480521107,0.09210606480521107,0.3703192522232921,0.3703192522232921,0.5,10.028199063471744,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27311.219987445522,20728.561822415468,0.7589760483766018,0.9979514938710851,0.6132894358180522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544172616254254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071809028457,260.4071809028457,-12.742819097154268,244.43758739834928,276.3767744073432,126670.14317359592,126669.05311296147,1.0900606344442925,0.0,nan,276.3767744073432,3.226774407343214,269.98893700554214,-3.1610629944578363,263.6010996037433,-9.54890039625667,257.213262201948,-15.936737798051979,250.8254248001484,-22.32457519985158,244.43758739834928,-28.712412601650698,1.0,1.0,26022.012520719443,26022.012520719443,275.6146237941611,2.4646237941611275,275.6146237941611,275.6146237941611,76724.03289192797,76723.70241700218,0.33047492579498794,0.0,8546.071908451686,8546.071908451686,0.8840800983518152,3965.959945807173,275.6146237941611,2.4646237941611275,1.0,0.002,0.12843303704047065,0.004913789048579195,0.00019838261520871574,0.0018016173847633858,0.09919130760435788,0.09919130760435788,0.0,-2.7898690302397e-14,0.9999940543236802,0.9999940543236802,0.0,0.09210551717236264,5.476328484260531e-07,0.0,0.0,0.0,1600122.3114660003,266.63696677947684,0.0,1.0,1284424.9187779173,2598.464278263646,,,,,,,,,,,,,,,,,,,2.0,15316.267090555526,1543.0059958459394,0.3703192522232921,6.173730061729009,2.9406547493017334
