time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4468.0,-30.486784583501496,5.008030060869608,35.02926419589527,24.34690233729782,5.001216993133946,-26.93798442583896,-40.423278662469215,1.4524168354690885,-6.513028213885661,-6.513028213904932,40.05859840498482,41058.6239271959,25752.46471302662,25752.46471302662,66811.08864022252,76732.11894362666,76723.7588806427,25752.46471302662,102476.22359366932,102476.22359366932,102476.22359366932,129787.45905715459,125284.87228837756,4502.586768777028,0.0,90807.96846744273,55134.473451002836,39637.21668493321,27311.235463485267,66948.45214841848,20728.573372016577,1543.0066038944558,0.0,0.8787662958546324,2.727432571733561,0.001494314320929203,1.0,1.0,-6.513028213885661,334219.41316292516,1557061.373849023,4.658799915641008,1557061.373849023,4.658799915641008,0.7589760411875319,0.09210611864316963,3.946222388867447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946222388867447,1.2849677744318009,1.2852528930677916,3.0710672029206525,6507.222885026221,15316.250987529977,6452.875181587496,0.0003195565354897091,23011.36619254353,2346.5063189308817,19288.075744172176,1966.8363553478687,0.8381977663899927,0.8381977663899927,35639.31714265767,35405.22815468563,1.0082714526670482,0.8,4301.288015128336,4273.035954225843,1.0082714526670482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.882764701809,4632.441516551485,6.171384667421126,5.008030060869608,-3.7057707997432425,8.71380086061285,2.940661992157835,3.5,0.8401891406165243,0.6,0.000221876220452761,0.9999933465879767,0.00022187769669649592,199.32495288951674,0.0,0.0,0.0,0.15728249960983579,7.51609900903131e-05,0.0001467152303624479,0.000578970926844137,0.09210611867087637,0.09210611867087637,0.09210611867087637,0.09210557270769355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.01964142895,595.7177852851254,0.0,0.09210611867087637,0.09210611864316963,0.09210611864316963,0.37031945521913445,0.37031945521913445,0.5,10.028182684587591,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,27311.235463485267,20728.573372016577,0.7589760411875319,0.9979482198051205,0.6132871277766475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544172246608649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40718732138527,260.40718732138527,-12.742812678614712,244.43759250689092,276.37678213588123,126669.92423973906,126668.85112166948,1.0731180695538287,0.0,nan,276.37678213588123,3.226782135881251,269.9889442100799,-3.1610557899200558,263.6011062842829,-9.5488937157171,257.2132683584878,-15.936731641512154,250.82543043268896,-22.324569567311016,244.43759250689092,-28.712407493109055,1.0,1.0,26022.012520719443,26022.012520719443,275.6146354077604,2.4646354077603974,275.6146354077604,275.6146354077604,76724.08945906327,76723.7588806427,0.330578420573147,0.0,8546.071908451686,8546.071908451686,0.8840805042811674,3965.953500811784,275.6146354077604,2.4646354077603974,1.0,0.002,0.12843358436971,0.00491378765428828,0.00019838346267598154,0.0018016165373727702,0.09919173133799077,0.09919173133799077,0.0,4.87518012071142e-14,0.9999940576201072,0.9999940576201072,0.0,0.0921055713136222,5.473295474309038e-07,0.0,0.0,0.0,1600122.3173355877,266.6369717861143,0.0,1.0,1284424.9016877448,2598.464347432952,,,,,,,,,,,,,,,,,,,2.0,15316.250987529977,1543.0066038944558,0.37031945521913445,6.173730061729009,2.940661992157835
4469.0,-30.486777770597588,5.0080095931248785,35.029266796344864,24.346964712627255,5.001229645699046,-26.937977028966934,-40.42327000116927,1.4524289040293827,-6.513021699050455,-6.51302169903421,40.05860343946438,41058.54130167683,25752.4561354743,25752.4561354743,66810.99743715112,76732.1768495847,76723.81787409679,25752.4561354743,102476.27400957109,102476.27400957109,102476.27400957109,129787.52308343771,125284.94095552008,4502.582127917633,0.0,90808.0031361376,55134.367588075045,39637.37283118062,27311.249073866627,66948.62190504724,20728.58366247912,1543.007086981773,0.0,0.8787663119647636,2.7274332339827767,0.001494314320929203,1.0,1.0,-6.513021699050455,334219.49911955034,1557061.5911880007,4.658799367750353,1557061.5911880007,4.658799367750353,0.7589760397415775,0.09210617143461787,3.946215224799988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946215224799988,1.2849677179584802,1.2852528365819402,3.071061762601804,6507.211357643402,15316.234893555924,6452.875633012123,0.0003195590266019312,23011.41675331207,2346.511474694424,19288.077093510597,1966.8364929420952,0.8381959833365945,0.8381959833365946,35639.265382266414,35405.22815468563,1.008269622226695,0.8,4301.281768197463,4273.035954225843,1.008269622226695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.888913342026,4632.441516551485,6.171373518507926,5.0080095931248785,-3.7057669658851977,8.713776559010077,2.9406692138166948,3.5,0.840191203947627,0.6,0.000221876220452761,0.9999926346655635,0.0002218778546573646,199.32494729335863,0.0,0.0,0.0,0.15728249960983579,7.516106402679913e-05,0.00014671515642596187,0.0005789695839970425,0.09210617150533318,0.09210617150533318,0.09210617150533318,0.0921056255970213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.1229234097,595.7177519545334,0.0,0.09210617150533318,0.09210617143461787,0.09210617143461787,0.37031965811011774,0.37031965811011774,0.5,10.028166307591604,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27311.249073866627,20728.58366247912,0.7589760397415775,0.9979443270977061,0.6132843385471006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417185049789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40719434250576,260.40719434250576,-12.742805657494216,244.4375979784047,276.3767907066077,126669.76549773611,126668.59163394825,1.1738637878411247,0.0,nan,276.3767907066077,3.226790706607744,269.98895216096474,-3.161047839035234,263.6011136153253,-9.548886384674688,257.21327506968674,-15.936724930313233,250.82543652404544,-22.324563475954534,244.4375979784047,-28.712402021595267,1.0,1.0,26022.012520719443,26022.012520719443,275.6146488256217,2.4646488256217367,275.6146488256217,275.6146488256217,76724.16118217104,76723.81787409679,0.34330807425430976,0.0,8546.071908451686,8546.071908451686,0.8840809577562799,3965.946300923988,275.6146488256217,2.4646488256217367,1.0,0.002,0.1284341313178006,0.004913786536641863,0.00019838431016949414,0.0018016156901419305,0.09919215508474706,0.09919215508474706,0.0,3.114244973012603e-13,0.9999940617632463,0.9999940617632463,0.0,0.09210562448636542,5.46948252451528e-07,0.0,0.0,0.0,1600122.324973326,266.6369783009495,0.0,1.0,1284424.8794493363,2598.464437438805,,,,,,,,,,,,,,,,,,,2.0,15316.234893555924,1543.007086981773,0.37031965811011774,6.173730061729009,2.9406692138166948
4470.0,-30.486768844985942,5.0079891675179775,35.02926942509339,24.347017798014008,5.0012364697688305,-26.93796831351019,-40.42326497202737,1.4524359382743333,-6.513016758091169,-6.5130167580803295,40.05860945739548,41058.49396458183,25752.451079252303,25752.451079252303,66810.94504383413,76732.24410154433,76723.88587507032,25752.451079252303,102476.33695432263,102476.33695432263,102476.33695432263,129787.60506513651,125285.02733595687,4502.577729179645,0.0,90808.04823092266,55134.29809388564,39637.50015226336,27311.268110813882,66948.76826307725,20728.59778463096,1543.0078663389768,0.0,0.8787663158283783,2.7274337362436896,0.001494314320929203,1.0,1.0,-6.513016758091169,334219.5643104975,1557061.8509837757,4.658799236352395,1557061.8509837757,4.658799236352395,0.758976027789185,0.09210622658866909,3.9462092466572205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462092466572205,1.2849676850426115,1.2852528036587678,3.0710571889022704,6507.2016665229185,15316.218803888316,6452.874770874924,0.00031956103939186363,23011.463040852406,2346.5161947099577,19288.074516524815,1966.836230162677,0.8381941853189676,0.8381941853189676,35639.222190167304,35405.22815468563,1.008268094793596,0.8,4301.276555368679,4273.035954225843,1.008268094793596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.895051196943,4632.441516551485,6.1713632294360075,5.0079891675179775,-3.7057643190221414,8.713753486540119,2.9406764228151507,3.5,0.8401932636614716,0.6,0.000221876220452761,0.9999917019740852,0.00022187806160266612,199.32493996181086,0.0,0.0,0.0,0.15728249960983579,7.516110695769267e-05,0.00014671511349506833,0.0005789685374986022,0.09210622660002545,0.09210622660002545,0.09210622660002545,0.09210568948498955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.2296901214,595.7177175392354,0.0,0.09210622660002545,0.09210622658866909,0.09210622658866909,0.37031986085268226,0.37031986085268226,0.5,10.02815019410168,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27311.268110813882,20728.59778463096,0.758976027789185,0.9979413628836077,0.613282290769581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544171442162235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072015188487,260.4072015188487,-12.742798481151283,244.4376040588315,276.37679897886665,126669.57908057234,126668.37926520486,1.1998153674503604,0.0,nan,276.37679897886665,3.226798978866668,269.9889599948571,-3.1610400051428655,263.60112101085184,-9.548878989148136,257.2132820268464,-15.936717973153577,250.82544304283851,-22.324556957161462,244.4376040588315,-28.712395941168467,1.0,1.0,26022.012520719443,26022.012520719443,275.6146617235615,2.4646617235615054,275.6146617235615,275.6146617235615,76724.21869782332,76723.88587507032,0.33282275300007313,0.0,8546.071908451686,8546.071908451686,0.8840813361639765,3965.9402928905065,275.6146617235615,2.4646617235615054,1.0,0.002,0.1284346697944317,0.004913785167405528,0.00019838514393593718,0.0018016148563480803,0.09919257196796859,0.09919257196796859,0.0,2.8401760110430274e-13,0.9999941537412358,0.9999941537412358,0.0,0.09210568811183466,5.384768344321623e-07,0.0,0.0,0.0,1600122.3307659137,266.6369832419088,0.0,1.0,1284424.8625833546,2598.464505700749,,,,,,,,,,,,,,,,,,,2.0,15316.218803888316,1543.0078663389768,0.37031986085268226,6.173730061729009,2.9406764228151507
4471.0,-30.486761373895504,5.00796880611914,35.02927205385695,24.347080138418846,5.001247375271969,-26.937960498977766,-40.42325624087823,1.4524465003349842,-6.5130106355783255,-6.513010635602503,40.05861471522955,41058.409664188934,25752.44337195639,25752.44337195639,66810.85303614533,76732.30134394743,76723.94664872203,25752.44337195639,102476.39002067843,102476.39002067843,102476.39002067843,129787.6729102069,125285.09964518622,4502.573265020675,0.0,90808.07989792182,55134.18821808689,39637.657422038814,27311.28288952846,66948.94031156728,20728.60889893206,1543.008414072828,0.0,0.8787663289686841,2.727434358612524,0.001494314320929203,1.0,1.0,-6.5130106355783255,334219.6450908512,1557062.0779639329,4.658798789462766,1557062.0779639329,4.658798789462766,0.7589760240402221,0.09210628014083463,3.946201694586351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946201694586351,1.2849676356187743,1.285252754223964,3.071051429778668,6507.189463631081,15316.202756772384,6452.875728875901,0.0003195637079578917,23011.51510387776,2346.5215036610625,19288.077380053845,1966.8365221613747,0.8381924133628009,0.838192413362801,35639.16762641431,35405.22815468563,1.0082661652172276,0.8,4301.269970101743,4273.035954225843,1.0082661652172276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.901170824437,4632.441516551485,6.171352332043967,5.00796880611914,-3.7057607744487657,8.713729580567906,2.940683610412277,3.5,0.8401953172606506,0.6,0.000221876220452761,0.9999909212751094,0.0002218782348242142,199.32493382501545,0.0,0.0,0.0,0.15728249960983579,7.516118149054833e-05,0.00014671503896221267,0.0005789671353739861,0.09210628019077732,0.09210628019077732,0.09210628019077732,0.09210574457521284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.33256090205,595.717684353265,0.0,0.09210628019077732,0.09210628014083463,0.09210628014083463,0.37032006449580923,0.37032006449580923,0.5,10.02813412644877,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,27311.28288952846,20728.60889893206,0.7589760240402221,0.9979374240312197,0.6132794555539061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544170907200158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40720906100114,260.40720906100114,-12.742790938998837,244.43761042332838,276.37680769867484,126669.37950592431,126668.11853067482,1.2609752494909046,0.0,nan,276.37680769867484,3.226807698674861,269.9889682436027,-3.1610317563972785,263.6011287885356,-9.548871211464359,257.21328933346757,-15.936710666532406,250.8254498783977,-22.32455012160227,244.43761042332838,-28.712389576671598,1.0,1.0,26022.012520719443,26022.012520719443,275.61467495733586,2.4646749573358875,275.61467495733586,275.61467495733586,76724.2855304663,76723.94664872203,0.33888174426101614,0.0,8546.071908451686,8546.071908451686,0.8840818141988939,3965.9327030592826,275.61467495733586,2.4646749573358875,1.0,0.002,0.12843520648220863,0.004913784021452852,0.00019838597542104526,0.0018016140250827581,0.09919298771052262,0.09919298771052262,0.0,5.038031623827433e-13,0.9999941731721005,0.9999941731721005,0.0,0.09210574345339179,5.366874428450009e-07,0.0,0.0,0.0,1600122.3379437074,266.63698936442165,0.0,1.0,1284424.8416841403,2598.464590286468,,,,,,,,,,,,,,,,,,,2.0,15316.202756772384,1543.008414072828,0.37032006449580923,6.173730061729009,2.940683610412277
4472.0,-30.486753437218326,5.007948491413341,35.02927470085181,24.34713807832452,5.001254063663352,-26.93795268712853,-40.42324754465369,1.4524533135684965,-6.513005454311383,-6.5130054542903135,40.05862049912534,41058.329785498005,25752.43776740458,25752.43776740458,66810.76755290259,76732.36249796572,76724.01189357134,25752.43776740458,102476.44966097592,102476.44966097592,102476.44966097592,129787.75033154372,125285.18137721317,4502.568954330552,0.0,90808.11450137943,55134.08178889164,39637.81412498643,27311.300670567794,66949.11479555423,20728.62212851847,1543.0091274874583,0.0,0.87876633502081,2.727434885301468,0.001494314320929203,1.0,1.0,-6.513005454311383,334219.71345243504,1557062.3276552917,4.658798583635574,1557062.3276552917,4.658798583635574,0.7589760143081288,0.09210633506323944,3.9461943898507226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9461943898507226,1.2849676037371052,1.2852527223352208,3.0710458212128473,6507.177579753116,15316.186680815063,6452.876444257789,0.00031956629246487363,23011.56646893275,2346.526741438998,19288.07951837818,1966.8367402097742,0.8381906353232605,0.8381906353232605,35639.11484963991,35405.22815468563,1.0082642988357422,0.8,4301.263600504191,4273.035954225843,1.0082642988357422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.907277952947,4632.441516551485,6.1713419570725865,5.007948491413341,-3.7057579382718355,8.713706429685177,2.9406907833361577,3.5,0.8401973666674737,0.6,0.000221876220452761,0.9999900919249071,0.0002218784188407964,199.3249273057849,0.0,0.0,0.0,0.15728249960983579,7.516125572534028e-05,0.00014671496472742072,0.0005789657707144943,0.09210633507235676,0.09210633507235676,0.09210633507235676,0.09210580558127217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.4370920918,595.7176506532678,0.0,0.09210633507235676,0.09210633506323944,0.09210633506323944,0.370320268169259,0.370320268169259,0.5,10.028118241992427,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27311.300670567794,20728.62212851847,0.7589760143081288,0.9979335463497297,0.6132766640885369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544170459415744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40721656140505,260.40721656140505,-12.742783438594927,244.4376170623275,276.37681606048335,126669.13708637109,126667.88309111896,1.2539952521715783,0.0,nan,276.37681606048335,3.2268160604833724,269.98897626085,-3.1610237391499822,263.60113646122056,-9.548863538779415,257.21329666159,-15.936703338409984,250.8254568619586,-22.324543138041378,244.4376170623275,-28.712382937672487,1.0,1.0,26022.012520719443,26022.012520719443,275.61468777313206,2.464687773132084,275.61468777313206,275.61468777313206,76724.34184908954,76724.01189357134,0.3299555182020413,0.0,8546.071908451686,8546.071908451686,0.8840822765777214,3965.925361799976,275.61468777313206,2.464687773132084,1.0,0.002,0.12843573725081509,0.004913782727907303,0.00019838679737939834,0.0018016132029052099,0.09919339868969917,0.09919339868969917,0.0,2.8460827444787284e-13,0.9999942374368297,0.9999942374368297,0.0,0.09210580429466525,5.307685741875118e-07,0.0,0.0,0.0,1600122.3440180211,266.6369945456886,0.0,1.0,1284424.823997869,2598.4646618683946,,,,,,,,,,,,,,,,,,,2.0,15316.186680815063,1543.0091274874583,0.370320268169259,6.173730061729009,2.9406907833361577
4473.0,-30.48674513354489,5.007928238262694,35.02927734500326,24.347195808682613,5.001262806206644,-26.937944339569505,-40.423242550436385,1.452462012210855,-6.5129994785615395,-6.512999478532896,40.058625710842314,41058.27173984159,25752.430382181068,25752.430382181068,66810.70212202266,76732.42473769478,76724.07142170843,25752.430382181068,102476.50180388949,102476.50180388949,102476.50180388949,129787.8171505396,125285.252561942,4502.564588597603,0.0,90808.15269121942,55133.99969328542,39637.94777548223,27311.315346650103,66949.26312213234,20728.633160382888,1543.0096737039275,0.0,0.8787663475424875,2.727435492751733,0.001494314320929203,1.0,1.0,-6.5129994785615395,334219.7922964343,1557062.5526458907,4.658798157784933,1557062.5526458907,4.658798157784933,0.7589760103929004,0.0921063887970226,3.9461875985495585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9461875985495585,1.2849675630329047,1.2852526816219885,3.071040633302357,6507.16658719332,15316.170614434031,6452.876525651106,0.0003195686450236812,23011.615748981734,2346.5317666054907,19288.079761668254,1966.8367650184573,0.8381888508859597,0.8381888508859597,35639.065782416175,35405.22815468563,1.008262563638276,0.8,4301.257678610105,4273.035954225843,1.008262563638276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.913368175011,4632.441516551485,6.1713311804130955,5.007928238262694,-3.7057544969563816,8.713682735219075,2.940697936410107,3.5,0.8401994104028877,0.6,0.000221876220452761,0.9999892242258892,0.0002218786113665571,199.32492048510198,0.0,0.0,0.0,0.15728249960983579,7.516129835820284e-05,0.00014671492209455814,0.00057896460609171,0.09210638884327642,0.09210638884327642,0.09210638884327642,0.09210586001231107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.5387625925,595.7176178552485,0.0,0.09210638884327642,0.0921063887970226,0.0921063887970226,0.3703204724242145,0.3703204724242145,0.5,10.028102377093349,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,27311.315346650103,20728.633160382888,0.7589760103929004,0.9979303581003288,0.6132744383600003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544169983726134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40722424775487,260.40722424775487,-12.742775752245109,244.43762400798454,276.3768244875263,126668.93620374278,126667.65112005528,1.2850836875068992,0.0,nan,276.3768244875263,3.226824487526301,269.98898439161593,-3.161015608384048,263.6011442957088,-9.548855704291157,257.2133041998012,-15.936695800198777,250.82546410389233,-22.324535896107648,244.43762400798454,-28.71237599201544,1.0,1.0,26022.012520719443,26022.012520719443,275.61470071444484,2.4647007144448594,275.61470071444484,275.61470071444484,76724.40415441211,76724.07142170843,0.33273270368226804,0.0,8546.071908451686,8546.071908451686,0.8840827064567973,3965.9185365423064,275.61470071444484,2.4647007144448594,1.0,0.002,0.12843626717981657,0.004913781582667897,0.00019838761836483772,0.0018016123817566159,0.09919380918241887,0.09919380918241887,0.0,1.214536284044332e-13,0.9999942465535593,0.9999942465535593,0.0,0.0921058588678478,5.299291747913379e-07,0.0,0.0,0.0,1600122.3510237548,266.63700052143844,0.0,1.0,1284424.8035996244,2598.46474442653,,,,,,,,,,,,,,,,,,,2.0,15316.170614434031,1543.0096737039275,0.3703204724242145,6.173730061729009,2.940697936410107
4474.0,-30.486736544966654,5.007908039709961,35.029279996906936,24.34725350411611,5.001271538711853,-26.93793573660014,-40.423233749438054,1.4524707303421274,-6.512993869023489,-6.512993868999412,40.0586312231351,41058.19940501189,25752.423827820512,25752.423827820512,66810.6232328324,76732.48708414233,76724.1340270848,25752.423827820512,102476.55785490532,102476.55785490532,102476.55785490532,129787.88945717076,125285.329151254,4502.560305916763,0.0,90808.19090043404,55133.90322129064,39638.097421270446,27311.331602265447,66949.4290235359,20728.645312742323,1543.0103040292606,0.0,0.8787663569421706,2.7274360629757193,0.001494314320929203,1.0,1.0,-6.512993869023489,334219.86630865006,1557062.7906122955,4.658797838110429,1557062.7906122955,4.658797838110429,0.7589760036095385,0.09210644322693526,3.946180815594568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946180815594568,1.2849675222375112,1.285252640817543,3.0710354521047285,6507.155608857272,15316.154555669715,6452.876600491084,0.0003195709940983325,23011.66498544037,2346.5367873270047,19288.079985369954,1966.8367878296824,0.8381870671928192,0.8381870671928193,35639.01677547676,35405.22815468563,1.0082608305732819,0.8,4301.2517639917,4273.035954225843,1.0082608305732819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.919445374162,4632.441516551485,6.171320622152925,5.007908039709961,-3.705751327593561,8.713659367303523,2.9407050741953507,3.5,0.8402014497701001,0.6,0.000221876220452761,0.999988326756371,0.00022187881049817208,199.32491343039726,0.0,0.0,0.0,0.15728249960983579,7.516137348749812e-05,0.0001467148469652629,0.0005789633144572134,0.09210644324391185,0.09210644324391185,0.09210644324391185,0.09210591787966046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.6413860291,595.7175847621534,0.0,0.09210644324391185,0.09210644322693526,0.09210644322693526,0.3703206766063048,0.3703206766063048,0.5,10.028086615990368,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,27311.331602265447,20728.645312742323,0.7589760036095385,0.9979267068781916,0.6132718382195311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544169486040406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40723211123003,260.40723211123003,-12.742767888769947,244.43763125366286,276.37683296879777,126668.73379892106,126667.41910148913,1.3146974319193605,0.0,nan,276.37683296879777,3.226832968797794,269.98899262577027,-3.161007374229712,263.6011522827439,-9.54884771725608,257.2133119397162,-15.936688060283757,250.82547159668925,-22.324528403310723,244.43763125366286,-28.71236874633712,1.0,1.0,26022.012520719443,26022.012520719443,275.61471364961017,2.4647136496101893,275.61471364961017,275.61471364961017,76724.46647473429,76724.1340270848,0.3324476494890405,0.0,8546.071908451686,8546.071908451686,0.8840831358074587,3965.9117196725406,275.61471364961017,2.4647136496101893,1.0,0.002,0.12843679373052108,0.004913780384889969,0.0001983884339827236,0.0018016115659352855,0.09919421699136179,0.09919421699136179,0.0,-8.19908377303058e-14,0.9999942832342565,0.9999942832342565,0.0,0.09210591667597587,5.265509593914645e-07,0.0,0.0,0.0,1600122.3576001558,266.6370061309765,0.0,1.0,1284424.7844514477,2598.4648219252613,,,,,,,,,,,,,,,,,,,2.0,15316.154555669715,1543.0103040292606,0.3703206766063048,6.173730061729009,2.9407050741953507
4475.0,-30.486727601404258,5.007887895418885,35.02928265645656,24.34731119954961,5.001280269206325,-26.937926814342156,-40.42322487859053,1.45247948214415,-6.512988279925253,-6.512988279875019,40.05863674761546,41058.12840795465,25752.417316283645,25752.417316283645,66810.5457242383,76732.54958180171,76724.19671230577,25752.417316283645,102476.61402858942,102476.61402858942,102476.61402858942,129787.96191248488,125285.4058404447,4502.556072040186,0.0,90808.2291603876,55133.8079865402,39638.245748719324,27311.34788389546,66949.5936326148,20728.657483646766,1543.0109358936272,0.0,0.8787663661850542,2.727436631122063,0.001494314320929203,1.0,1.0,-6.512988279925253,334219.9400511984,1557063.0291045927,4.6587975237685395,1557063.0291045927,4.6587975237685395,0.7589759967822651,0.09210649773552154,3.946174044148632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946174044148632,1.284967481284562,1.2852525998555069,3.071030280240013,6507.1446502965455,15316.13850288978,6452.876664008901,0.000319573338190447,23011.714167812137,2346.5418025331933,19288.08017522896,1966.836807189913,0.8381852840067148,0.8381852840067148,35638.967851673624,35405.22815468563,1.008259100448885,0.8,4301.245859406961,4273.035954225843,1.008259100448885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.925507850872,4632.441516551485,6.171310095958692,5.007887895418885,-3.70574816978932,8.713636065208206,2.940712194695714,3.5,0.8402034841987754,0.6,0.000221876220452761,0.999987392193461,0.00022187901786049324,199.32490608410714,0.0,0.0,0.0,0.15728249960983579,7.516144921312824e-05,0.00014671477123963275,0.000578962022159043,0.09210649775124463,0.09210649775124463,0.09210649775124463,0.09210597575229841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.7435814867,595.7175518087896,0.0,0.09210649775124463,0.09210649773552154,0.09210649773552154,0.3703208810534737,0.3703208810534737,0.5,10.028070955900764,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,27311.34788389546,20728.657483646766,0.7589759967822651,0.9979230955584358,0.61326926991164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544168971278773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072401517151,260.4072401517151,-12.74275984828489,244.43763880611087,276.37684149731973,126668.53047957894,126667.18618784165,1.344291737275001,0.0,nan,276.37684149731973,3.2268414973197537,269.9890009590772,-3.160999040922775,263.6011604208364,-9.548839579163598,257.21331988259413,-15.936680117405842,250.82547934435226,-22.324520655647717,244.43763880611087,-28.71236119388911,1.0,1.0,26022.012520719443,26022.012520719443,275.6147265737092,2.4647265737092425,275.6147265737092,275.6147265737092,76724.52899387707,76724.19671230577,0.3322815713036107,0.0,8546.071908451686,8546.071908451686,0.8840835644295004,3965.904914369375,275.6147265737092,2.4647265737092425,1.0,0.002,0.1284373169045781,0.00491377919822535,0.00019838924437659357,0.0018016107555613211,0.09919462218829679,0.09919462218829679,0.0,-6.208531952434093e-14,0.9999943198974562,0.9999943198974562,0.0,0.09210597456116945,5.231743520842841e-07,0.0,0.0,0.0,1600122.3641525935,266.6370117200747,0.0,1.0,1284424.7653730381,2598.4648991416166,,,,,,,,,,,,,,,,,,,2.0,15316.13850288978,1543.0109358936272,0.3703208810534737,6.173730061729009,2.940712194695714
4476.0,-30.48671830972857,5.0078678051910135,35.02928532352209,24.347368825133913,5.001289020302977,-26.9379175767258,-40.423215937893815,1.4524882872914977,-6.512982702869692,-6.512982702898102,40.05864228363243,41058.05878511819,25752.410828587024,25752.410828587024,66810.46961370521,76732.61223196152,76724.25946779303,25752.410828587024,102476.67029638006,102476.67029638006,102476.67029638006,129788.03449709046,125285.4826097043,4502.551887386159,0.0,90808.2675050627,55133.71405818475,39638.392718753275,27311.364200710388,66949.75691946366,20728.66967980896,1543.0115696176742,0.0,0.8787663753189607,2.7274371980442735,0.001494314320929203,1.0,1.0,-6.512982702869692,334220.0136348616,1557063.2680953199,4.6587972131328605,1557063.2680953199,4.6587972131328605,0.7589759899020274,0.09210655234320853,3.9461672901099614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9461672901099614,1.284967440081993,1.2852525586437955,3.071025122518403,6507.133721703364,15316.122457507649,6452.876709588807,0.00031957567468952344,23011.763270312924,2346.546809594808,19288.08031147035,1966.8368210826684,0.8381835014074548,0.8381835014074548,35638.91905362153,35405.22815468563,1.0082573747720958,0.8,4301.239969999041,4273.035954225843,1.0082573747720958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.931555596294,4632.441516551485,6.171299597294045,5.0078678051910135,-3.7057450173489097,8.713612822539924,2.940719297900756,3.5,0.8402055136859303,0.6,0.000221876220452761,0.9999864212552365,0.00022187923329423822,199.32489845187547,0.0,0.0,0.0,0.15728249960983579,7.516152553509474e-05,0.00014671469491766626,0.0005789607300625568,0.09210655235745946,0.09210655235745946,0.09210655235745946,0.09210603368320065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.8453520511,595.7175189941247,0.0,0.09210655235745946,0.09210655234320853,0.09210655234320853,0.37032108575555245,0.37032108575555245,0.5,10.028055395531904,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,27311.364200710388,20728.66967980896,0.7589759899020274,0.9979195248471775,0.6132667342542923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416843524099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40724837054586,260.40724837054586,-12.74275162945412,244.43764666986763,276.37685007122417,126668.32666169004,126666.95255227786,1.374109412182287,0.0,nan,276.37685007122417,3.2268500712241917,269.98900939095284,-3.1609906090471327,263.6011687106811,-9.548831289318855,257.21332803041037,-15.93667196958961,250.82548735013881,-22.324512649861163,244.43764666986763,-28.712353330132345,1.0,1.0,26022.012520719443,26022.012520719443,275.61473949388284,2.4647394938828597,275.61473949388284,275.61473949388284,76724.5915241774,76724.25946779303,0.33205638437357266,0.0,8546.071908451686,8546.071908451686,0.8840839919495759,3965.898126560511,275.61473949388284,2.4647394938828597,1.0,0.002,0.12843783674409692,0.004913778023334588,0.00019839004961491496,0.001801609950313117,0.09919502480745748,0.09919502480745748,0.0,-7.19680391669808e-14,0.9999943561043629,0.9999943561043629,0.0,0.09210603250343961,5.198397689148538e-07,0.0,0.0,0.0,1600122.3706909122,266.6370172971303,0.0,1.0,1284424.7463357407,2598.4649761915875,,,,,,,,,,,,,,,,,,,2.0,15316.122457507649,1543.0115696176742,0.37032108575555245,6.173730061729009,2.940719297900756
4477.0,-30.486708676599722,5.00784776873596,35.02928799811554,24.347426485642814,5.0012977851377185,-26.937908030427646,-40.4232069971971,1.4524971389623074,-6.51297714317127,-6.5129771431630425,40.058647835029554,41057.99049433634,25752.40437568993,25752.40437568993,66810.39487002627,76732.67502880082,76724.32233560177,25752.40437568993,102476.7267112917,102476.7267112917,102476.7267112917,129788.10728075351,125285.5595285257,4502.547752227812,0.0,90808.30592171218,55133.621387234605,39638.53837164175,27311.380569461806,66949.91894110356,20728.681913118737,1543.0122061104964,0.0,0.8787663843006115,2.7274377632021825,0.001494314320929203,1.0,1.0,-6.51297714317127,334220.0869895277,1557063.5077497682,4.658796907675261,1557063.5077497682,4.658796907675261,0.7589759829386469,0.09210660705576944,3.946160551583605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946160551583605,1.2849673986617256,1.2852525172143374,3.071019977388899,6507.122819791343,15316.106419397505,6452.876739524699,0.00031957800444787446,23011.8123007617,2346.5518093091628,19288.080400950734,1966.8368302071283,0.8381817194081794,0.8381817194081794,35638.87036762953,35405.22815468563,1.0082556530587483,0.8,4301.234094115588,4273.035954225843,1.0082556530587483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.937588636498,4632.441516551485,6.171289128746468,5.00784776873596,-3.7057418741794725,8.713589642915434,2.9407263838410467,3.5,0.840207538240299,0.6,0.000221876220452761,0.9999854146377654,0.00022187945664500858,199.32489053917303,0.0,0.0,0.0,0.15728249960983579,7.516160185713261e-05,0.00014671461859562838,0.0005789594402427031,0.09210660706990662,0.09210660706990662,0.09210660706990662,0.09210609170385545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.94671681145,595.7174863121381,0.0,0.09210660706990662,0.09210660705576944,0.09210660705576944,0.37032129070832015,0.37032129070832015,0.5,10.028039934779052,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27311.380569461806,20728.681913118737,0.7589759829386469,0.9979159934278631,0.6132642300949673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416787833887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072567675856,260.4072567675856,-12.742743232414398,244.4376548474346,276.3768586877373,126668.12216062553,126666.71825633159,1.4039042939405595,0.0,nan,276.3768586877373,3.2268586877373195,269.9890179196757,-3.1609820803242883,263.6011771516147,-9.54882284838527,257.21333638355617,-15.93666361644381,250.8254956154953,-22.324504384504678,244.4376548474346,-28.712345152565376,1.0,1.0,26022.012520719443,26022.012520719443,275.6147524099577,2.4647524099577254,275.6147524099577,275.6147524099577,76724.654407169,76724.32233560177,0.3320715672307415,0.0,8546.071908451686,8546.071908451686,0.8840844184876331,3965.891354341523,275.6147524099577,2.4647524099577254,1.0,0.002,0.12843835325323183,0.0049137768598263906,0.00019839084970193756,0.001801609150404013,0.09919542485096877,0.09919542485096877,0.0,1.0595040469962846e-13,0.9999943922685155,0.9999943922685155,0.0,0.09210609054664912,5.165091203173536e-07,0.0,0.0,0.0,1600122.3772088815,266.6370228568287,0.0,1.0,1284424.7273576919,2598.465053001767,,,,,,,,,,,,,,,,,,,2.0,15316.106419397505,1543.0122061104964,0.37032129070832015,6.173730061729009,2.9407263838410467
4478.0,-30.486698708713458,5.007827785880973,35.029290680200965,24.34748407630252,5.0013065768505935,-26.93789818015446,-40.42319798665119,1.4525060482990033,-6.512971594515193,-6.512971594538146,40.05865340044244,41057.92354266385,25752.397943519984,25752.397943519984,66810.32148618384,76732.73797545409,76724.38531077742,25752.397943519984,102476.7832542974,102476.7832542974,102476.7832542974,129788.1802412085,125285.63657500347,4502.543666205015,0.0,90808.34443195972,55133.52999919889,39638.68270306759,27311.39698691109,66950.07968997868,20728.69418143632,1543.0128451005833,0.0,0.8787663931692331,2.7274383272377305,0.001494314320929203,1.0,1.0,-6.512971594515193,334220.16019851796,1557063.7480102489,4.658796606061688,1557063.7480102489,4.658796606061688,0.758975975903777,0.09210666187079952,3.946153831531509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946153831531509,1.284967356971621,1.2852524755149823,3.071014847281184,6507.111949708691,15316.090388437528,6452.876750069829,0.00031958032612033384,23011.861247364715,2346.556800473629,19288.080432470833,1966.836833421284,0.8381799379517672,0.8381799379517672,35638.821815097894,35405.22815468563,1.008253936065629,0.8,4301.228234339386,4273.035954225843,1.008253936065629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.94360697366,4632.441516551485,6.171278686940218,5.007827785880973,-3.7057387356839584,8.713566521564932,2.9407334525190905,3.5,0.8402095578625973,0.6,0.000221876220452761,0.9999843730408556,0.00022187968775757655,199.32488235149967,0.0,0.0,0.0,0.15728249960983579,7.51616787755082e-05,0.0001467145416772528,0.0005789581507810803,0.09210666188350553,0.09210666188350553,0.09210666188350553,0.09210614982384559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.0476716636,595.7174537640997,0.0,0.09210666188350553,0.09210666187079952,0.09210666187079952,0.3703214959123066,0.3703214959123066,0.5,10.028024573124641,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,27311.39698691109,20728.69418143632,0.758975975903777,0.9979125013078101,0.6132617576078784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544167300971595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40726534331003,260.40726534331003,-12.742734656689947,244.43766333982148,276.37686734679824,126667.91719329111,126666.48341485845,1.433778432626302,0.0,nan,276.37686734679824,3.226867346798258,269.9890265454035,-3.160973454596501,263.601185744007,-9.548814255992966,257.2133449426128,-15.936655057387156,250.82550414121712,-22.324495858782853,244.43766333982148,-28.712336660178494,1.0,1.0,26022.012520719443,26022.012520719443,275.61476532748566,2.4647653274856793,275.61476532748566,275.61476532748566,76724.71729734974,76724.38531077742,0.33198657231696416,0.0,8546.071908451686,8546.071908451686,0.8840848438561865,3965.8846006891663,275.61476532748566,2.4647653274856793,1.0,0.002,0.12843886644907365,0.004913775707637347,0.00019839164466663503,0.001801608355386716,0.09919582233331752,0.09919582233331752,0.0,5.335098682279771e-14,0.9999944282427385,0.9999944282427385,0.0,0.09210614867483742,5.131959621072613e-07,0.0,0.0,0.0,1600122.383713906,266.6370284054848,0.0,1.0,1284424.7084173304,2598.4651296594043,,,,,,,,,,,,,,,,,,,2.0,15316.090388437528,1543.0128451005833,0.3703214959123066,6.173730061729009,2.9407334525190905
4479.0,-30.48668841254068,5.007807856374359,35.02929336983261,24.34754166696223,5.001315387206016,-26.937888032563844,-40.42318894118068,1.452515007228559,-6.512966061334112,-6.51296606132496,40.0586589823953,41057.857885168225,25752.391541400448,25752.391541400448,66810.24942656867,76732.80106537709,76724.44841984544,25752.391541400448,102476.83996124589,102476.83996124589,102476.83996124589,129788.25342366524,125285.71379401833,4502.539629646907,0.0,90808.38302065588,55133.43984044443,39638.825755790494,27311.41346241936,66950.23921820986,20728.70649137988,1543.0134871195096,0.0,0.8787664018914858,2.7274388897002746,0.001494314320929203,1.0,1.0,-6.512966061334112,334220.233203341,1557063.988983216,4.658796309425981,1557063.988983216,4.658796309425981,0.7589759687795976,0.09210671679240622,3.9461471277217672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9461471277217672,1.2849673150494558,1.2852524335835152,3.071009730368035,6507.101107583742,15316.074364504962,6452.876743938854,0.0003195826407118013,23011.91011929714,2346.5617840238147,19288.08041414494,1966.836831552563,0.8381781570566148,0.8381781570566148,35638.77337990116,35405.22815468563,1.0082522232224793,0.8,4301.222388724264,4273.035954225843,1.0082522232224793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.949610639756,4632.441516551485,6.171268274061987,5.007807856374359,-3.705735605156694,8.713543461531053,2.940740503972396,3.5,0.8402115725635417,0.6,0.000221876220452761,0.9999832971407718,0.00022187992648193858,199.32487389417082,0.0,0.0,0.0,0.15728249960983579,7.516175599209149e-05,0.00014671446446066951,0.0005789568625267083,0.09210671680391899,0.09210671680391899,0.09210671680391899,0.09210620805618935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.1482276844,595.7174213465277,0.0,0.09210671680391899,0.09210671679240622,0.09210671679240622,0.3703217013663854,0.3703217013663854,0.5,10.028009310802572,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27311.41346241936,20728.70649137988,0.7589759687795976,0.9979090471777865,0.613259315644101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544166703540484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072740967679,260.4072740967679,-12.742725903232099,244.43767214666192,276.3768760468738,126667.71156282003,126666.24806885589,1.4634939641803255,0.0,nan,276.3768760468738,3.2268760468738265,269.98903526683085,-3.1609647331691235,263.60119448678955,-9.548805513210425,257.2133537067469,-15.93664629325309,250.82551292670433,-22.324487073295643,244.43767214666192,-28.712327853338053,1.0,1.0,26022.012520719443,26022.012520719443,275.61477824526906,2.4647782452690876,275.61477824526906,275.61477824526906,76724.78041269188,76724.44841984544,0.33199284643342253,0.0,8546.071908451686,8546.071908451686,0.884085268196513,3965.877863360376,275.61477824526906,2.4647782452690876,1.0,0.002,0.12843937632373734,0.0049137745667478,0.0001983924344950199,0.001801607565551691,0.09919621724750996,0.09919621724750996,0.0,4.6710899037627485e-14,0.999994464304097,0.999994464304097,0.0,0.09210620691763143,5.098747747867665e-07,0.0,0.0,0.0,1600122.3902007865,266.63703393866587,0.0,1.0,1284424.6895297961,2598.4652061032484,,,,,,,,,,,,,,,,,,,2.0,15316.074364504962,1543.0134871195096,0.3703217013663854,6.173730061729009,2.940740503972396
4480.0,-30.48667779456936,5.007787980045372,35.02929606703673,24.34759922269734,5.001324227490039,-26.937877592363566,-40.42317986078558,1.4525240252858755,-6.512960539400979,-6.512960539385774,40.05866458019538,41057.793525223904,25752.38515979859,25752.38515979859,66810.17868502249,76732.86430113978,76724.5116637993,25752.38515979859,102476.8968235979,102476.8968235979,102476.8968235979,129788.32681476048,125285.79117227295,4502.535642487539,0.0,90808.4217063369,55133.350930427354,39638.96752878838,27311.429991162593,66950.39751995097,20728.718839677946,1543.0141318419946,0.0,0.8787664104926572,2.727439451019567,0.001494314320929203,1.0,1.0,-6.512960539400979,334220.30605977576,1557064.2306411047,4.658796016908146,1557064.2306411047,4.658796016908146,0.7589759615803832,0.09210677181887678,3.946140442683311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946140442683311,1.2849672728506125,1.2852523913753084,3.0710046287241752,6507.090297812583,15316.058347481334,6452.876717925541,0.00031958494707318315,23011.95890650781,2346.5667589347854,19288.080336389405,1966.836823623705,0.8381763766723358,0.8381763766723359,35638.72508031106,35405.22815468563,1.0082505151754482,0.8,4301.216559475427,4273.035954225843,1.0082505151754482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.955599646244,4632.441516551485,6.171257887810191,5.007787980045372,-3.7057324795023874,8.713520459547759,2.940747538214369,3.5,0.8402135823469626,0.6,0.000221876220452761,0.9999821876156197,0.00022188017266768292,199.32486517251576,0.0,0.0,0.0,0.15728249960983579,7.51618335068812e-05,0.0001467143869458798,0.0005789555758506247,0.09210677182856479,0.09210677182856479,0.09210677182856479,0.09210626639863327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.2483812605,595.7173890605686,0.0,0.09210677182856479,0.09210677181887678,0.09210677181887678,0.3703219070724381,0.3703219070724381,0.5,10.027994147867295,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27311.429991162593,20728.718839677946,0.7589759615803832,0.9979056310324864,0.6132569043072348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416608643338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40728302762096,260.40728302762096,-12.742716972379014,244.43768126663846,276.37688478860366,126667.50546468548,126666.01231209424,1.493152591267108,0.0,nan,276.37688478860366,3.2268847886036838,269.98904408420947,-3.1609559157905096,263.6012033798183,-9.54879662018169,257.21336267542483,-15.936637324575145,250.82552197103118,-22.324478028968798,244.43768126663846,-28.712318733361514,1.0,1.0,26022.012520719443,26022.012520719443,275.6147911675618,2.4647911675618275,275.6147911675618,275.6147911675618,76724.84365110907,76724.5116637993,0.3319873097643722,0.0,8546.071908451686,8546.071908451686,0.8840856913485363,3965.871144896728,275.6147911675618,2.4647911675618275,1.0,0.002,0.12843988287481345,0.004913773437670709,0.00019839321918509433,0.0018016067808031353,0.09919660959254717,0.09919660959254717,0.0,-1.177053246537163e-14,0.9999945003898445,0.9999945003898445,0.0,0.0921062652675391,5.065513376855633e-07,0.0,0.0,0.0,1600122.3966744805,266.637039460599,0.0,1.0,1284424.6706806524,2598.465282391709,,,,,,,,,,,,,,,,,,,2.0,15316.058347481334,1543.0141318419946,0.3703219070724381,6.173730061729009,2.940747538214369
