time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4481.0,-30.486666860904744,5.007768156624747,35.029298771850236,24.347656743507855,5.001333076143014,-26.937866867201024,-40.42317074546588,1.4525330824323668,-6.512955034132403,-6.512955034129464,40.05867019420516,41057.73038630405,25752.378810472885,25752.378810472885,66810.10919677693,76732.92767021271,76724.57503123948,25752.378810472885,102476.95384171237,102476.95384171237,102476.95384171237,129788.40042165619,125285.86871674421,4502.5317049119785,0.0,90808.46045094967,55133.26316701349,39639.108093262425,27311.446579943822,66950.55467320625,20728.731230907306,1543.014779726131,0.0,0.8787664189421753,2.7274400106448957,0.001494314320929203,1.0,1.0,-6.512955034132403,334220.3786963436,1557064.4729984074,4.658795729547899,1557064.4729984074,4.658795729547899,0.7589759542846575,0.09210682695352387,3.946133770951613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946133770951613,1.284967230468859,1.285252348984151,3.0709995378728427,6507.079510909495,15316.042337247607,6452.876678768082,0.00031958724767220607,23012.007631219036,2346.571727472586,19288.080219345138,1966.8368116885113,0.8381745968647314,0.8381745968647314,35638.676876846344,35405.22815468563,1.008248810528333,0.8,4301.210741827905,4273.035954225843,1.008248810528333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.961574025012,4632.441516551485,6.171247530955225,5.007768156624747,-3.7057293628572094,8.713497519481956,2.9407545552824157,3.5,0.8402155872235474,0.6,0.000221876220452761,0.9999810451034777,0.00022188042617327943,199.3248561915494,0.0,0.0,0.0,0.15728249960983579,7.51619113198791e-05,0.00014671430913288188,0.0005789542899510998,0.09210682696093282,0.09210682696093282,0.09210682696093282,0.09210632485672003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.34813393105,595.7173569057361,0.0,0.09210682696093282,0.09210682695352387,0.09210682695352387,0.3703221130316291,0.3703221130316291,0.5,10.027979084363697,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27311.446579943822,20728.731230907306,0.7589759542846575,0.9979022507413889,0.613254521739391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416545003915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072921330743,260.4072921330743,-12.742707866925684,244.4376906974212,276.37689356872744,126667.29846328513,126665.77611905397,1.5223442311497124,0.0,nan,276.37689356872744,3.226893568727462,269.9890529944643,-3.160947005535661,263.6012124202064,-9.548787579793554,257.2133718459442,-15.936628154055768,250.8255312716821,-22.324468728317868,244.4376906974212,-28.712309302578774,1.0,1.0,26022.012520719443,26022.012520719443,275.6148040876212,2.4648040876212463,275.6148040876212,275.6148040876212,76724.90696001668,76724.57503123948,0.3319287772028474,0.0,8546.071908451686,8546.071908451686,0.8840861136581528,3965.864439806371,275.6148040876212,2.4648040876212463,1.0,0.002,0.12844038610205705,0.004913772319283391,0.0001983939987342708,0.0018016060010931925,0.0991969993671354,0.0991969993671354,0.0,-1.7253689796326022e-13,0.9999945364780035,0.9999945364780035,0.0,0.09210632372584879,5.032276750870079e-07,0.0,0.0,0.0,1600122.4031286372,266.6370449658676,0.0,1.0,1284424.651888397,2598.4653584499324,,,,,,,,,,,,,,,,,,,2.0,15316.042337247607,1543.014779726131,0.3703221130316291,6.173730061729009,2.9407545552824157
4482.0,-30.48665561774391,5.007748385908279,35.02930148428521,24.34771911883729,5.00134195011262,-26.937855860958084,-40.423157753515966,1.452542193325651,-6.5129495424025095,-6.512949542398278,40.058675823783254,41057.63989299425,25752.37248596327,25752.37248596327,66810.01237895753,76732.98568520721,76724.63852910546,25752.37248596327,102477.01101506874,102477.01101506874,102477.01101506874,129788.47422831393,125285.94641165942,4502.527816654525,0.0,90808.48925116264,55133.14345894505,39639.27310246399,27311.46321324519,66950.73631570917,20728.743654261078,1543.015429911393,0.0,0.8787664272593928,2.7274405688941137,0.001494314320929203,1.0,1.0,-6.5129495424025095,334220.451154299,1557064.7160273502,4.658795446687081,1557064.7160273502,4.658795446687081,0.758975946927966,0.0921068821906594,3.9461258439166813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9461258439166813,1.2849671878356075,1.2852523063414396,3.070993470707619,6507.0666553144265,15316.026333692203,6452.878124739342,0.00031959008744884154,23012.0611564257,2346.5771855246903,19288.08454145,1966.8372524205515,0.8381728351206016,0.8381728351206016,35638.61960375634,35405.22815468563,1.0082467851475414,0.8,4301.203829572694,4273.035954225843,1.0082467851475414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.967533782404,4632.441516551485,6.1712372016997605,5.007748385908279,-3.705726252878433,8.713474638786712,2.9407615551839363,3.5,0.8402175871954104,0.6,0.000221876220452761,0.9999798702520237,0.0002218806868550682,199.3248469563622,0.0,0.0,0.0,0.15728249960983579,7.516202222589063e-05,0.00014671419822687038,0.0005789526892925681,0.09210688219878431,0.09210688219878431,0.09210688219878431,0.09210638339184511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.4474823937,595.7173248830732,0.0,0.09210688219878431,0.0921068821906594,0.0921068821906594,0.37032231924508485,0.37032231924508485,0.5,10.027964120333213,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27311.46321324519,20728.743654261078,0.758975946927966,0.9978980972503715,0.6132515062924047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544164794723715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073014118215,260.4073014118215,-12.742698588178484,244.43770043619014,276.3769023874535,126667.0500443823,126665.49872724795,1.5513171343447103,0.0,nan,276.3769023874535,3.226902387453549,269.9890619971978,-3.1609380028021974,263.60122160694937,-9.548778393050611,257.2133812166956,-15.936618783304368,250.8255408264425,-22.32445917355747,244.43770043619014,-28.712299563809836,1.0,1.0,26022.012520719443,26022.012520719443,275.6148170094169,2.4648170094169473,275.6148170094169,275.6148170094169,76724.96977182083,76724.63852910546,0.3312427153723547,0.0,8546.071908451686,8546.071908451686,0.8840866154262507,3965.856473136265,275.6148170094169,2.4648170094169473,1.0,0.002,0.12844088600181738,0.004913771213677572,0.0001983947731381846,0.0018016052269788153,0.09919738656909229,0.09919738656909229,0.0,1.1699972587986274e-13,0.9999945726122427,0.9999945726122427,0.0,0.09210638229089464,4.998997647672869e-07,0.0,0.0,0.0,1600122.409566921,266.63705045759747,0.0,1.0,1284424.6331423537,2598.4654343211255,,,,,,,,,,,,,,,,,,,2.0,15316.026333692203,1543.015429911393,0.37032231924508485,6.173730061729009,2.9407615551839363
4483.0,-30.486643905077482,5.007728665405772,35.02930420298217,24.34777192482727,5.00134872890748,-26.937844641679895,-40.423148568347074,1.4525494655011615,-6.512944189293648,-6.512944189286193,40.058681429370104,41057.587825689254,25752.366460520472,25752.366460520472,66809.95428620973,76733.05393271662,76724.70121630408,25752.366460520472,102477.06767682455,102477.06767682455,102477.06767682455,129788.54751821708,125286.02354713071,4502.523971086366,0.0,90808.53458144056,55133.06847437831,39639.40678562472,27311.479841392527,66950.88662701724,20728.756065947386,1543.0160830813134,0.0,0.8787664349179656,2.727441113052193,0.001494314320929203,1.0,1.0,-6.512944189293648,334220.52178329625,1557064.958022014,4.658795186226154,1557064.958022014,4.658795186226154,0.7589759392873122,0.09210693753634923,3.946119967594772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946119967594772,1.2849671538064007,1.2852522723046822,3.070988978905303,6507.05713772432,15316.010336701496,6452.877182595503,0.0003195920577166701,23012.10691189146,2346.581851283717,19288.081725319018,1966.8369652551094,0.8381710461875154,0.8381710461875154,35638.57714712101,35405.22815468563,1.0082452837299718,0.8,4301.1987055065965,4273.035954225843,1.0082452837299718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.973478941089,4632.441516551485,6.1712269657307415,5.007728665405772,-3.705723244770889,8.713451910176662,2.9407685379455093,3.5,0.8402195822701455,0.6,0.000221876220452761,0.9999786463412854,0.00022188095842302243,199.32483733552166,0.0,0.0,0.0,0.15728249960983579,7.516210063533895e-05,0.00014671411981742203,0.0005789515177396209,0.09210693754317685,0.09210693754317685,0.09210693754317685,0.0921064415602524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.5463063602,595.717293029751,0.0,0.09210693754317685,0.09210693753634923,0.09210693753634923,0.3703225257139185,0.3703225257139185,0.5,10.027949241050829,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27311.479841392527,20728.756065947386,0.7589759392873122,0.9978949891792673,0.6132493517885833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544164120858514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073106845649,260.4073106845649,-12.742689315435086,244.43771048899498,276.3769108801356,126666.84330884369,126665.29299532525,1.5503135184368881,0.0,nan,276.3769108801356,3.2269108801356197,269.9890708019047,-3.160929198095289,263.60123072368015,-9.548769276319831,257.21339064545117,-15.936609354548807,250.82555056722282,-22.324449432777158,244.43771048899498,-28.712289511004997,1.0,1.0,26022.012520719443,26022.012520719443,275.6148296977351,2.4648296977351265,275.6148296977351,275.6148296977351,76725.02845708889,76724.70121630408,0.3272407848126022,0.0,8546.071908451686,8546.071908451686,0.8840869873875317,3965.8505674327457,275.6148296977351,2.4648296977351265,1.0,0.002,0.12844138309189224,0.004913770093966464,0.00019839554314564058,0.0018016044570010041,0.09919777157282028,0.09919777157282028,0.0,1.466448490416994e-13,0.9999946031193693,0.9999946031193693,0.0,0.09210644044620209,4.970901471453992e-07,0.0,0.0,0.0,1600122.41584269,266.63705581070633,0.0,1.0,1284424.6148694938,2598.465508277197,,,,,,,,,,,,,,,,,,,2.0,15316.010336701496,1543.0160830813134,0.3703225257139185,6.173730061729009,2.9407685379455093
4484.0,-30.48663198791943,5.007709005802749,35.029306919563844,24.347834090609126,5.001359702689618,-26.937832818861015,-40.42313927840439,1.4525605336136937,-6.512938259818725,-6.51293825980799,40.05868680555309,41057.52044646697,25752.35915505909,25752.35915505909,66809.87960152606,76733.11317818874,76724.76238252442,25752.35915505909,102477.12153758352,102477.12153758352,102477.12153758352,129788.61656947127,125286.09646411552,4502.520105355758,0.0,90808.56708820416,55132.974356412844,39639.54747976813,27311.495031887753,66951.04251165589,20728.76747211234,1543.0166539506429,0.0,0.8787664465646836,2.7274417157995843,0.001494314320929203,1.0,1.0,-6.512938259818725,334220.6000168936,1557065.1901135384,4.658794790132131,1557065.1901135384,4.658794790132131,0.7589759347816846,0.09210699227551923,3.946112576177192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946112576177192,1.2849671020146,1.2852522205013897,3.070983350461182,6507.045211726622,15315.994349491322,6452.877970431209,0.00031959465577064837,23012.1582532689,2346.5870866472137,19288.084080212666,1966.8372053874327,0.8381692785148813,0.8381692785148813,35638.52374384749,35405.22815468563,1.0082433952009924,0.8,4301.192260297238,4273.035954225843,1.0082433952009924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.979408936316,4632.441516551485,6.171216445475658,5.007709005802749,-3.7057197955223287,8.713428801325078,2.940775502903767,3.5,0.8402215722582191,0.6,0.000221876220452761,0.9999774010639205,0.00022188123473260195,199.32482754671173,0.0,0.0,0.0,0.15728249960983579,7.516217993926898e-05,0.00014671404051349202,0.0005789501203720609,0.09210699230749501,0.09210699230749501,0.09210699230749501,0.09210649721253876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.6438936759,595.717261567223,0.0,0.09210699230749501,0.09210699227551923,0.09210699227551923,0.37032273238003705,0.37032273238003705,0.5,10.027934388221912,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27311.495031887753,20728.76747211234,0.7589759347816846,0.9978915502308234,0.6132469175415608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416341885329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073203523489,260.4073203523489,-12.742679647651073,244.43772087219722,276.3769198325025,126666.63570894803,126665.01934832548,1.616360622550701,0.0,nan,276.3769198325025,3.2269198325025172,269.98908004043795,-3.1609199595620225,263.60124024838075,-9.54875975161923,257.2134004563178,-15.936599543682178,250.82556066425772,-22.324439335742255,244.43772087219722,-28.71227912780276,1.0,1.0,26022.012520719443,26022.012520719443,275.61484278444544,2.464842784445466,275.61484278444544,275.61484278444544,76725.09742656411,76724.76238252442,0.33504403968981933,0.0,8546.071908451686,8546.071908451686,0.8840874552516953,3965.843139058078,275.61484278444544,2.464842784445466,1.0,0.002,0.12844187916477737,0.0049137690831851915,0.0001983963118169505,0.0018016036882609653,0.09919815590847525,0.09919815590847525,0.0,7.791597228523628e-14,0.9999946141654675,0.9999946141654675,0.0,0.09210649620249955,4.960730196792132e-07,0.0,0.0,0.0,1600122.4227941686,266.63706174018125,0.0,1.0,1284424.5946292016,2598.465590196088,,,,,,,,,,,,,,,,,,,2.0,15315.994349491322,1543.0166539506429,0.37032273238003705,6.173730061729009,2.940775502903767
4485.0,-30.486619689618333,5.007689389396545,35.02930965341521,24.347891646344237,5.001366515951713,-26.93782106906186,-40.42312621660528,1.4525678953740817,-6.5129332840483585,-6.512933284054405,40.058692737115216,41057.44210415413,25752.353973945857,25752.353973945857,66809.79607809999,76733.17618334093,76724.82846251802,25752.353973945857,102477.18243646389,102477.18243646389,102477.18243646389,129788.69575433739,125286.17936641781,4502.516387919573,0.0,90808.60252539329,55132.86844612264,39639.70453252295,27311.51331787349,66951.21785039644,20728.78106113482,1543.0173950580818,0.0,0.8787664509446858,2.727442221600342,0.001494314320929203,1.0,1.0,-6.5129332840483585,334220.66566730395,1557065.4461798884,4.658794641172341,1557065.4461798884,4.658794641172341,0.7589759241780745,0.09210704838462631,3.9461054572886045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9461054572886045,1.284967067566197,1.285252186045343,3.0709778926574045,6507.033647295337,15315.978366768219,6452.878501365145,0.0003195971597425577,23012.208748163688,2346.592235693503,19288.08566720973,1966.8373672160963,0.8381675083122504,0.8381675083122504,35638.4723095874,35405.22815468563,1.0082415763039738,0.8,4301.186052726942,4273.035954225843,1.0082415763039738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.985326583849,4632.441516551485,6.171206452582384,5.007689389396545,-3.7057170649191176,8.713406454315663,2.9407824533658644,3.5,0.8402235581045326,0.6,0.000221876220452761,0.9999761159609584,0.00022188151987964443,199.32481744483013,0.0,0.0,0.0,0.15728249960983579,7.516229144191823e-05,0.00014671392901084278,0.0005789486359299396,0.09210704839508548,0.09210704839508548,0.09210704839508548,0.09210655899121242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.74334228423,595.717229526794,0.0,0.09210704839508548,0.09210704838462631,0.09210704838462631,0.37032293901051394,0.37032293901051394,0.5,10.027919706321196,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27311.51331787349,20728.78106113482,0.7589759241780745,0.9978876893231059,0.6132441413671912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416270459182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40732999976956,260.40732999976956,-12.742670000230419,244.43773155373512,276.3769284458048,126666.38592069781,126664.77296477677,1.6129559210179558,0.0,nan,276.3769284458048,3.2269284458048446,269.98908906738876,-3.160910932611216,263.60124968897793,-9.548750311022047,257.21341031056204,-15.936589689437938,250.8255709321486,-22.324429067851383,244.43773155373512,-28.712268446264858,1.0,1.0,26022.012520719443,26022.012520719443,275.61485549240564,2.464855492405661,275.61485549240564,275.61485549240564,76725.15536162884,76724.82846251802,0.32689911081979517,0.0,8546.071908451686,8546.071908451686,0.8840879058651088,3965.8359845750474,275.61485549240564,2.464855492405661,1.0,0.002,0.1284423697139421,0.004913767922984894,0.00019839707156722836,0.001801602928775469,0.09919853578361418,0.09919853578361418,0.0,3.426972247644322e-13,0.9999946741393344,0.9999946741393344,0.0,0.0921065578353203,4.905493060157199e-07,0.0,0.0,0.0,1600122.428627561,266.6370667159516,0.0,1.0,1284424.5776443863,2598.465658939036,,,,,,,,,,,,,,,,,,,2.0,15315.978366768219,1543.0173950580818,0.37032293901051394,6.173730061729009,2.9407824533658644
4486.0,-30.48660703249901,5.007669831252485,35.02931238398491,24.347949062380962,5.001375438287679,-26.937808785419133,-40.42311685681341,1.4525771912016443,-6.512927502272532,-6.512927502272794,40.05869811014081,41057.385694152654,25752.346979712558,25752.346979712558,66809.73267386522,76733.24029914093,76724.88904684069,25752.346979712558,102477.23602655325,102477.23602655325,102477.23602655325,129788.76457878243,125286.25196455771,4502.5126142247245,0.0,90808.64164363251,55132.787038620125,39639.83845001376,27311.52855222918,66951.36700224294,20728.79249159307,1543.017971258777,0.0,0.8787664618047337,2.727442809333921,0.001494314320929203,1.0,1.0,-6.512927502272532,334220.7419521848,1557065.6781343606,4.658794271832242,1557065.6781343606,4.658794271832242,0.7589759193430855,0.0921071033483904,3.946098864421735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946098864421735,1.2849670240675801,1.2852521425370742,3.070972865848578,6507.022996090634,15315.96239207792,6452.878381948661,0.00031959942601541045,23012.257108499914,2346.5971670753943,19288.085310265866,1966.8373308179519,0.8381657313893616,0.8381657313893616,35638.42467583911,35405.22815468563,1.008239891807055,0.8,4301.180303838157,4273.035954225843,1.008239891807055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.991227423396,4632.441516551485,6.171196050084508,5.007669831252485,-3.705713721158331,8.713383552410816,2.9407893840929975,3.5,0.840225538312285,0.6,0.000221876220452761,0.9999747933653871,0.00022188181334655729,199.32480704821464,0.0,0.0,0.0,0.15728249960983579,7.516237134230571e-05,0.0001467138491104553,0.0005789473533697094,0.09210710337655201,0.09210710337655201,0.09210710337655201,0.09210661437230017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.8400338001,595.7171983553345,0.0,0.09210710337655201,0.0921071033483904,0.0921071033483904,0.37032314618487605,0.37032314618487605,0.5,10.027905036168407,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27311.52855222918,20728.79249159307,0.7589759193430855,0.9978845192455447,0.6132419326520575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544161967486406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073398548824,260.4073398548824,-12.742660145117554,244.43774256051734,276.3769371492481,126666.17832873407,126664.53064868468,1.6476800493825023,0.0,nan,276.3769371492481,3.2269371492481014,269.9890982314999,-3.160901768500082,263.60125931375734,-9.548740686242638,257.2134203960089,-15.93657960399105,250.82558147826313,-22.324418521736845,244.43774256051734,-28.71225743948264,1.0,1.0,26022.012520719443,26022.012520719443,275.61486836332983,2.464868363329856,275.61486836332983,275.61486836332983,76725.21957295884,76724.88904684069,0.3305261181521928,0.0,8546.071908451686,8546.071908451686,0.8840883231821391,3965.829358743844,275.61486836332983,2.464868363329856,1.0,0.002,0.12844285970304026,0.004913766910328593,0.00019839783078109182,0.0018016021692659286,0.09919891539054591,0.09919891539054591,0.0,4.7020547178089345e-14,0.9999946802228485,0.9999946802228485,0.0,0.09210661335912651,4.899892638797412e-07,0.0,0.0,0.0,1600122.4354058814,266.63707249772744,0.0,1.0,1284424.557908264,2598.4657388174014,,,,,,,,,,,,,,,,,,,2.0,15315.96239207792,1543.017971258777,0.37032314618487605,6.173730061729009,2.9407893840929975
4487.0,-30.48659409852118,5.0076503244519746,35.029315122258105,24.34801129801201,5.001384351956922,-26.937796253473792,-40.42310369024051,1.4525865069058137,-6.512922089707558,-6.512922089714513,40.058703793712205,41057.3017279735,25752.34081703802,25752.34081703802,66809.64254501152,76733.2990276223,76724.952864018,25752.34081703802,102477.29368105603,102477.29368105603,102477.29368105603,129788.8390925131,125286.3301715239,4502.508920989196,0.0,90808.67075227058,55132.67345260703,39639.99699962617,27311.545411457057,66951.54241108322,20728.80507514972,1543.0186338051685,0.0,0.8787664694887,2.7274433595361836,0.001494314320929203,1.0,1.0,-6.512922089707558,334220.81336568954,1557065.9234950936,4.658794010507722,1557065.9234950936,4.658794010507722,0.7589759115737952,0.09210715899258534,3.946091007415406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946091007415406,1.2849669804759565,1.285252098935778,3.0709668554702936,6507.010260820274,15315.94642498589,6452.87975905013,0.000319602235495292,23012.310304456983,2346.6025915533833,19288.089426514314,1966.8377505584797,0.8381639727315267,0.8381639727315268,35638.36790860775,35405.22815468563,1.0082378843187776,0.8,4301.173452634725,4273.035954225843,1.0082378843187776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.997115385668,4632.441516551485,6.171185865930796,5.0076503244519746,-3.7057106523159633,8.713360976767937,2.9407962997018666,3.5,0.8402275142005333,0.6,0.000221876220452761,0.9999734418416533,0.00022188211323305855,199.32479642418733,0.0,0.0,0.0,0.15728249960983579,7.51624837396259e-05,0.0001467137367131351,0.000578945757108014,0.09210715899880312,0.09210715899880312,0.09210715899880312,0.09210667330725487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.9377473391,595.7171668668259,0.0,0.09210715899880312,0.09210715899258534,0.09210715899258534,0.3703233532665141,0.3703233532665141,0.5,10.027890465479421,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27311.545411457057,20728.80507514972,0.7589759115737952,0.9978805586703225,0.6132390718630678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544161208875102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40734990430764,260.40734990430764,-12.74265009569234,244.43775388115043,276.3769459274653,126665.9280216281,126664.24785469499,1.6801669331371323,0.0,nan,276.3769459274653,3.2269459274652945,269.9891075182011,-3.1608924817988964,263.6012691089411,-9.54873089105888,257.2134306996753,-15.936569300324663,250.82559229041263,-22.324407709587348,244.43775388115043,-28.71224611884955,1.0,1.0,26022.012520719443,26022.012520719443,275.61488124331623,2.464881243316256,275.61488124331623,275.61488124331623,76725.28301537,76724.952864018,0.3301513519982109,0.0,8546.071908451686,8546.071908451686,0.8840888205168622,3965.821462452483,275.61488124331623,2.464881243316256,1.0,0.002,0.12844334645280994,0.004913765845052238,0.00019839858484082447,0.001801601415255062,0.09919929242041223,0.09919929242041223,0.0,9.588640645374902e-14,0.9999947153955562,0.9999947153955562,0.0,0.09210667224268362,4.867499017200927e-07,0.0,0.0,0.0,1600122.4417513534,266.6370779102924,0.0,1.0,1284424.5394324525,2598.4658135948985,,,,,,,,,,,,,,,,,,,2.0,15315.94642498589,1543.0186338051685,0.3703233532665141,6.173730061729009,2.9407962997018666
4488.0,-30.486580727432212,5.007630866681253,35.02931786691318,24.348063999228202,5.001391200705404,-26.937783534618173,-40.423090488743014,1.452594007885445,-6.512916808067246,-6.512916808023796,40.058709454431806,41057.24078698363,25752.334933695,25752.334933695,66809.57572067864,76733.3679852992,76725.01593595144,25752.334933695,102477.35086964644,102477.35086964644,102477.35086964644,129788.91311266966,125286.40784392458,4502.505268745078,0.0,90808.71643510267,55132.589236763655,39640.141331487794,27311.562243023225,66951.70357451102,20728.817631692484,1543.0192979857063,0.0,0.8787664765514374,2.7274438964297563,0.001494314320929203,1.0,1.0,-6.512916808067246,334220.88305179315,1557066.167869408,4.658793770310619,1557066.167869408,4.658793770310619,0.7589759035841198,0.09210721471955069,3.9460852074608845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460852074608845,1.2849669453761015,1.2852520638281348,3.070962425656709,6507.000874576852,15315.930463862163,6452.878739968474,0.00031960417258492717,23012.355704689333,2346.607221088683,19288.08638041105,1966.837439942391,0.8381621867804098,0.8381621867804098,35638.32600365562,35405.22815468563,1.0082364024133008,0.8,4301.168395150945,4273.035954225843,1.0082364024133008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.0029887764085,4632.441516551485,6.171175770292464,5.007630866681253,-3.7057076797524746,8.713338546433727,2.9408031982024663,3.5,0.8402294852007046,0.6,0.000221876220452761,0.9999720446444814,0.0002218824232547864,199.3247854411163,0.0,0.0,0.0,0.15728249960983579,7.516259643523872e-05,0.00014671362401752228,0.0005789444614685226,0.09210721472623899,0.09210721472623899,0.09210721472623899,0.09210673182522051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.0349467614,595.7171355443369,0.0,0.09210721472623899,0.09210721471955069,0.09210721471955069,0.3703235606072389,0.3703235606072389,0.5,10.02787597852822,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27311.562243023225,20728.817631692484,0.7589759035841198,0.9978771585151047,0.6132366854756839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454416043367021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073599647304,260.4073599647304,-12.742640035269574,244.43776551529976,276.3769544141609,126665.71948931685,126664.03748343888,1.6820058779792761,0.0,nan,276.3769544141609,3.2269544141609003,269.98911663438827,-3.16088336561171,263.6012788546179,-9.548721145382103,257.2134410748439,-15.936558925156078,250.82560329507166,-22.32439670492832,244.43776551529976,-28.712234484700218,1.0,1.0,26022.012520719443,26022.012520719443,275.6148939052319,2.464893905231918,275.6148939052319,275.6148939052319,76725.34248883149,76725.01593595144,0.32655288005480543,0.0,8546.071908451686,8546.071908451686,0.8840891876437147,3965.815633498189,275.6148939052319,2.464893905231918,1.0,0.002,0.12844383042347424,0.004913764767554595,0.00019839933455447119,0.0018016006655546322,0.09919966727723559,0.09919966727723559,0.0,1.0910326461721631e-13,0.9999947455708956,0.9999947455708956,0.0,0.09210673074872094,4.839708297451622e-07,0.0,0.0,0.0,1600122.4479433345,266.63708319193273,0.0,1.0,1284424.5214035446,2598.465886563628,,,,,,,,,,,,,,,,,,,2.0,15315.930463862163,1543.0192979857063,0.3703235606072389,6.173730061729009,2.9408031982024663
4489.0,-30.486567108523527,5.007611468677264,35.02932060978086,24.34812602531167,5.001402264470225,-26.937770171224372,-40.42308098925275,1.4526053271595403,-6.5129109473596145,-6.512910947355755,40.05871489208444,41057.18009483751,25752.327762553246,25752.327762553246,66809.50785739075,76733.42797634102,76725.0775787458,25752.327762553246,102477.40534129905,102477.40534129905,102477.40534129905,129788.98300507822,125286.481407398,4502.501597680223,0.0,90808.74934102493,55132.50145947554,39640.27542394376,27311.57766377918,66951.85308772294,20728.829202242112,1543.019881091358,0.0,0.8787664875928647,2.727444492187228,0.001494314320929203,1.0,1.0,-6.5129109473596145,334220.9603781372,1557066.4026140436,4.658793394801991,1557066.4026140436,4.658793394801991,0.7589758986985524,0.09210726985867027,3.9460778981426947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460778981426947,1.2849668924090405,1.285252010849321,3.070956863911595,6506.989089906347,15315.914511926361,6452.87944334848,0.000319606734835289,23012.406669357944,2346.6124180385705,19288.088482860956,1966.837654332617,0.8381604218972852,0.8381604218972852,35638.27319346038,35405.22815468563,1.0082345348609576,0.8,4301.162021519853,4273.035954225843,1.0082345348609576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.008847074254,4632.441516551485,6.171165388400388,5.007611468677264,-3.7057042643045484,8.713315732981812,2.9408100789823854,3.5,0.8402314511378244,0.6,0.000221876220452761,0.9999706215538204,0.00022188273902286755,199.32477425448621,0.0,0.0,0.0,0.15728249960983579,7.516267752847497e-05,0.00014671354292428602,0.0005789430690917346,0.09210726988183421,0.09210726988183421,0.09210726988183421,0.09210678790851277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.1309361945,595.7171046042878,0.0,0.09210726988183421,0.09210726985867027,0.09210726985867027,0.3703237681449439,0.3703237681449439,0.5,10.027861518855334,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27311.57766377918,20728.829202242112,0.7589758986985524,0.9978739164971927,0.6132344095247488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544159632266922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40737043986445,260.40737043986445,-12.742629560135526,244.43777748708615,276.3769633926426,126665.51041646961,126663.75907478902,1.7513416805751096,0.0,nan,276.3769633926426,3.226963392642631,269.98912621153056,-3.1608737884694165,263.6012890304202,-9.548710969579759,257.2134518493094,-15.936548150690555,250.82561466819774,-22.324385331802233,244.43777748708615,-28.712222512913826,1.0,1.0,26022.012520719443,26022.012520719443,275.61490697889735,2.4649069788973748,275.61490697889735,275.61490697889735,76725.41215660956,76725.0775787458,0.3345778637594776,0.0,8546.071908451686,8546.071908451686,0.8840896503104958,3965.8082876334083,275.61490697889735,2.4649069788973748,1.0,0.002,0.12844431335632078,0.004913763798967876,0.00019840008290121362,0.0018015999169037336,0.0992000414506068,0.0992000414506068,0.0,-1.9505274131970118e-13,0.9999947568384622,0.9999947568384622,0.0,0.09210678692537559,4.829332946772118e-07,0.0,0.0,0.0,1600122.4548141896,266.63708905264036,0.0,1.0,1284424.5013979892,2598.465967532488,,,,,,,,,,,,,,,,,,,2.0,15315.914511926361,1543.019881091358,0.3703237681449439,6.173730061729009,2.9408100789823854
4490.0,-30.486553141304643,5.007592112726805,35.02932337039091,24.348183476272993,5.001409166790451,-26.93775691049662,-40.42306768298147,1.4526129359566642,-6.512906043254873,-6.512906043268187,40.05872088976172,41057.10831958148,25752.32272030582,25752.32272030582,66809.4310398873,76733.49170624813,76725.1442012936,25752.32272030582,102477.46692159942,102477.46692159942,102477.46692159942,129789.06311794599,125286.56504232388,4502.498075622109,0.0,90808.78516668521,55132.40177991641,39640.425985298665,27311.59619634657,66952.02218164524,20728.8429674122,1543.0206352562777,0.0,0.8787664913341442,2.727444990703379,0.001494314320929203,1.0,1.0,-6.512906043254873,334221.0250830448,1557066.661535419,4.6587932675645725,1557066.661535419,4.6587932675645725,0.7589758876921688,0.09210732636153035,3.946070860629348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946070860629348,1.2849668568046728,1.2852519752370533,3.070951472197534,6506.977665511239,15315.898565400918,6452.87989121372,0.0003196092033705713,23012.456789030486,2346.6175288228383,19288.089821560126,1966.8377908419418,0.8381586546098077,0.8381586546098077,35638.22234705046,35405.22815468563,1.008232736755553,0.8,4301.155884896844,4273.035954225843,1.008232736755553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.014693106481,4632.441516551485,6.1711555348335585,5.007592112726805,-3.7057015698863127,8.713293682613116,2.9408169453623176,3.5,0.8402334129606622,0.6,0.000221876220452761,0.9999691620691965,0.00022188306286730018,199.324762781754,0.0,0.0,0.0,0.15728249960983579,7.516279111876846e-05,0.00014671342933399254,0.000578941588357871,0.09210732637121943,0.09210732637121943,0.09210732637121943,0.09210685015375508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.2287988551,595.717073082686,0.0,0.09210732637121943,0.09210732636153035,0.09210732636153035,0.37032397565405095,0.37032397565405095,0.5,10.027847232294425,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27311.59619634657,20728.8429674122,0.7589758876921688,0.9978702489168875,0.6132317887007332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544158816010513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073809076595,260.4073809076595,-12.742619092340476,244.4377897574512,276.37697205786736,126665.25869056534,126663.5085758945,1.7501146708284807,0.0,nan,276.37697205786736,3.2269720578673855,269.98913559778396,-3.1608644022160206,263.60129913770135,-9.548700862298631,257.2134626776183,-15.936537322381696,250.8256262175347,-22.324373782465273,244.4377897574512,-28.712210242548764,1.0,1.0,26022.012520719443,26022.012520719443,275.6149196786773,2.4649196786773473,275.6149196786773,275.6149196786773,76725.47088544037,76725.1442012936,0.32668414677027613,0.0,8546.071908451686,8546.071908451686,0.8840900957723906,3965.8012149324945,275.6149196786773,2.4649196786773473,1.0,0.002,0.1284447906838205,0.004913762681956924,0.0001984008221996504,0.001801599178066612,0.09920041109982519,0.09920041109982519,0.0,2.6626227264681113e-13,0.9999948177000132,0.9999948177000132,0.0,0.09210684903373416,4.773277961880614e-07,0.0,0.0,0.0,1600122.4605635626,266.6370939567451,0.0,1.0,1284424.4846578017,2598.4660352853616,,,,,,,,,,,,,,,,,,,2.0,15315.898565400918,1543.0206352562777,0.37032397565405095,6.173730061729009,2.9408169453623176
4491.0,-30.486538847524212,5.007572813908656,35.02932612820512,24.34824078753593,5.0014181807796465,-26.93774314469399,-40.42305434178559,1.4526224779472063,-6.5129003317954925,-6.512900331766777,40.05872633042589,41057.04300733273,25752.315859959697,25752.315859959697,66809.35886729242,76733.5565336114,76725.20534666102,25752.315859959697,102477.52120662072,102477.52120662072,102477.52120662072,129789.13288463556,125286.63838531329,4502.4944993222725,0.0,90808.8246723337,55132.31114604624,39640.57058476385,27311.611678014844,66952.18226277869,20728.8545747318,1543.0212244972624,0.0,0.878766501557068,2.7274455712895285,0.001494314320929203,1.0,1.0,-6.5129003317954925,334221.1004402285,1557066.8964096133,4.65879291989249,1557066.8964096133,4.65879291989249,0.7589758824602065,0.09210738173731375,3.9460643486826483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460643486826483,1.2849668121541828,1.2852519305766559,3.070946511114375,6506.967153571339,15315.882626307251,6452.879689022342,0.00031961143439126826,23012.504776474125,2346.622422180268,19288.08921719657,1966.83772921401,0.8381568805545646,0.8381568805545646,35638.175297871494,35405.22815468563,1.0082310729339758,0.8,4301.150206559382,4273.035954225843,1.0082310729339758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.0205224085,4632.441516551485,6.17114527035599,5.007572813908656,-3.7056982614889584,8.713271075397614,2.9408237920983913,3.5,0.840235369170969,0.6,0.000221876220452761,0.9999676684633586,0.0002218833942838534,199.32475104078407,0.0,0.0,0.0,0.15728249960983579,7.516290500735834e-05,0.00014671331544540266,0.0005789401835561348,0.09210738175947615,0.09210738175947615,0.09210738175947615,0.09210690600518293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.32389975205,595.7170424316448,0.0,0.09210738175947615,0.09210738173731375,0.09210738173731375,0.37032418371954345,0.37032418371954345,0.5,10.027832959978504,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27311.611678014844,20728.8545747318,0.7589758824602065,0.9978667850597356,0.6132293469716809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544157978878047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407391591108,260.407391591108,-12.742608408891954,244.4378023477123,276.37698083450374,126665.04884728622,126663.26267759547,1.786169690760894,0.0,nan,276.37698083450374,3.226980834503763,269.9891451371463,-3.1608548628536823,263.6013094397868,-9.548690560213174,257.2134737424286,-15.936526257571359,250.8256380450705,-22.324361954929486,244.4378023477123,-28.71219765228767,1.0,1.0,26022.012520719443,26022.012520719443,275.61493254497077,2.464932544970793,275.61493254497077,275.61493254497077,76725.53587188962,76725.20534666102,0.3305252285936149,0.0,8546.071908451686,8546.071908451686,0.8840905079667555,3965.7946704260617,275.61493254497077,2.464932544970793,1.0,0.002,0.12844526737553838,0.004913761713100933,0.00019840156084527605,0.0018015984393389417,0.09920078042263802,0.09920078042263802,0.0,1.8421765848875005e-13,0.9999948246089183,0.9999948246089183,0.0,0.09210690504559176,4.766917220011985e-07,0.0,0.0,0.0,1600122.4672594448,266.6370996682045,0.0,1.0,1284424.465161705,2598.4661141922884,,,,,,,,,,,,,,,,,,,2.0,15315.882626307251,1543.0212244972624,0.37032418371954345,6.173730061729009,2.9408237920983913
4492.0,-30.486524233574567,5.007553565524952,35.02932889421229,24.34829802894967,5.001427219179411,-26.93772908829682,-40.42304093074051,1.4526320738966911,-6.512894979759494,-6.5128949797588245,40.05873208251139,41056.978973295845,25752.309808075137,25752.309808075137,66809.28878137098,76733.62150266797,76725.26976387728,25752.309808075137,102477.57957195242,102477.57957195242,102477.57957195242,129789.20836300451,125286.7173588666,4502.491004137898,0.0,90808.86426462376,55132.221735231906,39640.7139215465,27311.628791052095,66952.34271259859,20728.867340193436,1543.0219002081146,0.0,0.8787665086534718,2.727446115339381,0.001494314320929203,1.0,1.0,-6.512894979759494,334221.17105518316,1557067.1447284394,4.658792678550434,1557067.1447284394,4.658792678550434,0.7589758742980821,0.09210743778297285,3.9460578541560745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460578541560745,1.2849667672512026,1.2852518856637123,3.070941564191166,6506.9566716346735,15315.866694221277,6452.87946868672,0.00031961365779815704,23012.55268444224,2346.62730743345,19288.08855859865,1966.8376620557124,0.8381551070446204,0.8381551070446204,35638.128374538435,35405.22815468563,1.0082294135632923,0.8,4301.144543410191,4273.035954225843,1.0082294135632923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.02633891284,4632.441516551485,6.171135218567577,5.007553565524952,-3.7056952208208513,8.713248786345803,2.940830623809461,3.5,0.8402373210884174,0.6,0.000221876220452761,0.9999661414044513,0.0002218837331243397,199.32473903682725,0.0,0.0,0.0,0.15728249960983579,7.516301949238497e-05,0.00014671320096037603,0.0005789387789580703,0.09210743778874171,0.09210743778874171,0.09210743778874171,0.09210696545668857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.42001427157,595.7170114663303,0.0,0.09210743778874171,0.09210743778297285,0.09210743778297285,0.3703243917060891,0.3703243917060891,0.5,10.027818789747593,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27311.628791052095,20728.867340193436,0.7589758742980821,0.9978633468907625,0.6132269209688169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544157122173045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4074024823251,260.4074024823251,-12.74259751767488,244.43781525523002,276.3769897094196,126664.83784853567,126663.01694197531,1.8209065603815184,0.0,nan,276.3769897094196,3.2269897094196267,269.98915481858296,-3.1608451814170166,263.601319927743,-9.548680072256957,257.21348503690655,-15.93651496309343,250.8256501460683,-22.324349853931665,244.43781525523002,-28.712184744769957,1.0,1.0,26022.012520719443,26022.012520719443,275.6149454346191,2.4649454346190964,275.6149454346191,275.6149454346191,76725.60077407408,76725.26976387728,0.3310101967945229,0.0,8546.071908451686,8546.071908451686,0.884090919058353,3965.7881434268547,275.6149454346191,2.4649454346190964,1.0,0.002,0.12844574073143966,0.004913760692524594,0.00019840229419171884,0.00180159770578249,0.09920114709585942,0.09920114709585942,0.0,-2.579100127908518e-14,0.9999948608250977,0.9999948608250977,0.0,0.09210696442674028,4.733562325696156e-07,0.0,0.0,0.0,1600122.4735339528,266.6371050202405,0.0,1.0,1284424.4468924992,2598.4661881335946,,,,,,,,,,,,,,,,,,,2.0,15315.866694221277,1543.0219002081146,0.3703243917060891,6.173730061729009,2.940830623809461
4493.0,-30.4865093059286,5.00753436740749,35.02933166866889,24.348355270363413,5.001436298488923,-26.937714745486254,-40.42302748477084,1.4526417380386984,-6.512889640971764,-6.512889640961452,40.058737858363486,41056.916233817166,25752.303776423334,25752.303776423334,66809.2200102405,76733.68661838378,76725.33444388735,25752.303776423334,102477.63822031068,102477.63822031068,102477.63822031068,129789.28418511586,125286.79662517719,4502.487559938666,0.0,90808.90397106131,55132.13358646357,39640.85598288638,27311.645964805186,66952.50194769156,20728.880149924888,1543.022578903923,0.0,0.8787665155880156,2.7274466580425147,0.001494314320929203,1.0,1.0,-6.512889640971764,334221.2414953428,1557067.39407269,4.658792442713091,1557067.39407269,4.658792442713091,0.7589758660696211,0.0921074939337161,3.946051380849576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946051380849576,1.2849667220291272,1.2852518404316027,3.070936634544321,6506.946226304551,15315.850769025817,6452.879225420616,0.00031961587186714395,23012.600497743737,2346.632183033323,19288.087831459987,1966.837587908204,0.8381533340115596,0.8381533340115594,35638.0816045063,35405.22815468563,1.0082277596144005,0.8,4301.138898762793,4273.035954225843,1.0082277596144005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.032140980342,4632.441516551485,6.171125193004988,5.00753436740749,-3.7056921870567807,8.71322655446427,2.9408374385702247,3.5,0.8402392681629214,0.6,0.000221876220452761,0.9999645815689899,0.00022188407923871375,199.32472677520056,0.0,0.0,0.0,0.15728249960983579,7.516313427571054e-05,0.00014671308617705044,0.0005789373762976527,0.09210749394086026,0.09210749394086026,0.09210749394086026,0.09210702502394656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.51574838115,595.7169806258512,0.0,0.09210749394086026,0.0921074939337161,0.0921074939337161,0.3703245999660202,0.3703245999660202,0.5,10.02780472227553,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27311.645964805186,20728.880149924888,0.7589758660696211,0.9978599464802226,0.6132245254388549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544156246278641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40741357577116,260.40741357577116,-12.742586424228818,244.43782847687729,276.37699867466415,126664.62609431603,126662.77137697382,1.8547173422334817,0.0,nan,276.37699867466415,3.2269986746641734,269.98916463510903,-3.160835364890943,263.60133059554846,-9.548669404451516,257.21349655599283,-15.936503444007144,250.8256625164352,-22.32433748356479,244.43782847687729,-28.71217152312269,1.0,1.0,26022.012520719443,26022.012520719443,275.614958341807,2.464958341807005,275.614958341807,275.614958341807,76725.66591029633,76725.33444388735,0.331466408984852,0.0,8546.071908451686,8546.071908451686,0.8840913288066546,3965.781637753824,275.614958341807,2.464958341807005,1.0,0.002,0.1284462106487934,0.004913759685034807,0.00019840302222146077,0.0018015969779139912,0.09920151111073039,0.09920151111073039,0.0,1.3545197949382803e-13,0.9999948981613326,0.9999948981613326,0.0,0.09210702401614199,4.699175741102452e-07,0.0,0.0,0.0,1600122.479792929,266.6371103590282,0.0,1.0,1284424.4286685209,2598.4662618918574,,,,,,,,,,,,,,,,,,,2.0,15315.850769025817,1543.022578903923,0.3703245999660202,6.173730061729009,2.9408374385702247
