time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4494.0,-30.48649407087067,5.007515219458289,35.029334451696975,24.34841733137148,5.001445413132994,-26.93770012246877,-40.423014003876574,1.4526514647282196,-6.512884311523123,-6.512884311551867,40.05874365463873,41056.84150973354,25752.297756480373,25752.297756480373,66809.13926621391,76733.7463883792,76725.39932253172,25752.297756480373,102477.6970790121,102477.6970790121,102477.6970790121,129789.3602914289,125286.876123573,4502.484167855885,0.0,90808.93375443685,55132.028875779695,39641.005420730165,27311.66321241679,66952.66863314695,20728.8930129812,1543.0232612537457,0.0,0.8787665223943971,2.727447199796484,0.001494314320929203,1.0,1.0,-6.512884311523123,334221.3118123039,1557067.6442997132,4.658792211234424,1557067.6442997132,4.658792211234424,0.758975857741141,0.09210755020428406,3.946043654521146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946043654521146,1.2849666765143726,1.2852517949067488,3.0709307304569693,6506.933716251923,15315.834850601874,6452.880464323935,0.0003196186240705891,23012.653103924302,2346.637547370846,19288.091534624913,1966.8379655259355,0.8381515789387949,0.8381515789387949,35638.02578129461,35405.22815468563,1.0082257855147119,0.8,4301.1321614925355,4273.035954225843,1.0082257855147119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.037928639409,4632.441516551485,6.1711151915833975,5.007515219458289,-3.7056891573111974,8.713204376769486,2.940844236413999,3.5,0.8402412104039997,0.6,0.000221876220452761,0.9999629896138191,0.00022188443248129466,199.32471426106602,0.0,0.0,0.0,0.15728249960983579,7.516324935733883e-05,0.0001467129710954222,0.000578935788627035,0.09210755020994486,0.09210755020994486,0.09210755020994486,0.09210708476385238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.61108109745,595.7169499168656,0.0,0.09210755020994486,0.09210755020428406,0.09210755020428406,0.37032480850301075,0.37032480850301075,0.5,10.027790758562416,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,27311.66321241679,20728.8930129812,0.758975857741141,0.9978562562200548,0.6132218826809706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544155351582801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40742486583684,260.40742486583684,-12.742575134163133,244.437842008959,276.37700772271455,126664.37267952067,126662.48508938488,1.8875901357836766,0.0,nan,276.37700772271455,3.227007722714575,269.98917457996555,-3.1608254200344277,263.6013414372108,-9.548658562789171,257.21350829446135,-15.936491705538629,250.82567515171021,-22.324324848289763,244.437842008959,-28.712157991040982,1.0,1.0,26022.012520719443,26022.012520719443,275.6149712628499,2.4649712628499287,275.6149712628499,275.6149712628499,76725.73041532308,76725.39932253172,0.33109279135533143,0.0,8546.071908451686,8546.071908451686,0.8840918178687852,3965.7738727937517,275.6149712628499,2.4649712628499287,1.0,0.002,0.1284466770953487,0.004913758689576774,0.0001984037448862794,0.0018015962550841109,0.0992018724431397,0.0992018724431397,0.0,-2.9609561330579126e-14,0.9999949358447179,0.9999949358447179,0.0,0.09210708375734716,4.6644693689011807e-07,0.0,0.0,0.0,1600122.4860409552,266.63711568847685,0.0,1.0,1284424.4104764168,2598.4663355211214,,,,,,,,,,,,,,,,,,,2.0,15315.834850601874,1543.0232612537457,0.37032480850301075,6.173730061729009,2.940844236413999
4495.0,-30.486478443931798,5.00749611922767,35.02933724210044,24.34847467755901,5.001452450432131,-26.93768535449453,-40.423000522982306,1.4526593609837173,-6.512879120087689,-6.5128791200876925,40.05874943353922,41056.77637481278,25752.29203053421,25752.29203053421,66809.06840534699,76733.81086492068,76725.46349059076,25752.29203053421,102477.75552112497,102477.75552112497,102477.75552112497,129789.4359873212,125286.95516556132,4502.480821759875,0.0,90808.97004918294,55131.93555903086,39641.14943350231,27311.68046619623,66952.82989969854,20728.90587296143,1543.023947042427,0.0,0.8787665285204596,2.727447727520993,0.001494314320929203,1.0,1.0,-6.512879120087689,334221.3803083133,1557067.8937761546,4.658792002892775,1557067.8937761546,4.658792002892775,0.758975849128642,0.09210760659426503,3.9460367087306705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460367087306705,1.2849666395648933,1.285251757949071,3.070925413337463,6506.922449913725,15315.818938834003,6452.880815528274,0.0003196210524299416,23012.702808432223,2346.6426158201043,19288.092584398186,1966.838072573018,0.8381498142552261,0.8381498142552261,35637.97559750035,35405.22815468563,1.008224010844771,0.8,4301.126104840217,4273.035954225843,1.008224010844771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.043701936243,4632.441516551485,6.171105281879854,5.00749611922767,-3.705686229383355,8.713182348611024,2.940851017395002,3.5,0.8402431478271435,0.6,0.000221876220452761,0.9999613567127125,0.0002218847948106316,199.32470142504064,0.0,0.0,0.0,0.15728249960983579,7.51633644391289e-05,0.00014671285601363212,0.0005789343154725097,0.09210760660254545,0.09210760660254545,0.09210760660254545,0.09210714416396149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.70589198143,595.716919376676,0.0,0.09210760660254545,0.09210760659426503,0.09210760659426503,0.37032501732204937,0.37032501732204937,0.5,10.027776885681073,0.0,0.0,0.0,0.0,0.0,0.0,27311.68046619623,20728.90587296143,0.758975849128642,0.9978527943543698,0.6132194327905122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454415443846219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40743616354763,260.40743616354763,-12.742563836452348,244.4378558438359,276.3770164832588,126664.11970882882,126662.23084030855,1.8888685202684734,0.0,nan,276.3770164832588,3.227016483258808,269.98918435537513,-3.160815644624847,263.60135222748943,-9.548647772510549,257.21352009960606,-15.93647990039392,250.82568797172047,-22.324312028279508,244.4378558438359,-28.712144156164072,1.0,1.0,26022.012520719443,26022.012520719443,275.61498396279984,2.464983962799863,275.61498396279984,275.61498396279984,76725.79005306686,76725.46349059076,0.32656247609702405,0.0,8546.071908451686,8546.071908451686,0.8840922575241974,3965.7668922743237,275.61498396279984,2.464983962799863,1.0,0.002,0.12844714052524828,0.004913757682985097,0.00019840446283518945,0.001801595537439499,0.09920223141759472,0.09920223141759472,0.0,2.7468825825049947e-13,0.9999949686035318,0.9999949686035318,0.0,0.09210714316437851,4.63429886516038e-07,0.0,0.0,0.0,1600122.4921271806,266.6371208799123,0.0,1.0,1284424.392755426,2598.466407243639,,,,,,,,,,,,,,,,,,,2.0,15315.818938834003,1543.023947042427,0.37032501732204937,6.173730061729009,2.940851017395002
4496.0,-30.486462522626862,5.007477075114314,35.0293400301719,24.34853184912356,5.001461564615386,-26.937670113902435,-40.42298693731425,1.4526691558921834,-6.512873476981895,-6.512873476992533,40.058754947127525,41056.71750158681,25752.2852947443,25752.2852947443,66809.00279633111,76733.87640233994,76725.52523900513,25752.2852947443,102477.81053374943,102477.81053374943,102477.81053374943,129789.50676951054,125287.02931606179,4502.477453448746,0.0,90809.00995451423,55131.85105376581,39641.28766749825,27311.6962357611,66952.98390325934,20728.917686171342,1543.024551301155,0.0,0.8787665380968112,2.727448301159277,0.001494314320929203,1.0,1.0,-6.512873476981895,334221.45476370276,1557068.1317981668,4.658791677210029,1557068.1317981668,4.658791677210029,0.758975843434782,0.0921076624165073,3.9460302795776525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460302795776525,1.284966593730923,1.2852517121049305,3.0709205195134954,6506.912080487981,15315.80303542465,6452.88052829059,0.0003196232473562157,23012.750415142178,2346.6474703535027,19288.091725825525,1966.8379850229717,0.8381480430576493,0.8381480430576493,35637.92914643005,35405.22815468563,1.0082223681772238,0.8,4301.120498688137,4273.035954225843,1.0082223681772238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.049460312906,4632.441516551485,6.171095152275843,5.007477075114314,-3.7056829556668047,8.713160030781118,2.9408577808578626,3.5,0.8402450802451036,0.6,0.000221876220452761,0.999959693055459,0.00022188516396575946,199.32468834722357,0.0,0.0,0.0,0.15728249960983579,7.51634804155023e-05,0.0001467127400372587,0.0005789329145868274,0.09210766243028873,0.09210766243028873,0.09210766243028873,0.09210720060951848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.7993316543,595.7168892692673,0.0,0.09210766243028873,0.0921076624165073,0.0921076624165073,0.37032522637229237,0.37032522637229237,0.5,10.027763031151048,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27311.6962357611,20728.917686171342,0.758975843434782,0.9978495191919113,0.6132171429567627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454415350185412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40744768308315,260.40744768308315,-12.742552316916829,244.4378699961804,276.37702536998484,126663.90758807227,126661.9816326962,1.92595537603035,0.0,nan,276.37702536998484,3.227025369984858,269.98919429522476,-3.160805704775214,263.6013632204639,-9.548636779536082,257.2135321457041,-15.93646785429587,250.82570107094114,-22.32429892905884,244.4378699961804,-28.712130003819567,1.0,1.0,26022.012520719443,26022.012520719443,275.6149968312513,2.4649968312513124,275.6149968312513,275.6149968312513,76725.85569458922,76725.52523900513,0.3304555840877583,0.0,8546.071908451686,8546.071908451686,0.8840926644773279,3965.7604309755407,275.6149968312513,2.4649968312513124,1.0,0.002,0.1284476032526639,0.004913756760116837,0.00019840517988321875,0.001801594820163779,0.09920258994160937,0.09920258994160937,0.0,4.699756209203265e-14,0.9999949762333266,0.9999949762333266,0.0,0.09210719968910248,4.6272740481649706e-07,0.0,0.0,0.0,1600122.4987429266,266.6371265230181,0.0,1.0,1284424.3734926488,2598.4664852062574,,,,,,,,,,,,,,,,,,,2.0,15315.80303542465,1543.024551301155,0.37032522637229237,6.173730061729009,2.9408577808578626
4497.0,-30.486446312731307,5.007458080394192,35.02934282686788,24.348593840282433,5.001470701680011,-26.93765461128875,-40.42297335164619,1.452679000226695,-6.512868194960959,-6.512868194974333,40.05876077207858,41056.64654111034,25752.279369503864,25752.279369503864,66808.9259106142,76733.936581684,76725.59027655268,25752.279369503864,102477.86964605656,102477.86964605656,102477.86964605656,129789.58325585666,125287.10908908992,4502.474166766737,0.0,90809.03991378471,55131.74987316834,39641.433378462636,27311.713609800103,66953.14698826274,20728.930638600195,1543.0252406606219,0.0,0.8787665445377756,2.7274488380922266,0.001494314320929203,1.0,1.0,-6.512868194960959,334221.5244549228,1557068.3832634282,4.658791458158864,1557068.3832634282,4.658791458158864,0.7589758348653068,0.09210771889719799,3.9460225936744013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460225936744013,1.2849665476656733,1.2852516660294595,3.0709146482007017,6506.89963988071,15315.787138433327,6452.8817276345335,0.0003196259820851145,23012.802830717308,2346.6528152546803,19288.095310744833,1966.8383505830059,0.8381462898121751,0.8381462898121751,35637.87361523349,35405.22815468563,1.0082204044062872,0.8,4301.11379666101,4273.035954225843,1.0082204044062872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.055205994242,4632.441516551485,6.171085235707614,5.007458080394192,-3.7056799510647855,8.713138031458978,2.940864529415713,3.5,0.8402470084044894,0.6,0.000221876220452761,0.999957999245713,0.0002218855398127985,199.3246750323589,0.0,0.0,0.0,0.15728249960983579,7.51635963920413e-05,0.0001467126240607197,0.0005789313293208585,0.09210771890519152,0.09210771890519152,0.09210771890519152,0.09210726056679021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.8937730216,595.7168588514628,0.0,0.09210771890519152,0.09210771889719799,0.09210771889719799,0.37032543536399276,0.37032543536399276,0.5,10.027749281121894,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27311.713609800103,20728.930638600195,0.7589758348653068,0.9978459402711298,0.6132145894248675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544152547603206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40745941242665,260.40745941242665,-12.74254058757333,244.43788445832698,276.37703436652583,126663.65317435189,126661.69214107683,1.9610332750601398,0.0,nan,276.37703436652583,3.2270343665258565,269.98920438488744,-3.1607956151125336,263.6013744032466,-9.548625596753368,257.21354442160674,-15.936455578393236,250.8257144399664,-22.324285560033587,244.43788445832698,-28.712115541673,1.0,1.0,26022.012520719443,26022.012520719443,275.61500972349654,2.465009723496564,275.61500972349654,275.61500972349654,76725.9206178087,76725.59027655268,0.33034125601989217,0.0,8546.071908451686,8546.071908451686,0.8840931509802177,3965.7527066427733,275.61500972349654,2.465009723496564,1.0,0.002,0.12844806255379912,0.004913755787011386,0.00019840589149164997,0.0018015941087146659,0.09920294574582499,0.09920294574582499,0.0,2.063158671683496e-13,0.9999950134337559,0.9999950134337559,0.0,0.09210725959595611,4.5930124187817437e-07,0.0,0.0,0.0,1600122.5049353496,266.637131805039,0.0,1.0,1284424.3554624424,2598.4665581802706,,,,,,,,,,,,,,,,,,,2.0,15315.787138433327,1543.0252406606219,0.37032543536399276,6.173730061729009,2.940864529415713
4498.0,-30.48642972953192,5.007439132667724,35.029345631046475,24.348651116620772,5.001477770473398,-26.937638979531915,-40.422955924272514,1.4526870204546303,-6.51286304809355,-6.512863048108175,40.05876658140917,41056.56976867148,25752.273730566267,25752.273730566267,66808.84349923774,76734.00146323809,76725.65464803397,25752.273730566267,102477.92837860025,102477.92837860025,102477.92837860025,129789.65936088866,125287.18843503683,4502.470925851828,0.0,90809.07639666578,55131.64470202465,39641.59077182348,27311.730982288413,66953.3217541119,20728.943582827444,1543.0259329658024,0.0,0.8787665503073405,2.7274493612866064,0.001494314320929203,1.0,1.0,-6.51286304809355,334221.5923629458,1557068.6340526224,4.65879126194137,1557068.6340526224,4.65879126194137,0.7589758260386392,0.09210777549615679,3.9460156899011953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460156899011953,1.2849665101360894,1.2852516284915483,3.0709093651656936,6506.888445763475,15315.771247754148,6452.882037151842,0.00031962839223807435,23012.852338389857,2346.6578636323165,19288.09623591278,1966.8384449238815,0.8381445269057991,0.8381445269057991,35637.82373496358,35405.22815468563,1.0082186404718827,0.8,4301.107776640865,4273.035954225843,1.0082186404718827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.060937332937,4632.441516551485,6.171075408983823,5.007439132667724,-3.705677046331492,8.713116178999215,2.940871261133667,3.5,0.8402489317524763,0.6,0.000221876220452761,0.9999562664317808,0.00022188592431596896,199.324661410863,0.0,0.0,0.0,0.15728249960983579,7.516374516424461e-05,0.0001467124752885164,0.0005789297293927272,0.0921077755059831,0.0921077755059831,0.0921077755059831,0.09210732016558587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.9877030007,595.7168285991413,0.0,0.0921077755059831,0.09210777549615679,0.09210777549615679,0.370325644642744,0.370325644642744,0.5,10.02773562151736,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27311.730982288413,20728.943582827444,0.7589758260386392,0.9978421047516545,0.613211842116706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544151576055604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4074711593428,260.4074711593428,-12.7425288406572,244.43789921962457,276.3770430990595,126663.39908187905,126661.43511050193,1.9639713771033196,0.0,nan,276.3770430990595,3.2270430990595287,269.98921432317616,-3.1607856768238207,263.6013855472855,-9.548614452714503,257.2135567713992,-15.936443228600751,250.82572799551173,-22.32427200448825,244.43789921962457,-28.71210078037541,1.0,1.0,26022.012520719443,26022.012520719443,275.61502240265145,2.4650224026514707,275.61502240265145,275.61502240265145,76725.98066808034,76725.65464803397,0.32602004637010396,0.0,8546.071908451686,8546.071908451686,0.8840935879756551,3965.7457683507014,275.61502240265145,2.4650224026514707,1.0,0.002,0.12844851885241618,0.0049137548022053935,0.00019840659840717484,0.001801593402050801,0.09920329920358742,0.09920329920358742,0.0,4.57975671275257e-13,0.9999950460371817,0.9999950460371817,0.0,0.0921073191976617,4.5629849508421966e-07,0.0,0.0,0.0,1600122.510969325,266.6371369519064,0.0,1.0,1284424.337893574,2598.4666292870966,,,,,,,,,,,,,,,,,,,2.0,15315.771247754148,1543.0259329658024,0.370325644642744,6.173730061729009,2.940871261133667
4499.0,-30.486412795006746,5.00742024042499,35.02934843304465,24.34870818341153,5.00148693049833,-26.93762282245827,-40.42294219890607,1.4526969579406772,-6.512857444803956,-6.512857444770736,40.0587721269684,41056.51485695647,25752.267069811278,25752.267069811278,66808.78192676776,76734.0674409585,76725.71663012158,25752.267069811278,102477.98369993285,102477.98369993285,102477.98369993285,129789.73058001154,125287.26291693441,4502.467663077123,0.0,90809.11652603213,55131.563941993685,39641.725093376044,27311.746880078692,66953.47197345474,20728.955487302377,1543.0265441109766,0.0,0.87876655954679,2.7274499308776825,0.001494314320929203,1.0,1.0,-6.512857444803956,334221.6662930282,1557068.8734566376,4.658790947716359,1557068.8734566376,4.658790947716359,0.7589758201231049,0.09210783153464751,3.9460093076723495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9460093076723495,1.2849664636349554,1.2852515819800963,3.070904509452915,6506.878157090767,15315.755365093817,6452.881701970934,0.0003196305667258642,23012.899728713037,2346.6626961004054,19288.095234034616,1966.8383427607407,0.8381427573844157,0.8381427573844157,35637.77762287457,35405.22815468563,1.0082170097935998,0.8,4301.102211400235,4273.035954225843,1.0082170097935998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.06665378282,4632.441516551485,6.171065359444294,5.00742024042499,-3.7056737922831595,8.713094032708149,2.9408779753701726,3.5,0.8402508501057636,0.6,0.000221876220452761,0.9999544969104135,0.00022188631696571992,199.3246475007888,0.0,0.0,0.0,0.15728249960983579,7.516386233372642e-05,0.00014671235811903458,0.0005789283306882694,0.09210783154207901,0.09210783154207901,0.09210783154207901,0.09210737685027456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.0802693887,595.7167987772046,0.0,0.09210783154207901,0.09210783153464751,0.09210783153464751,0.3703258541531022,0.3703258541531022,0.5,10.027721980228725,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,27311.746880078692,20728.955487302377,0.7589758201231049,0.9978389463246304,0.6132096461440308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544150582133997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4074831426871,260.4074831426871,-12.742516857312864,244.43791430537698,276.3770519799963,126663.18623576446,126661.18273572977,2.003500034684298,0.0,nan,276.3770519799963,3.227051979996304,269.98922444507457,-3.160775554925408,263.601396910149,-9.548603089850985,257.2135693752253,-15.936430624774687,250.82574184030076,-22.324258159699212,244.43791430537698,-28.712085694623,1.0,1.0,26022.012520719443,26022.012520719443,275.6150352586879,2.4650352586879194,275.6150352586879,275.6150352586879,76726.04663884274,76725.71663012158,0.3300087211682694,0.0,8546.071908451686,8546.071908451686,0.8840939919582418,3965.739354210711,275.6150352586879,2.4650352586879194,1.0,0.002,0.12844897445413841,0.004913753900763504,0.00019840730443239113,0.001801592695305141,0.09920365221619556,0.09920365221619556,0.0,-2.6246799872398086e-13,0.9999950535993437,0.9999950535993437,0.0,0.09210737593240916,4.5560223835257603e-07,0.0,0.0,0.0,1600122.517538389,266.637142555196,0.0,1.0,1284424.318766714,2598.4667066996353,,,,,,,,,,,,,,,,,,,2.0,15315.755365093817,1543.0265441109766,0.3703258541531022,6.173730061729009,2.9408779753701726
4500.0,-30.48639559145181,5.007401396911907,35.02935124398896,24.34876525020229,5.001496120804501,-26.93760642022642,-40.42292847353963,1.4527069495607592,-6.51285220541979,-6.5128522054960465,40.05877798900528,41056.46105063518,25752.261225258055,25752.261225258055,66808.72227589323,76734.13353543251,76725.78197555376,25752.261225258055,102478.04320081182,102478.04320081182,102478.04320081182,129789.80759509694,125287.34311257917,4502.46448251776,0.0,90809.15674073028,55131.48425586011,39641.85831652241,27311.764394285114,66953.62271080753,20728.96853973214,1543.0272409409733,0.0,0.8787665656163796,2.7274504634768104,0.001494314320929203,1.0,1.0,-6.51285220541979,334221.73542174185,1557069.1265224621,4.658790741295311,1557069.1265224621,4.658790741295311,0.7589758113199601,0.09210788822764625,3.946002943154025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946002943154025,1.284966416880512,1.2852515352152787,3.070899668128028,6506.867898904274,15315.739490024487,6452.881348586905,0.0003196327334930535,23012.94703752726,2346.667520256893,19288.094177746105,1966.8382350492886,0.8381409884745734,0.8381409884745734,35637.73163873056,35405.22815468563,1.008215383640407,0.8,4301.096661601211,4273.035954225843,1.008215383640407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.072357591175,4632.441516551485,6.171055524214069,5.007401396911907,-3.705670809734473,8.71307220664638,2.9408846747647277,3.5,0.8402527642184936,0.6,0.000221876220452761,0.9999526992810562,0.00022188671585394497,199.32463336973473,0.0,0.0,0.0,0.15728249960983579,7.516397950337729e-05,0.00014671224094938372,0.0005789269345829906,0.09210788823503385,0.09210788823503385,0.09210788823503385,0.09210743706825211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.17385428876,595.7167686396504,0.0,0.09210788823503385,0.09210788822764625,0.09210788822764625,0.370326063606807,0.370326063606807,0.5,10.027708445081773,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,27311.764394285114,20728.96853973214,0.7589758113199601,0.997835808892072,0.6132074619467592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454414956715566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40749534668447,260.40749534668447,-12.742504653315507,244.43792970333703,276.37706099003174,126662.97178719555,126660.93139630127,2.040390894285399,0.0,nan,276.37706099003174,3.2270609900317595,269.9892347326933,-3.160765267306658,263.60140847535394,-9.548591524646042,257.2135822180149,-15.936417781985085,250.8257559606759,-22.32424403932407,244.43792970333703,-28.712070296662944,1.0,1.0,26022.012520719443,26022.012520719443,275.6150481442161,2.465048144216098,275.6150481442161,275.6150481442161,76726.1127527968,76725.78197555376,0.3307772430416662,0.0,8546.071908451686,8546.071908451686,0.8840943948196864,3965.7329578697954,275.6150481442161,2.465048144216098,1.0,0.002,0.12844942656913214,0.004913752950716367,0.00019840800492348682,0.001801591995173695,0.0992040024617434,0.0992040024617434,0.0,9.71818112094347e-14,0.9999950914598752,0.9999950914598752,0.0,0.09210743611238108,4.5211526517635494e-07,0.0,0.0,0.0,1600122.5236808262,266.6371477945802,0.0,1.0,1284424.3008820415,2598.466779084636,,,,,,,,,,,,,,,,,,,2.0,15315.739490024487,1543.0272409409733,0.370326063606807,6.173730061729009,2.9408846747647277
4501.0,-30.486378124414802,5.007382602012366,35.02935406412201,24.34882231699305,5.001505354255674,-26.93758977654608,-40.422910906467564,1.452717006374325,-6.51284697646156,-6.512846976513331,40.05878387606849,41056.39300069406,25752.25539190324,25752.25539190324,66808.6483925973,76734.19975660427,76725.84759691641,25752.25539190324,102478.10298881965,102478.10298881965,102478.10298881965,129789.88496472692,125287.42360892065,4502.461355806271,0.0,90809.19706612857,55131.39031016821,39642.00750662263,27311.78197590728,66953.78948252992,20728.9816413671,1543.02794102451,0.0,0.8787665715345626,2.7274509950162003,0.001494314320929203,1.0,1.0,-6.51284697646156,334221.8044129062,1557069.380668419,4.658790540023461,1557069.380668419,4.658790540023461,0.7589758024449994,0.0921079450474302,3.9459965986641423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459965986641423,1.2849663698210079,1.2852514881453325,3.0708948431185856,6506.857675288251,15315.723620909204,6452.8809732808795,0.0003196348914234444,23012.994257742306,2346.6723353787793,19288.09305593128,1966.838120656012,0.8381392199514477,0.8381392199514476,35637.68579927886,35405.22815468563,1.0082137626045404,0.8,4301.091129265014,4273.035954225843,1.0082137626045404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.078047102076,4632.441516551485,6.171045712836946,5.007382602012366,-3.705667832195706,8.713050434208071,2.940891357372323,3.5,0.8402546735349494,0.6,0.000221876220452761,0.999950874123572,0.00022188712085204095,199.32461902225768,0.0,0.0,0.0,0.15728249960983579,7.516412946885105e-05,0.00014671209098390995,0.0005789254120054129,0.09210794505738013,0.09210794505738013,0.09210794505738013,0.09210749742880174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.26704544434,595.7167386313279,0.0,0.09210794505738013,0.0921079450474302,0.0921079450474302,0.37032627335617235,0.37032627335617235,0.5,10.027695016724437,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,27311.78197590728,20728.9816413671,0.7589758024449994,0.9978322199377455,0.6132049181683257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454414853605305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075077590902,260.4075077590902,-12.742492240909769,244.437945402642,276.3770701155384,126662.75617170862,126660.68093691878,2.0752347898587034,0.0,nan,276.3770701155384,3.2270701155384245,269.98924517295836,-3.1607548270416146,263.60142023038077,-9.54857976961921,257.21359528780056,-15.936404712199419,250.82577034522123,-22.324229654778748,244.437945402642,-28.71205459735799,1.0,1.0,26022.012520719443,26022.012520719443,275.6150610517397,2.465061051739724,275.6150610517397,275.6150610517397,76726.17906856451,76725.84759691641,0.3314716480963398,0.0,8546.071908451686,8546.071908451686,0.8840947964132699,3965.726581657463,275.6150610517397,2.465061051739724,1.0,0.002,0.12844987511124795,0.004913752013736779,0.00019840869989153867,0.0018015913005336472,0.09920434994576934,0.09920434994576934,0.0,4.2518592813234335e-13,0.9999951302580861,0.9999951302580861,0.0,0.09210749650550959,4.4854192060413486e-07,0.0,0.0,0.0,1600122.5298110386,266.6371530235384,0.0,1.0,1284424.2830329584,2598.466851325601,,,,,,,,,,,,,,,,,,,2.0,15315.723620909204,1543.02794102451,0.37032627335617235,6.173730061729009,2.940891357372323
4502.0,-30.486360324107903,5.0073638557285,35.02935689359131,24.348884168453537,5.001514641966436,-26.937572827500258,-40.42289711125193,1.4527271453414552,-6.512841752524878,-6.51284175253105,40.05878978576774,41056.32845730907,25752.24955825549,25752.24955825549,66808.57801556456,76734.26066051896,76725.91345668581,25752.24955825549,102478.1630149413,102478.1630149413,102478.1630149413,129789.96265116433,125287.50436761221,4502.458283552109,0.0,90809.22751147517,55131.29530819654,39642.14689253181,27311.799636223033,66953.94652875484,20728.994800107124,1543.028644885725,0.0,0.8787665773396001,2.7274515260451597,0.001494314320929203,1.0,1.0,-6.512841752524878,334221.8733378206,1557069.6357917804,4.658790342599586,1557069.6357917804,4.658790342599586,0.7589757934740675,0.0921080019942341,3.9459890059845875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459890059845875,1.2849663223770809,1.2852514406908784,3.0708890476482185,6506.84539538198,15315.707757645796,6452.882073551505,0.00031963758525413926,23013.04625374059,2346.6776374950255,19288.09634471381,1966.8384560184986,0.8381374691574646,0.8381374691574646,35637.63094153661,35405.22815468563,1.0082118226525332,0.8,4301.084508516689,4273.035954225843,1.0082118226525332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.083722354887,4632.441516551485,6.17103592250083,5.0073638557285,-3.705664855639148,8.713028711367649,2.9408980232391477,3.5,0.8402565780683279,0.6,0.000221876220452761,0.9999490141458987,0.00022188753357817493,199.3246044010338,0.0,0.0,0.0,0.15728249960983579,7.516424723517308e-05,0.00014671197321758792,0.0005789238333629072,0.09210800200391253,0.09210800200391253,0.09210800200391253,0.0921075579857715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.3598245505,595.7167087580729,0.0,0.09210800200391253,0.0921080019942341,0.0921080019942341,0.37032648340480706,0.37032648340480706,0.5,10.027681696556193,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27311.799636223033,20728.994800107124,0.7589757934740675,0.997828828310698,0.6132025158468669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544147489158676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075203772423,260.4075203772423,-12.742479622757685,244.43796140655996,276.37707934792405,126662.49927253928,126660.3896390104,2.1096335288660755,0.0,nan,276.37707934792405,3.227079347924075,269.9892557596521,-3.160744240347867,263.60143217137926,-9.548567828620719,257.21360858310584,-15.93639141689414,250.8257849948326,-22.32421500516739,244.43796140655996,-28.712038593440013,1.0,1.0,26022.012520719443,26022.012520719443,275.6150739821595,2.465073982159538,275.6150739821595,275.6150739821595,76726.24466575334,76725.91345668581,0.33120906753174495,0.0,8546.071908451686,8546.071908451686,0.8840952770146442,3965.7189510145104,275.6150739821595,2.465073982159538,1.0,0.002,0.12845032003362572,0.004913751090050296,0.000198409389266369,0.0018015906111048504,0.0992046946331845,0.0992046946331845,0.0,3.7121954815644287e-13,0.999995169558273,0.999995169558273,0.0,0.09210755707189788,4.4492233622861784e-07,0.0,0.0,0.0,1600122.5359353642,266.6371582474751,0.0,1.0,1284424.2652010194,2598.466923497182,,,,,,,,,,,,,,,,,,,2.0,15315.707757645796,1543.028644885725,0.37032648340480706,6.173730061729009,2.9408980232391477
4503.0,-30.486342181830693,5.007345155627092,35.02935973121593,24.348941340018087,5.001521846065454,-26.93755577904174,-40.42287947433067,1.452735443258199,-6.512836666530461,-6.51283666650713,40.05879568005925,41056.25795223196,25752.244016676683,25752.244016676683,66808.50196890865,76734.32623897646,76725.97862249306,25752.244016676683,102478.22263916975,102478.22263916975,102478.22263916975,129790.03995787095,125287.58469789552,4502.455259975426,0.0,90809.26444430528,55131.1961574883,39642.29809646331,27311.817318701203,66954.11541516452,20729.007967170728,1543.029352981259,0.0,0.8787665824572035,2.727452043051966,0.001494314320929203,1.0,1.0,-6.512836666530461,334221.94044273015,1557069.8902498651,4.658790168554698,1557069.8902498651,4.658790168554698,0.7589757841920306,0.09210805907456768,3.9459821912785653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459821912785653,1.2849662835481028,1.2852514018532846,3.070883837031703,6506.834354710841,15315.69190164113,6452.882289693033,0.00031963995643238536,23013.095356844868,2346.6826446181794,19288.096990775302,1966.8385218984367,0.8381357088949086,0.8381357088949086,35637.58170469996,35405.22815468563,1.0082100814750568,0.8,4301.078566152122,4273.035954225843,1.0082100814750568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.089383419176,4632.441516551485,6.171026223161523,5.007345155627092,-3.7056619811729945,8.713007136800087,2.940904672446869,3.5,0.8402584778419626,0.6,0.000221876220452761,0.9999471184391271,0.0002218879542341198,199.3245894989168,0.0,0.0,0.0,0.15728249960983579,7.516439779742732e-05,0.00014671182265533366,0.0005789222394479658,0.0921080590833794,0.0921080590833794,0.0921080590833794,0.09210761824992711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.4520698243,595.7166790576103,0.0,0.0921080590833794,0.09210805907456768,0.09210805907456768,0.37032669375933935,0.37032669375933935,0.5,10.027668471682077,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,27311.817318701203,20729.007967170728,0.7589757841920306,0.9978251755645944,0.613199916056737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544146422289779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075330054011,260.4075330054011,-12.742466994598885,244.43797769983217,276.37708831096984,126662.24232536776,126660.13101884574,2.1113065219980887,0.0,nan,276.37708831096984,3.2270883109698616,269.9892661887418,-3.160733811258183,263.60144406651597,-9.54855593348401,257.21362194428735,-15.936378055712623,250.82579982205937,-22.32420017794061,244.43797769983217,-28.712022300167803,1.0,1.0,26022.012520719443,26022.012520719443,275.6150866934185,2.4650866934185274,275.6150866934185,275.6150866934185,76726.30547603837,76725.97862249306,0.32685354530985933,0.0,8546.071908451686,8546.071908451686,0.8840957083717336,3965.712102234958,275.6150866934185,2.4650866934185274,1.0,0.002,0.12845076179140935,0.004913750154434231,0.00019841007369680486,0.0018015899265646136,0.09920503684840243,0.09920503684840243,0.0,2.614184910210149e-13,0.9999952039159569,0.9999952039159569,0.0,0.09210761731657531,4.4175799237166247e-07,0.0,0.0,0.0,1600122.541897972,266.6371633334695,0.0,1.0,1284424.2478399454,2598.4669937630233,,,,,,,,,,,,,,,,,,,2.0,15315.69190164113,1543.029352981259,0.37032669375933935,6.173730061729009,2.940904672446869
4504.0,-30.48632371900594,5.00732651015118,35.02936256730448,24.349003156553977,5.001531143324494,-26.93753823277339,-40.42286180248482,1.4527456570855297,-6.512831126177275,-6.512831126195212,40.058801311128214,41056.180599982436,25752.23745745466,25752.23745745466,66808.4180574371,76734.38741792401,76726.04140390051,25752.23745745466,102478.27886135517,102478.27886135517,102478.27886135517,129790.11237603702,125287.660158927,4502.4522171100325,0.0,90809.29499897212,55131.08818100517,39642.452019963275,27311.83351468186,66954.28553464514,20729.020086175296,1543.0299793332342,0.0,0.8787665910315896,2.7274526062458206,0.001494314320929203,1.0,1.0,-6.512831126177275,334222.01354248973,1557070.1333448899,4.658789876947885,1557070.1333448899,4.658789876947885,0.7589757778448715,0.0921081156023649,3.9459746247547525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459746247547525,1.2849662357538838,1.2852513540484607,3.070878062752884,6506.822119706918,15315.676053080613,6452.88336479112,0.00031964263899019965,23013.147228390004,2346.6879340437363,19288.10020431543,1966.8388495883335,0.8381339593795673,0.8381339593795673,35637.52703589524,35405.22815468563,1.0082081482059186,0.8,4301.0719682065555,4273.035954225843,1.0082081482059186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.095029739029,4632.441516551485,6.171016301793903,5.00732651015118,-3.705658759160801,8.71298526931198,2.9409113043424915,3.5,0.8402603726692833,0.6,0.000221876220452761,0.9999451892419735,0.0002218883823231934,199.3245743335034,0.0,0.0,0.0,0.15728249960983579,7.516454865810506e-05,0.00014671167179465593,0.0005789205340570598,0.09210811560641098,0.09210811560641098,0.09210811560641098,0.09210767555668861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.54293051985,595.7166497943803,0.0,0.09210811560641098,0.0921081156023649,0.0921081156023649,0.370326904369097,0.370326904369097,0.5,10.027655270028323,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,27311.83351468186,20729.020086175296,0.7589757778448715,0.9978213869949735,0.6131972027203267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544145334924912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075458611742,260.4075458611742,-12.742454138825792,244.43799430424517,276.3770974181041,126661.98576364676,126659.8364020407,2.149361606041628,0.0,nan,276.3770974181041,3.2270974181041083,269.9892767953319,-3.160723204668102,263.60145617256035,-9.54854382743963,257.2136355497876,-15.936364450212352,250.82581492701595,-22.324185072984022,244.43799430424517,-28.71200569575481,1.0,1.0,26022.012520719443,26022.012520719443,275.61509957996014,2.4650995799601674,275.61509957996014,275.61509957996014,76726.3714682855,76726.04140390051,0.3300643849943299,0.0,8546.071908451686,8546.071908451686,0.884096187317231,3965.704497878526,275.61509957996014,2.4650995799601674,1.0,0.002,0.12845120269230334,0.004913749304605987,0.00019841075698895917,0.0018015892429697371,0.09920537849447958,0.09920537849447958,0.0,-4.130376596300778e-14,0.999995213220888,0.999995213220888,0.0,0.09210767470116109,4.4090120380887126e-07,0.0,0.0,0.0,1600122.5483932516,266.6371688738227,0.0,1.0,1284424.2289279106,2598.4670703060947,,,,,,,,,,,,,,,,,,,2.0,15315.676053080613,1543.0299793332342,0.370326904369097,6.173730061729009,2.9409113043424915
4505.0,-30.48630481227357,5.007307898080267,35.02936540421377,24.34905564822259,5.001535138796796,-26.93752081716743,-40.42284790249539,1.4527511436971614,-6.5128267428049185,-6.512826742778431,40.058807006850756,41056.13365741873,25752.233453601053,25752.233453601053,66808.36711101979,76734.4573378786,76726.10161448708,25752.233453601053,102478.33506808814,102478.33506808814,102478.33506808814,129790.18599871163,125287.73678378496,4502.44921492667,0.0,90809.33654729971,55131.01286686579,39642.581867148794,27311.85093062349,66954.43279777229,20729.033018256043,1543.030691477668,0.0,0.8787665931036843,2.727453051829118,0.001494314320929203,1.0,1.0,-6.5128267428049185,334222.07137698325,1557070.3792310143,4.658789806477887,1557070.3792310143,4.658789806477887,0.7589757673660102,0.09210817278787224,3.9459683286482243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459683286482243,1.2849662100800308,1.2852513283689109,3.0708732242869328,6506.811867578167,15315.660211546474,6452.883023061898,0.0003196448051477063,23013.19447700899,2346.6927520620184,19288.099182863916,1966.8387454292665,0.8381321942129079,0.8381321942129077,35637.481545951945,35405.22815468563,1.0082065395321416,0.8,4301.066478052322,4273.035954225843,1.0082065395321416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.100663548489,4632.441516551485,6.171007011295841,5.007307898080267,-3.705656411937077,8.712964310017345,2.94091792154997,3.5,0.8402622632999914,0.6,0.000221876220452761,0.9999432136646751,0.00022188882070573845,199.32455880346552,0.0,0.0,0.0,0.15728249960983579,7.516466731946673e-05,0.00014671155313329427,0.0005789191421107703,0.09210817279584811,0.09210817279584811,0.09210817279584811,0.09210773333133832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.63401798776,595.716620460591,0.0,0.09210817279584811,0.09210817278787224,0.09210817278787224,0.37032711494600606,0.37032711494600606,0.5,10.027642086179418,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,27311.85093062349,20729.033018256043,0.7589757673660102,0.9978184314219543,0.6131951529097974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544144228348062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40755846155326,260.40755846155326,-12.742441538446712,244.43801119170467,276.37710573140276,126661.70909642547,126659.60243437541,2.1066620501033047,0.0,nan,276.37710573140276,3.227105731402787,269.9892868234616,-3.1607131765383656,263.60146791552353,-9.548532084476449,257.2136490075834,-15.936350992416578,250.82583009964355,-22.324169900356424,244.43801119170467,-28.711988808295303,1.0,1.0,26022.012520719443,26022.012520719443,275.61511100878766,2.4651110087876873,275.61511100878766,275.61511100878766,76726.4276007001,76726.10161448708,0.32598621302167885,0.0,8546.071908451686,8546.071908451686,0.8840965858478016,3965.6981702914654,275.61511100878766,2.4651110087876873,1.0,0.002,0.12845164320479519,0.0049137482474601694,0.00019841143920936458,0.0018015885610500684,0.09920571960468229,0.09920571960468229,0.0,2.5943310000275943e-13,0.9999952174425665,0.9999952174425665,0.0,0.09210773227524578,4.405126264550193e-07,0.0,0.0,0.0,1600122.5535321329,266.63717325719506,0.0,1.0,1284424.2139652413,2598.467130864835,,,,,,,,,,,,,,,,,,,2.0,15315.660211546474,1543.030691477668,0.37032711494600606,6.173730061729009,2.94091792154997
4506.0,-30.486285790046214,5.007289356373465,35.02936822703754,24.349117080587916,5.0015485893640115,-26.937502352106957,-40.42283009095115,1.452765151407995,-6.5128203694490026,-6.5128203694393445,40.058812274011586,41056.06871850539,25752.2250081046,25752.2250081046,66808.29372660999,76734.52062090457,76726.1618849538,25752.2250081046,102478.3868930584,102478.3868930584,102478.3868930584,129790.25180657256,125287.80571045398,4502.446096118576,0.0,90809.37431394075,55130.922411475294,39642.72433607272,27311.864913514157,66954.58924958688,20729.043586099506,1543.0311924385146,0.0,0.8787666075649757,2.7274536997004075,0.001494314320929203,1.0,1.0,-6.5128203694490026,334222.1554674532,1557070.6066153941,4.658789314662962,1557070.6066153941,4.658789314662962,0.7589757657245364,0.09210822828489226,3.9459617944908216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459617944908216,1.284966144532857,1.285251262807193,3.070868295853317,6506.801424818731,15315.644379520712,6452.882822426762,0.00031964702125395313,23013.242155746364,2346.6976139401695,19288.098583152067,1966.838684275677,0.8381304317147623,0.8381304317147623,35637.43433605404,35405.22815468563,1.0082048700356645,0.8,4301.060780317788,4273.035954225843,1.0082048700356645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.106279474936,4632.441516551485,6.170996682918118,5.007289356373465,-3.7056525538811393,8.712941910254605,2.94092451775883,3.5,0.8402641479310943,0.6,0.000221876220452761,0.9999412260234745,0.00022188926176702336,199.3245431785622,0.0,0.0,0.0,0.15728249960983579,7.516481937322372e-05,0.00014671140107953728,0.0005789175834760736,0.09210822832843964,0.09210822832843964,0.09210822832843964,0.09210778662983406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.7233577758,595.7165916739775,0.0,0.09210822832843964,0.09210822828489226,0.09210822828489226,0.37032732546857405,0.37032732546857405,0.5,10.027628835036836,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27311.864913514157,20729.043586099506,0.7589757657245364,0.9978150038015835,0.6131927501707244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544143095165605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075717230275,260.4075717230275,-12.742428276972475,244.4380284166523,276.3771150294026,126661.53473646955,126659.31754587109,2.217190598471594,0.0,nan,276.3771150294026,3.2271150294026256,269.98929770685277,-3.16070229314721,263.6014803843047,-9.548519615695284,257.21366306175116,-15.936336938248814,250.8258457392015,-22.32415426079848,244.4380284166523,-28.71197158334769,1.0,1.0,26022.012520719443,26022.012520719443,275.6151244345442,2.4651244345442365,275.6151244345442,275.6151244345442,76726.50475686062,76726.1618849538,0.3428719068178907,0.0,8546.071908451686,8546.071908451686,0.8840969994463979,3965.691603463276,275.6151244345442,2.4651244345442365,1.0,0.002,0.12845208557004317,0.004913747543219191,0.00019841212510315125,0.0018015878749014914,0.09920606255157563,0.09920606255157563,0.0,4.64255370258293e-15,0.9999951973288025,0.9999951973288025,0.0,0.09210778591935723,4.4236553503775195e-07,0.0,0.0,0.0,1600122.5610039881,266.637179630551,0.0,1.0,1284424.1922097523,2598.467218916303,,,,,,,,,,,,,,,,,,,2.0,15315.644379520712,1543.0311924385146,0.37032732546857405,6.173730061729009,2.94092451775883
