time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4507.0,-30.48626633626609,5.007270836119701,35.0293710737326,24.349174391850852,5.001552742222145,-26.937484428417704,-40.422812349256105,1.4527708343843915,-6.512816637719823,-6.5128166376439305,40.05881860844349,41055.995651568315,25752.22244513652,25752.22244513652,66808.21809670483,76734.58535279808,76726.22919387335,25752.22244513652,102478.45163900987,102478.45163900987,102478.45163900987,129790.33720680853,125287.89398748367,4502.44321932486,0.0,90809.40618691943,55130.816485731935,39642.87744576388,27311.885567798658,66954.76301356254,20729.05882167698,1543.032074592173,0.0,0.8787666036873087,2.7274540790423196,0.001494314320929203,1.0,1.0,-6.512816637719823,334222.2047041465,1557070.8800745974,4.658789446538768,1557070.8800745974,4.658789446538768,0.7589757495951512,0.09210828669552656,3.945954283680518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945954283680518,1.2849661179401457,1.285251236208581,3.070862514263059,6506.789174322746,15315.628550438923,6452.883917869483,0.00031964970840607753,23013.294037005056,2346.7029043562334,19288.10185750367,1966.8390181666186,0.8381286845111643,0.8381286845111643,35637.38006972833,35405.22815468563,1.0082029510014923,0.8,4301.054230947174,4273.035954225843,1.0082029510014923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.111887058201,4632.441516551485,6.170987776531993,5.007270836119701,-3.705650693762725,8.712921529882426,2.940931104174078,3.5,0.8402660297640223,0.6,0.000221876220452761,0.9999391932935282,0.0002218897128353985,199.3245271991829,0.0,0.0,0.0,0.15728249960983579,7.516497083097446e-05,0.00014671124962178654,0.0005789158839092104,0.09210828670924855,0.09210828670924855,0.09210828670924855,0.0921078516921977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.81689004466,595.716561576668,0.0,0.09210828670924855,0.09210828669552656,0.09210828669552656,0.370327535595766,0.370327535595766,0.5,10.027615784647187,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,27311.885567798658,20729.05882167698,0.7589757495951512,0.9978112846605398,0.6131900674975416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544141955061092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075847193814,260.4075847193814,-12.742415280618559,244.4380459077429,276.37712353101944,126661.21687545771,126659.04401017522,2.1728652824744255,0.0,nan,276.37712353101944,3.2271235310194584,269.98930800636504,-3.1606919936349414,263.60149248171086,-9.548507518289114,257.21367695705277,-15.936323042947208,250.82586143239763,-22.324138567602347,244.4380459077429,-28.711954092257088,1.0,1.0,26022.012520719443,26022.012520719443,275.6151360423463,2.46513604234633,275.6151360423463,275.6151360423463,76726.56021221308,76726.22919387335,0.3310183397261426,0.0,8546.071908451686,8546.071908451686,0.8840974748649637,3965.684055098921,275.6151360423463,2.46513604234633,1.0,0.002,0.12845252172958205,0.004913746386701295,0.0001984128003340973,0.001801587200303264,0.09920640016704865,0.09920640016704865,0.0,6.373612575216736e-13,0.9999952647064138,0.9999952647064138,0.0,0.09210785053574734,4.3615977922928367e-07,0.0,0.0,0.0,1600122.5653789116,266.63718336228015,0.0,1.0,1284424.1794714616,2598.467270472246,,,,,,,,,,,,,,,,,,,2.0,15315.628550438923,1543.032074592173,0.370327535595766,6.173730061729009,2.940931104174078
4508.0,-30.48624661531895,5.007252385031531,35.029373907082935,24.34923107447105,5.00156441968379,-26.93746551182085,-40.42279446786267,1.4527833161608859,-6.512810343467891,-6.512810343423467,40.058823916896785,41055.94221733865,25752.21413346494,25752.21413346494,66808.15635080359,76734.65360679862,76726.28978704513,25752.21413346494,102478.50392051006,102478.50392051006,102478.50392051006,129790.40365123733,125287.96348033525,4502.440170902076,0.0,90809.45103036967,55130.739640811276,39643.012655064886,27311.899730727266,66954.91238579215,20729.069516352145,1543.0325857603257,0.0,0.8787666175639337,2.727454718872653,0.001494314320929203,1.0,1.0,-6.512810343467891,334222.2877509411,1557071.1092422826,4.658788974607807,1557071.1092422826,4.658788974607807,0.7589757475944047,0.09210834239561552,3.9459486147333678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459486147333678,1.284966059533382,1.2852511777888578,3.0708582420972936,6506.780122116135,15315.61273063665,6452.882727144168,0.00031965156257983445,23013.338463482694,2346.707434596187,19288.09829834602,1966.8386552335426,0.8381269118755698,0.8381269118755698,35637.3391110271,35405.22815468563,1.008201502568785,0.8,4301.049287665853,4273.035954225843,1.008201502568785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.117473836103,4632.441516551485,6.170977523379525,5.007252385031531,-3.7056468919575356,8.712899276989067,2.940937666158148,3.5,0.8402679046166137,0.6,0.000221876220452761,0.9999371326517973,0.0002218901700993474,199.32451100035465,0.0,0.0,0.0,0.15728249960983579,7.516512348159114e-05,0.00014671109697116986,0.0005789144498594005,0.09210834243031861,0.09210834243031861,0.09210834243031861,0.09210790526719924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.9057773331,595.7165329391835,0.0,0.09210834243031861,0.09210834239561552,0.09210834239561552,0.3703277464016802,0.3703277464016802,0.5,10.027602668799153,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,27311.899730727266,20729.069516352145,0.7589757475944047,0.9978081364046456,0.6131879014459098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544140789091475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075982071625,260.4075982071625,-12.742401792837484,244.4380637311397,276.3771326831844,126661.04728231522,126658.79225510577,2.255027209466424,0.0,nan,276.3771326831844,3.2271326831844362,269.98931889277696,-3.160681107223013,263.60150510236883,-9.548494897631144,257.2136913119572,-15.9363086880428,250.82587752154785,-22.324122478452125,244.4380637311397,-28.711936268860285,1.0,1.0,26022.012520719443,26022.012520719443,275.6151494267449,2.465149426744915,275.6151494267449,275.6151494267449,76726.63293007477,76726.28978704513,0.3431430296477629,0.0,8546.071908451686,8546.071908451686,0.8840978336973556,3965.6783578070344,275.6151494267449,2.465149426744915,1.0,0.002,0.12845295958786832,0.004913745684966202,0.0001984134792340267,0.0018015865203853886,0.09920673961701335,0.09920673961701335,0.0,-3.8058488652237266e-13,0.9999952462618763,0.9999952462618763,0.0,0.09210790453667676,4.3785893875660015e-07,0.0,0.0,0.0,1600122.572758027,266.6371896565321,0.0,1.0,1284424.1579859925,2598.4673574308645,,,,,,,,,,,,,,,,,,,2.0,15315.61273063665,1543.0325857603257,0.3703277464016802,6.173730061729009,2.940937666158148
4509.0,-30.48622660918252,5.007233976872505,35.02937676473943,24.349292751308553,5.001574200882077,-26.937446528177347,-40.422776551544644,1.4527941198397487,-6.512805455381738,-6.51280545538589,40.058830284937244,41055.87193573698,25752.20898930208,25752.20898930208,66808.08092503906,76734.71563404422,76726.36100815052,25752.20898930208,102478.56999745259,102478.56999745259,102478.56999745259,129790.48955038242,125288.05220356747,4502.4373468149515,0.0,90809.48263211816,55130.638933663366,39643.15966494977,27311.919552929838,66955.07921787961,20729.08422005527,1543.0334005076102,0.0,0.8787666198120043,2.7274552157619665,0.001494314320929203,1.0,1.0,-6.512805455381738,334222.35224470263,1557071.384152216,4.658788898153041,1557071.384152216,4.658788898153041,0.7589757351138504,0.09210840036735266,3.945941221685101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945941221685101,1.2849660089790509,1.2852511272233091,3.0708526094167152,6506.768187141893,15315.596916835084,6452.883603898492,0.00031965416797480567,23013.38958955356,2346.7126480045235,19288.100919023364,1966.8389224682603,0.8381251637863371,0.8381251637863372,35637.2856955079,35405.22815468563,1.0081996136231601,0.8,4301.042840978571,4273.035954225843,1.0081996136231601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.123052093358,4632.441516551485,6.170968041880298,5.007233976872505,-3.7056441486345686,8.712878125507073,2.9409442181400833,3.5,0.8402697766114524,0.6,0.000221876220452761,0.9999350422153183,0.00022189063397678576,199.324494567274,0.0,0.0,0.0,0.15728249960983579,7.516527643064155e-05,0.00014671094402211946,0.0005789127616892165,0.0921084003799854,0.0921084003799854,0.0921084003799854,0.09210797091764313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.9986703727,595.7165030513339,0.0,0.0921084003799854,0.09210840036735266,0.09210840036735266,0.37032795682084807,0.37032795682084807,0.5,10.027589784735767,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27311.919552929838,20729.08422005527,0.7589757351138504,0.997804523651414,0.613185323881649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544139607109297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40761195055876,260.40761195055876,-12.742388049441217,244.43808185844296,276.3771420426747,126660.79484927563,126658.49708556574,2.2977637098731534,0.0,nan,276.3771420426747,3.2271420426747,269.9893300058274,-3.160669994172565,263.60151796898305,-9.548482031016931,257.2137059321355,-15.93629406786448,250.82589389528871,-22.324106104711262,244.43808185844296,-28.71191814155702,1.0,1.0,26022.012520719443,26022.012520719443,275.61516264856505,2.4651626485650695,275.61516264856505,275.61516264856505,76726.69967430967,76726.36100815052,0.33866615915030707,0.0,8546.071908451686,8546.071908451686,0.88409830166159,3965.6709277935265,275.61516264856505,2.4651626485650695,1.0,0.002,0.12845338996735137,0.004913744763448254,0.00019841414600847094,0.0018015858543040482,0.09920707300423547,0.09920707300423547,0.0,3.125191078146017e-13,0.999995327464294,0.999995327464294,0.0,0.09210796998756311,4.303797895406976e-07,0.0,0.0,0.0,1600122.5784886125,266.63719454461824,0.0,1.0,1284424.1413004755,2598.4674249625264,,,,,,,,,,,,,,,,,,,2.0,15315.596916835084,1543.0334005076102,0.37032795682084807,6.173730061729009,2.9409442181400833
4510.0,-30.48620623238055,5.0072156147732905,35.02937963501101,24.349349678400927,5.001581856768044,-26.93742742346661,-40.422758635226614,1.4528030478212663,-6.512800405430653,-6.512800405483235,40.058836364454464,41055.81104595174,25752.20345853338,25752.20345853338,66808.01450448512,76734.78233260791,76726.42854433574,25752.20345853338,102478.63200286911,102478.63200286911,102478.63200286911,129790.56992368904,125288.13536107537,4502.434562613664,0.0,90809.52065563161,55130.54936884513,39643.30142976275,27311.937920819928,66955.23935058268,20729.097883674636,1543.0341415779599,0.0,0.878766624031174,2.727455729105435,0.001494314320929203,1.0,1.0,-6.512800405430653,334222.4188741335,1557071.6466070968,4.658788754663051,1557071.6466070968,4.658788754663051,0.7589757249657783,0.09210845801876275,3.945934596930746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945934596930746,1.2849659672017903,1.2852510854367787,3.0708475536699398,6506.7574746211485,15315.581109404173,6452.8836081741065,0.00031965645506606586,23013.43786241812,2346.7175704667875,19288.100931803463,1966.8389237714678,0.8381234062947943,0.8381234062947943,35637.23783097268,35405.22815468563,1.0081979209788947,0.8,4301.037064236248,4273.035954225843,1.0081979209788947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.1286151897175,4632.441516551485,6.170958490183661,5.0072156147732905,-3.7056412812827353,8.712856896056026,2.9409507523204965,3.5,0.8402716435201418,0.6,0.000221876220452761,0.9999329130529265,0.00022189110644967546,199.32447782973068,0.0,0.0,0.0,0.15728249960983579,7.516542937997944e-05,0.00014671079107278156,0.0005789111862371672,0.09210845803012761,0.09210845803012761,0.09210845803012761,0.09210803293239132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.089534605,595.7164738089176,0.0,0.09210845803012761,0.09210845801876275,0.09210845801876275,0.3703281680444492,0.3703281680444492,0.5,10.027577032165402,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,27311.937920819928,20729.097883674636,0.7589757249657783,0.9978011452497888,0.6131829479539371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454413840803439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4076257435815,260.4076257435815,-12.742374256418486,244.4381002791024,276.3771512080607,126660.54094954675,126658.23488869186,2.306060854866886,0.0,nan,276.3771512080607,3.227151208060718,269.98934102226724,-3.160658977732737,263.6015308364785,-9.548469163521474,257.2137206506864,-15.936279349313565,250.82591046489367,-22.32408953510631,244.4381002791024,-28.711899720897577,1.0,1.0,26022.012520719443,26022.012520719443,275.6151756010674,2.465175601067415,275.6151756010674,275.6151756010674,76726.7614279876,76726.42854433574,0.3328836518630851,0.0,8546.071908451686,8546.071908451686,0.8840987209943378,3965.6642699154,275.6151756010674,2.465175601067415,1.0,0.002,0.12845381591951316,0.004913743888536986,0.00019841480601032532,0.0018015851944423351,0.09920740300516266,0.09920740300516266,0.0,4.52660478544864e-13,0.9999953755367361,0.9999953755367361,0.0,0.09210803206658234,4.259521804004319e-07,0.0,0.0,0.0,1600122.584408963,266.6371995945693,0.0,1.0,1284424.1240624276,2598.467494730452,,,,,,,,,,,,,,,,,,,2.0,15315.581109404173,1543.0341415779599,0.3703281680444492,6.173730061729009,2.9409507523204965
4511.0,-30.48618558154268,5.007197306990752,35.02938250743735,24.349411320313834,5.001591547790132,-26.93740786861037,-40.42274064905939,1.452813834844636,-6.512794911601986,-6.512794911605518,40.05884216733973,41055.74299519005,25752.19693625495,25752.19693625495,66807.939931445,76734.84458145185,76726.4934245361,25752.19693625495,102478.69036079105,102478.69036079105,102478.69036079105,129790.64512401496,125288.21335006817,4502.431773946794,0.0,90809.55219214683,55130.4506058326,39643.44620701581,27311.95476322391,66955.40097023972,20729.110470196367,1543.0347993371247,0.0,0.8787666317014261,2.7274562875704937,0.001494314320929203,1.0,1.0,-6.512794911601986,334222.4913601226,1557071.8971193794,4.658788493804997,1557071.8971193794,4.658788493804997,0.7589757177728094,0.09210851514170443,3.945927205207259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945927205207259,1.2849659167254033,1.2852510349491917,3.070841921833248,6506.745541435001,15315.565310065798,6452.884490529003,0.00031965906041435426,23013.488964598644,2346.7227814389876,19288.103569221297,1966.8391927132404,0.838121659818376,0.838121659818376,35637.18442498719,35405.22815468563,1.008196032371755,0.8,4301.030618699584,4273.035954225843,1.008196032371755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.1341639902,4632.441516551485,6.1709487220587285,5.007197306990752,-3.7056380739760666,8.712835380966819,2.940957269715354,3.5,0.8402735056329583,0.6,0.000221876220452761,0.9999307552616422,0.00022189158527752734,199.3244608670967,0.0,0.0,0.0,0.15728249960983579,7.516558292590056e-05,0.00014671063752686044,0.0005789094959105396,0.09210851514968568,0.09210851514968568,0.09210851514968568,0.09210809185959094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.17879984045,595.7164450727844,0.0,0.09210851514968568,0.09210851514170443,0.09210851514170443,0.3703283796725693,0.3703283796725693,0.5,10.027564333848295,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27311.95476322391,20729.110470196367,0.7589757177728094,0.9977976229451563,0.61318045146856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544137186743715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40763978713363,260.40763978713363,-12.742360212866345,244.43811900561352,276.37716056865474,126660.28551118614,126657.9375643961,2.3479467900173634,0.0,nan,276.37716056865474,3.2271605686547673,269.98935225604333,-3.1606477439566447,263.60154394343914,-9.548456056560838,257.21373563083006,-15.936264369169919,250.8259273182211,-22.324072681778887,244.43811900561352,-28.711880994386462,1.0,1.0,26022.012520719443,26022.012520719443,275.6151886867605,2.4651886867605413,275.6151886867605,275.6151886867605,76726.82854434445,76726.4934245361,0.33511980835464783,0.0,8546.071908451686,8546.071908451686,0.8840991888744587,3965.6568412332954,275.6151886867605,2.4651886867605413,1.0,0.002,0.12845423997817162,0.0049137431015990034,0.00019841546326843302,0.0018015845370311183,0.0992077316342165,0.0992077316342165,0.0,2.9955118246993706e-13,0.9999953960980846,0.9999953960980846,0.0,0.09210809108313514,4.2405856928256193e-07,0.0,0.0,0.0,1600122.5908496955,266.637205088398,0.0,1.0,1284424.1053092051,2598.467570630787,,,,,,,,,,,,,,,,,,,2.0,15315.565310065798,1543.0347993371247,0.3703283796725693,6.173730061729009,2.940957269715354
4512.0,-30.486164570824478,5.007179044381368,35.0293853909797,24.349468247406207,5.001599100156311,-26.937388203727874,-40.42272266289217,1.4528227330345855,-6.512789912882795,-6.512789912870465,40.058848232843,41055.68426236405,25752.191519755717,25752.191519755717,66807.87578211977,76734.91149030125,76726.56046916755,25752.191519755717,102478.75198892326,102478.75198892326,102478.75198892326,129790.72509986813,125288.29602551766,4502.429074350474,0.0,90809.59012538179,55130.36289734505,39643.58580892971,27311.973110944862,66955.55891987457,20729.124116212235,1543.0355406552949,0.0,0.8787666356967955,2.7274567957062423,0.001494314320929203,1.0,1.0,-6.512789912882795,334222.5573136171,1557072.1589690174,4.658788357926248,1557072.1589690174,4.658788357926248,0.7589757075407104,0.0921085729397911,3.9459205781576716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459205781576716,1.2849658750875546,1.285250993302104,3.0708368639663726,6506.734824422018,15315.549516896504,6452.884504822352,0.00031966134909014405,23013.53722830891,2346.727702967773,19288.103611945073,1966.839197069853,0.8381199039762915,0.8381199039762915,35637.136543834655,35405.22815468563,1.0081943391410508,0.8,4301.024839951728,4273.035954225843,1.0081943391410508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.139700680841,4632.441516551485,6.170939236842297,5.007179044381368,-3.705635237834852,8.71281428221622,2.9409637728922435,3.5,0.8402753636834982,0.6,0.000221876220452761,0.9999285598718683,0.00022189207245084828,199.3244436088593,0.0,0.0,0.0,0.15728249960983579,7.51657364721116e-05,0.0001467104839806494,0.0005789079177707159,0.0921085729498288,0.0921085729498288,0.0921085729498288,0.09210815368984067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.2687539775,595.7164161255515,0.0,0.0921085729498288,0.0921085729397911,0.0921085729397911,0.3703285913967661,0.3703285913967661,0.5,10.027551756030244,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27311.973110944862,20729.124116212235,0.7589757075407104,0.997794311030522,0.6131781277712163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544135949028818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4076538739571,260.4076538739571,-12.74234612604289,244.43813802508663,276.3771697228274,126660.02837477344,126657.67319352036,2.355181253078667,0.0,nan,276.3771697228274,3.227169722827398,269.989363383279,-3.1606366167209785,263.6015570437309,-9.54844295626907,257.213750704184,-15.93624929581597,250.8259443646349,-22.324055635365085,244.43813802508663,-28.711861974913347,1.0,1.0,26022.012520719443,26022.012520719443,275.61520153057717,2.4652015305771897,275.61520153057717,275.61520153057717,76726.89064599389,76726.56046916755,0.3301768263336271,0.0,8546.071908451686,8546.071908451686,0.884099608352259,3965.65018104846,275.61520153057717,2.4652015305771897,1.0,0.002,0.12845466009058154,0.004913742241465981,0.0001984161142291119,0.0018015838860281318,0.09920805711455595,0.09920805711455595,0.0,2.572434452952077e-13,0.9999954389403627,0.9999954389403627,0.0,0.09210815282709682,4.20112694285825e-07,0.0,0.0,0.0,1600122.5967099818,266.6372100871172,0.0,1.0,1284424.0882460396,2598.4676396909235,,,,,,,,,,,,,,,,,,,2.0,15315.549516896504,1543.0355406552949,0.3703285913967661,6.173730061729009,2.9409637728922435
4513.0,-30.48614329715804,5.007160835267075,35.029388275572224,24.349524964951,5.001608729073998,-26.937368094534587,-40.42270457195116,1.4528335264453731,-6.512784464324284,-6.51278446434002,40.058854030386875,41055.63167277899,25752.185096181398,25752.185096181398,66807.81676896039,76734.97944286671,76726.6250381571,25752.185096181398,102478.8101343385,102478.8101343385,102478.8101343385,129790.80006230639,125288.37369647002,4502.4263658363625,0.0,90809.6316606519,55130.28389054365,39643.71974456472,27311.989927967883,66955.7096725326,20729.136682549804,1543.0361981055323,0.0,0.8787666431425694,2.7274573495696295,0.001494314320929203,1.0,1.0,-6.512784464324284,334222.62920233357,1557072.4092502228,4.658788104702491,1557072.4092502228,4.658788104702491,0.7589757003140537,0.09210863021183359,3.9459144667201755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9459144667201755,1.2849658245812856,1.2852509427846284,3.0708322285582788,6506.725002548502,15315.533731625175,6452.883881827754,0.00031966340478859585,23013.583397851096,2346.7324109508445,19288.101749772526,1966.8390071810993,0.8381181416351511,0.8381181416351511,35637.09238802119,35405.22815468563,1.0081927776507558,0.8,4301.01951081283,4273.035954225843,1.0081927776507558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.145222990385,4632.441516551485,6.170929531593906,5.007160835267075,-3.7056320575909067,8.712792892857982,2.9409702591833975,3.5,0.8402772169095422,0.6,0.000221876220452761,0.999926337012191,0.0002218925657221247,199.32442613463888,0.0,0.0,0.0,0.15728249960983579,7.516589091305933e-05,0.00014671032953970166,0.0005789064117479931,0.09210863021770103,0.09210863021770103,0.09210863021770103,0.09210821241970325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.3572015986,595.7163876549614,0.0,0.09210863021770103,0.09210863021183359,0.09210863021183359,0.3703288034831704,0.3703288034831704,0.5,10.02753922197783,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27311.989927967883,20729.136682549804,0.7589757003140537,0.9977911830925917,0.6131759617450719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544134689744583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40766820886614,260.40766820886614,-12.742331791133836,244.4381573485517,276.37717906918044,126659.81138336872,126657.41472467351,2.396658695245316,0.0,nan,276.37717906918044,3.2271790691804654,269.9893747250545,-3.1606252749454598,263.60157038092916,-9.548429619070816,257.2137660368037,-15.936233963196287,250.82596169267748,-22.324038307322496,244.4381573485517,-28.71184265144828,1.0,1.0,26022.012520719443,26022.012520719443,275.61521453450734,2.4652145345073677,275.61521453450734,275.61521453450734,76726.95864457497,76726.6250381571,0.333606417872943,0.0,8546.071908451686,8546.071908451686,0.8840999951928404,3965.6440390537764,275.61521453450734,2.4652145345073677,1.0,0.002,0.12845507865896347,0.004913741469303505,0.00019841676298828974,0.0018015832370743253,0.09920838149414486,0.09920838149414486,0.0,6.261484386538285e-14,0.9999954557081466,0.9999954557081466,0.0,0.09210821164333569,4.18568497896707e-07,0.0,0.0,0.0,1600122.6030976411,266.6372155356757,0.0,1.0,1284424.0696473434,2598.4677149658405,,,,,,,,,,,,,,,,,,,2.0,15315.533731625175,1543.0361981055323,0.3703288034831704,6.173730061729009,2.9409702591833975
4514.0,-30.486121765418925,5.007142672823255,35.029391171945285,24.349586537014716,5.001618354654797,-26.937347753413135,-40.422686481010146,1.4528443426191464,-6.512779385154374,-6.512779385186166,40.058860139393616,41055.56681382423,25752.17950000966,25752.17950000966,66807.7463138339,76735.0420195102,76726.69285155625,25752.17950000966,102478.87235156591,102478.87235156591,102478.87235156591,129790.88069979231,125288.45694958781,4502.423750204494,0.0,90809.66320675773,55130.188000953305,39643.86133978269,27312.008348226405,66955.8696880091,20729.150386901754,1543.0369407575895,0.0,0.8787666474077073,2.7274578658835815,0.001494314320929203,1.0,1.0,-6.512779385154374,334222.69621732004,1557072.6729787332,4.658787959649171,1557072.6729787332,4.658787959649171,0.7589756902021403,0.0921086881580842,3.945907090948319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945907090948319,1.2849657739685045,1.285250892160617,3.070826609460367,6506.7130963542995,15315.517952321932,6452.884754380525,0.0003196660036817733,23013.634409961098,2346.737612738407,19288.104357891152,1966.8392731351842,0.838116397188555,0.838116397188555,35637.03909723358,35405.22815468563,1.0081908931193049,0.8,4301.01307917933,4273.035954225843,1.0081908931193049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.150733120317,4632.441516551485,6.17092004264951,5.007142672823255,-3.7056291530715013,8.712771825894755,2.9409767311745547,3.5,0.8402790660498728,0.6,0.000221876220452761,0.999924087192232,0.00022189306497834776,199.32440844844024,0.0,0.0,0.0,0.15728249960983579,7.516604535429957e-05,0.00014671017509846143,0.0005789047202352885,0.09210868816827822,0.09210868816827822,0.09210868816827822,0.09210827463407052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.4465376035,595.7163589108181,0.0,0.09210868816827822,0.0921086881580842,0.0921086881580842,0.37032901562526527,0.37032901562526527,0.5,10.027526816034314,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,27312.008348226405,20729.150386901754,0.7589756902021403,0.9977877462444232,0.6131735276552869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544133414700686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4076827699109,260.4076827699109,-12.7423172300891,244.43817696528345,276.377188574538,126659.55104088101,126657.11657430667,2.4344665743521814,0.0,nan,276.377188574538,3.2271885745380473,269.98938625268704,-3.1606137473129365,263.60158393083634,-9.548416069163636,257.2137816089861,-15.936218391013881,250.8259792871346,-22.324020712865376,244.43817696528345,-28.71182303471653,1.0,1.0,26022.012520719443,26022.012520719443,275.6152275486985,2.465227548698522,275.6152275486985,275.6152275486985,76727.02598756179,76726.69285155625,0.33313600554538425,0.0,8546.071908451686,8546.071908451686,0.8841004620628885,3965.6366264030607,275.6152275486985,2.465227548698522,1.0,0.002,0.12845549300225156,0.004913740648929483,0.00019841740507059262,0.0018015825952471484,0.0992087025352963,0.0992087025352963,0.0,3.1774105915816087e-13,0.9999955015818354,0.9999955015818354,0.0,0.09210827381468828,4.143433959308865e-07,0.0,0.0,0.0,1600122.6090522439,266.6372206148456,0.0,1.0,1284424.0523095587,2598.467785137455,,,,,,,,,,,,,,,,,,,2.0,15315.517952321932,1543.0369407575895,0.37032901562526527,6.173730061729009,2.9409767311745547
4515.0,-30.486099889939975,5.007124554583598,35.029394078559605,24.349643394257896,5.001625881095194,-26.9373273128375,-40.422668390069134,1.4528533039642804,-6.512774444625165,-6.512774444644263,40.05886622769658,41055.51130969768,25752.174195761603,25752.174195761603,66807.68550545929,76735.10926684931,76726.7598875368,25752.174195761603,102478.9340832984,102478.9340832984,102478.9340832984,129790.96082902903,125288.53963804328,4502.421190985753,0.0,90809.7012145734,55130.10325730882,39643.99773029398,27312.026745730636,66956.02447602461,20729.164067562262,1543.0376854151891,0.0,0.8787666510017704,2.727458368104338,0.001494314320929203,1.0,1.0,-6.512774444625165,334222.76140307984,1557072.9358130845,4.658787837418473,1557072.9358130845,4.658787837418473,0.7589756798551248,0.09210874625678005,3.945900488945214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945900488945214,1.284965732035139,1.285250850217947,3.0708215717906073,6506.702422136583,15315.502178897867,6452.884747437274,0.0003196682817777983,23013.682546983822,2346.7425213486586,19288.104337137313,1966.8392710188814,0.8381146432240683,0.8381146432240683,35636.991396996,35405.22815468563,1.0081892062880509,0.8,4301.007322265992,4273.035954225843,1.0081892062880509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.156229393793,4632.441516551485,6.17091064417266,5.007124554583598,-3.7056263514065635,8.71275090599016,2.9409831868961143,3.5,0.8402809105417469,0.6,0.000221876220452761,0.9999218014609991,0.0002218935722059212,199.3243904798965,0.0,0.0,0.0,0.15728249960983579,7.516619979583366e-05,0.00014671002065692732,0.000578903142243332,0.09210874626799744,0.09210874626799744,0.09210874626799744,0.09210833642189484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.53523966897,595.7163303717515,0.0,0.09210874626799744,0.09210874625678005,0.09210874625678005,0.37032922816164393,0.37032922816164393,0.5,10.027514520840269,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,27312.026745730636,20729.164067562262,0.7589756798551248,0.9977845313886812,0.6131712811652773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544132124189346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4076973563943,260.4076973563943,-12.742302643605683,244.43819686225072,276.3771978505378,126659.29003933395,126656.8513195759,2.4387197580771014,0.0,nan,276.3771978505378,3.2271978505378343,269.9893976528799,-3.1606023471200615,263.60159745522276,-9.548402544777218,257.2137972575664,-15.93620274243358,250.82599705990842,-22.32400294009156,244.43819686225072,-28.711803137749257,1.0,1.0,26022.012520719443,26022.012520719443,275.6152403333097,2.465240333309737,275.6152403333097,275.6152403333097,76727.0883997872,76726.7598875368,0.3285122504021274,0.0,8546.071908451686,8546.071908451686,0.8841008799549709,3965.62999138994,275.6152403333097,2.465240333309737,1.0,0.002,0.12845590366425014,0.00491373981825657,0.00019841804141010463,0.0018015819589532658,0.09920902070505232,0.09920902070505232,0.0,3.633703581085168e-13,0.9999955415512042,0.9999955415512042,0.0,0.09210833559465122,4.1066212883292073e-07,0.0,0.0,0.0,1600122.61484431,266.6372255553748,0.0,1.0,1284424.035445024,2598.467853393672,,,,,,,,,,,,,,,,,,,2.0,15315.502178897867,1543.0376854151891,0.37032922816164393,6.173730061729009,2.9409831868961143
4516.0,-30.48607776735769,5.007106488955255,35.02939698549146,24.349704931397014,5.001635484188751,-26.93730644219995,-40.422646422497905,1.452864159024161,-6.512769052606529,-6.512769052593733,40.05887205023888,41055.43329185945,25752.16787827377,25752.16787827377,66807.60117013322,76735.17207339282,76726.82447901151,25752.16787827377,102478.99235728529,102478.99235728529,102478.99235728529,129791.03600144885,125288.61738211838,4502.41861933048,0.0,90809.73280406326,55129.99402250284,39644.15420173379,27312.043644163572,66956.19784589736,20729.17669099113,1543.0383477797152,0.0,0.8787666580467649,2.727458916220539,0.001494314320929203,1.0,1.0,-6.512769052606529,334222.8325458409,1557073.187174455,4.658787597824849,1557073.187174455,4.658787597824849,0.7589756724565295,0.09210880382065985,3.9458931291135673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458931291135673,1.2849656812404031,1.2852507994119402,3.0708159655318714,6506.690543147054,15315.486413077782,6452.8856069141775,0.00031967087397162487,23013.733477486094,2346.747714814549,19288.10690617129,1966.8395329874415,0.8381129000664097,0.8381129000664098,35636.93822134056,35405.22815468563,1.0081873258293703,0.8,4301.000904527725,4273.035954225843,1.0081873258293703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.161711243642,4632.441516551485,6.17090102424988,5.007106488955255,-3.7056232045854256,8.71272969354068,2.9409896256818566,3.5,0.8402827501948161,0.6,0.000221876220452761,0.9999194899160934,0.00022189408516417596,199.32437230838514,0.0,0.0,0.0,0.15728249960983579,7.516638733237714e-05,0.00014670983312038385,0.0005789013224831207,0.09210880382808147,0.09210880382808147,0.09210880382808147,0.09210839520906176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.62247963384,595.716302294996,0.0,0.09210880382808147,0.09210880382065985,0.09210880382065985,0.37032944102392334,0.37032944102392334,0.5,10.027502262403923,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27312.043644163572,20729.17669099113,0.7589756724565295,0.9977806882627035,0.6131685282720255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544130813076088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4077121749423,260.4077121749423,-12.742287825057701,244.4382170500624,276.37720729982163,126659.02851534626,126656.55099665212,2.477518694165415,0.0,nan,276.37720729982163,3.227207299821657,269.9894092498702,-3.1605907501297565,263.60161119991824,-9.548388800081739,257.21381314996677,-15.93618685003321,250.8260151000145,-22.323984899985476,244.4382170500624,-28.71178294993757,1.0,1.0,26022.012520719443,26022.012520719443,275.61525328339104,2.465253283391064,275.61525328339104,275.61525328339104,76727.15606630979,76726.82447901151,0.331587298278464,0.0,8546.071908451686,8546.071908451686,0.8841013458157833,3965.622594759135,275.61525328339104,2.465253283391064,1.0,0.002,0.12845631301663243,0.004913739074680992,0.00019841867591087063,0.0018015813242775907,0.09920933795543531,0.09920933795543531,0.0,1.884612257918583e-13,0.9999955557727676,0.9999955557727676,0.0,0.09210839446820555,4.0935245428793324e-07,0.0,0.0,0.0,1600122.6211656816,266.63723094739345,0.0,1.0,1284424.0170393288,2598.467927887478,,,,,,,,,,,,,,,,,,,2.0,15315.486413077782,1543.0383477797152,0.37032944102392334,6.173730061729009,2.9409896256818566
4517.0,-30.4860552364232,5.007088466945153,35.02939990217262,24.349761718791,5.0016429871071075,-26.937285414071305,-40.422628226783104,1.4528731647292188,-6.5127641494228214,-6.512764149455711,40.05887814530864,41055.38021823103,25752.16264840608,25752.16264840608,66807.54286663712,76735.23958189483,76726.89141460933,25752.16264840608,102479.05406301541,102479.05406301541,102479.05406301541,129791.1161484061,125288.700017871,4502.416130535106,0.0,90809.77086575376,55129.91150198682,39644.28818196327,27312.062085390688,66956.35026735396,20729.190401385873,1543.0390953443882,0.0,0.8787666614132555,2.7274594146451774,0.001494314320929203,1.0,1.0,-6.5127641494228214,334222.8972388855,1557073.4503000379,4.658787483333678,1557073.4503000379,4.658787483333678,0.758975661983208,0.09210886205154974,3.945886544463387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945886544463387,1.2849656390994677,1.2852507572616543,3.070810941862034,6506.679898593493,15315.470652937182,6452.885585054435,0.00031967314472262774,23013.781527290022,2346.7526145309585,19288.10684083106,1966.839526324592,0.8381111473557263,0.8381111473557263,35636.89064644623,35405.22815468563,1.0081856434318397,0.8,4300.995162741989,4273.035954225843,1.0081856434318397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.167180891856,4632.441516551485,6.1708916830172456,5.007088466945153,-3.7056204246533673,8.71270889159852,2.940996050141613,3.5,0.8402845857547465,0.6,0.000221876220452761,0.9999171357091857,0.00022189460759205462,199.32435380145623,0.0,0.0,0.0,0.15728249960983579,7.516654266901478e-05,0.00014670967778374622,0.0005788997435094434,0.09210886206256744,0.09210886206256744,0.09210886206256744,0.09210845701840044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.71052057715,595.7162739711908,0.0,0.09210886206256744,0.09210886205154974,0.09210886205154974,0.3703296539164866,0.3703296539164866,0.5,10.027490111154862,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,27312.062085390688,20729.190401385873,0.758975661983208,0.9977775461158999,0.6131663397765647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544129487152866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4077270295592,260.4077270295592,-12.742272970440752,244.4382375272765,276.37721653184116,126658.76653642234,126656.28298737555,2.4835490467534385,0.0,nan,276.37721653184116,3.2272165318411794,269.98942073092843,-3.1605792690715475,263.6016249300151,-9.5483750699849,257.2138291291043,-15.936170870895694,250.82603332818985,-22.323966671810126,244.4382375272765,-28.71176247272348,1.0,1.0,26022.012520719443,26022.012520719443,275.6152660188523,2.4652660188523328,275.6152660188523,275.6152660188523,76727.21864700464,76726.89141460933,0.3272323953133309,0.0,8546.071908451686,8546.071908451686,0.8841017626092358,3965.615977185704,275.6152660188523,2.4652660188523328,1.0,0.002,0.1284567188667141,0.004913738257685629,0.0001984193048025023,0.001801580695506403,0.09920965240125115,0.09920965240125115,0.0,3.08905245133273e-13,0.9999955937986071,0.9999955937986071,0.0,0.09210845620135347,4.0585019626621326e-07,0.0,0.0,0.0,1600122.6269139661,266.63723585057716,0.0,1.0,1284424.0003022682,2598.4679956277646,,,,,,,,,,,,,,,,,,,2.0,15315.470652937182,1543.0390953443882,0.3703296539164866,6.173730061729009,2.940996050141613
4518.0,-30.48603247054287,5.007070496948463,35.02940281889649,24.349818366486602,5.001652583011438,-26.937263965188833,-40.42260618936268,1.4528840776426295,-6.512758794382535,-6.512758794309091,40.058883980050474,41055.317876247565,25752.156402733763,25752.156402733763,66807.47427898133,76735.30812268931,76726.95600338404,25752.156402733763,102479.1124061178,102479.1124061178,102479.1124061178,129791.19143489051,125288.77780669948,4502.413628191025,0.0,90809.81254883244,55129.822302332206,39644.43360722248,27312.079028772714,66956.5126359952,20729.203055944425,1543.0397605693686,0.0,0.8787666682119625,2.7274599590025534,0.001494314320929203,1.0,1.0,-6.512758794382535,334222.9678937713,1557073.7021878997,4.658787252116069,1557073.7021878997,4.658787252116069,0.7589756544753197,0.09210891975289348,3.945880479111421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945880479111421,1.2849655880340216,1.2852507061848772,3.070806343653576,6506.67015554154,15315.454901714658,6452.88492187583,0.00031967518087371537,23013.827466279985,2346.757299004246,19288.104858545827,1966.839324187753,0.8381093882278768,0.8381093882278768,35636.84682353028,35405.22815468563,1.0081840937165336,0.8,4300.989873780295,4273.035954225843,1.0081840937165336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.17263610341,4632.441516551485,6.170882119743591,5.007070496948463,-3.705617299340927,8.71268779628939,2.9410024576501574,3.5,0.8402864164714735,0.6,0.000221876220452761,0.9999147569593965,0.0002218951354688035,199.3243351015461,0.0,0.0,0.0,0.15728249960983579,7.516673080265349e-05,0.0001467094896501075,0.0005788981113107582,0.09210891976186483,0.09210891976186483,0.09210891976186483,0.09210851582359658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.7971411377,595.7162460964012,0.0,0.09210891976186483,0.09210891975289348,0.09210891975289348,0.3703298671220728,0.3703298671220728,0.5,10.027477993456747,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,27312.079028772714,20729.203055944425,0.7589756544753197,0.9977741021575586,0.6131639217747522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544128136755181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4077421253171,260.4077421253171,-12.742257874682878,244.4382583008856,276.3772259497472,126658.54500091235,126656.0211354161,2.523865496254065,0.0,nan,276.3772259497472,3.227225949747208,269.98943241997546,-3.1605675800245194,263.6016388902034,-9.548361109796588,257.2138453604326,-15.936154639567405,250.82605183065834,-22.323948169341634,244.4382583008856,-28.711741699114384,1.0,1.0,26022.012520719443,26022.012520719443,275.6152789317138,2.46527893171384,275.6152789317138,275.6152789317138,76727.28736048265,76726.95600338404,0.3313570986065315,0.0,8546.071908451686,8546.071908451686,0.8841021465321913,3965.609881506978,275.6152789317138,2.46527893171384,1.0,0.002,0.12845712351399374,0.004913737527784985,0.00019841993202052881,0.0018015800683278554,0.09920996601026441,0.09920996601026441,0.0,3.4838408199955317e-13,0.9999956068632506,0.9999956068632506,0.0,0.09210851510581317,4.046470803122238e-07,0.0,0.0,0.0,1600122.6331919858,266.63724120561744,0.0,1.0,1284423.9820227968,2598.4680696106984,,,,,,,,,,,,,,,,,,,2.0,15315.454901714658,1543.0397605693686,0.3703298671220728,6.173730061729009,2.9410024576501574
4519.0,-30.48600448691782,5.007052573330743,35.02940574712954,24.349884583521657,5.001662618587782,-26.937237776373482,-40.42258345345033,1.4528959080108235,-6.5127537450069894,-6.512753745012431,40.058890145486465,41055.24952277027,25752.15084148659,25752.15084148659,66807.40036425686,76735.3684531675,76727.02430102778,25752.15084148659,102479.17514251437,102479.17514251437,102479.17514251437,129791.27276200945,125288.86154462423,4502.411217385218,0.0,90809.83593838966,55129.71700786304,39644.576589474025,27312.097619495078,66956.67420896911,20729.216883910693,1543.0405116462111,0.0,0.878766672101754,2.7274604722881977,0.001494314320929203,1.0,1.0,-6.5127537450069894,334223.0345157004,1557073.9683515504,4.658787119827929,1557073.9683515504,4.658787119827929,0.7589756441524433,0.09210897812206822,3.9458721181069443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458721181069443,1.2849655326754794,1.2852506508140518,3.070799969156435,6506.656648747017,15315.439155949913,6452.8869565967125,0.0003196781977296892,23013.88215844061,2346.762876052537,19288.11094046271,1966.839944370678,0.8381076607446071,0.8381076607446071,35636.78641421975,35405.22815468563,1.008181957455244,0.8,4300.982583016492,4273.035954225843,1.008181957455244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.178079096381,4632.441516551485,6.170872738568279,5.007052573330743,-3.7056144018010397,8.712666975131782,2.9410088508127314,3.5,0.8402882430893518,0.6,0.000221876220452761,0.9999118330288869,0.00022189578433196833,199.32431211578154,0.0,0.0,0.0,0.15728249960983579,7.516692489977839e-05,0.0001467092955529826,0.0005788961187896251,0.09210897813163221,0.09210897813163221,0.09210897813163221,0.09210857839933904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.8847563183,595.7162179144575,0.0,0.09210897813163221,0.09210897812206822,0.09210897812206822,0.3703300803464561,0.3703300803464561,0.5,10.027466001117244,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27312.097619495078,20729.216883910693,0.7589756441524433,0.9977705905128087,0.6131614212892127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544126772276211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40775793268233,260.40775793268233,-12.742242067317648,244.4382802222417,276.3772356431223,126658.27205394303,126655.62921446726,2.642839475760163,0.0,nan,276.3772356431223,3.227235643122299,269.9894445589463,-3.1605554410537025,263.6016534747702,-9.54834652522976,257.2138623905952,-15.936137609404796,250.82607130641856,-22.323928693581422,244.4382802222417,-28.711719777758276,1.0,1.0,26022.012520719443,26022.012520719443,275.61529197271057,2.465291972710588,275.61529197271057,275.61529197271057,76727.35714626456,76727.02430102778,0.3328452367859427,0.0,8546.071908451686,8546.071908451686,0.8841026757645686,3965.601478697479,275.61529197271057,2.465291972710588,1.0,0.002,0.128457524018572,0.004913736758901272,0.0001984205527149314,0.0018015794473806755,0.0992102763574657,0.0992102763574657,0.0,9.560668229324776e-14,0.9999956518355901,0.9999956518355901,0.0,0.09210857761708773,4.0050498049913145e-07,0.0,0.0,0.0,1600122.6391116562,266.637246254993,0.0,1.0,1284423.964786717,2598.4681393707065,,,,,,,,,,,,,,,,,,,2.0,15315.439155949913,1543.0405116462111,0.3703300803464561,6.173730061729009,2.9410088508127314
