time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4520.0,-30.485981032217897,5.007034689463658,35.02940868608157,24.34993634177374,5.001668130252664,-26.93721611597085,-40.42256515296174,1.4529032139795328,-6.5127490615971055,-6.512749061680742,40.05889631126979,41055.208709376806,25752.146072683456,25752.146072683456,66807.35478206025,76735.44050640096,76727.09144253799,25752.146072683456,102479.23751522144,102479.23751522144,102479.23751522144,129791.3539637341,125288.94509435254,4502.408869381556,0.0,90809.8804647668,55129.648667639274,39644.70199680836,27312.11644851266,66956.81844532103,20729.230863699642,1543.0412825400622,0.0,0.8787666740110636,2.7274609483723253,0.001494314320929203,1.0,1.0,-6.5127490615971055,334223.09630905825,1557074.2345312685,4.658787054894112,1557074.2345312685,4.658787054894112,0.7589756327664052,0.09210903678151545,3.9458663958494027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458663958494027,1.28496549848823,1.2852506166192166,3.070795597618566,6506.647385982843,15315.423515472849,6452.886003089542,0.00031968011224564575,23013.926817260803,2346.7674299848372,19288.108090365968,1966.8396537416925,0.8381059105436794,0.8381059105436794,35636.745070173456,35405.22815468563,1.0081804954015745,0.8,4300.9775932281045,4273.035954225843,1.0081804954015745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.183508497505,4632.441516551485,6.170863567405198,5.007034689463658,-3.705611779984206,8.712646469447863,2.9410152280162993,3.5,0.8402900651475141,0.6,0.000221876220452761,0.9999093823201748,0.0002218963281831827,199.32429285008266,0.0,0.0,0.0,0.15728249960983579,7.51670811319036e-05,0.0001467091393208574,0.0005788946628101594,0.0921090367933969,0.0921090367933969,0.0921090367933969,0.09210864069412186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.97184536525,595.7161899035808,0.0,0.0921090367933969,0.09210903678151545,0.09210903678151545,0.3703302939580611,0.3703302939580611,0.5,10.027454118278516,8.361666914424859e-11,8.361666914424859e-11,8.361666914424859e-11,8.361666914424859e-11,8.361666914424859e-11,8.361666914424859e-11,27312.11644851266,20729.230863699642,0.7589756327664052,0.9977677603755497,0.6131594908874551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441250950707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4077734992874,260.4077734992874,-12.742226500712604,244.43830225926936,276.37724473930444,126658.0042117513,126655.401625124,2.6025866272955627,0.0,nan,276.37724473930444,3.227244739304467,269.9894562432976,-3.1605437567023955,263.6016677472909,-9.548332252709088,257.21387925128477,-15.936120748715211,250.82609075527722,-22.323909244722756,244.43830225926936,-28.711697740730614,1.0,1.0,26022.012520719443,26022.012520719443,275.61530451245994,2.4653045124599657,275.61530451245994,275.61530451245994,76727.41481121289,76727.09144253799,0.3233686749008484,0.0,8546.071908451686,8546.071908451686,0.884103037970226,3965.5957278286496,275.61530451245994,2.4653045124599657,1.0,0.002,0.12845792092284733,0.0049137359400665,0.0001984211676989275,0.0018015788326924455,0.09921058384946375,0.09921058384946375,0.0,3.9137269813860343e-13,0.9999956909284643,0.9999956909284643,0.0,0.09210863987708688,3.969044285761499e-07,0.0,0.0,0.0,1600122.6446022848,266.6372509384029,0.0,1.0,1284423.9487998555,2598.4682040747025,,,,,,,,,,,,,,,,,,,2.0,15315.423515472849,1543.0412825400622,0.3703302939580611,6.173730061729009,2.9410152280162993
4521.0,-30.485957450816258,5.0070168655989375,35.029411615822156,24.349997599516087,5.001679865274149,-26.937193719205723,-40.42254301076753,1.4529161336629934,-6.512743284110684,-6.512743284153728,40.058901923653245,41055.14152681621,25752.13886368117,25752.13886368117,66807.28039049738,76735.50486419431,76727.15403571526,25752.13886368117,102479.29289939643,102479.29289939643,102479.29289939643,129791.42495450373,125289.01851760042,4502.406436903318,0.0,90809.91591489993,55129.55257751956,39644.84815264486,27312.132055107297,66956.98020775216,20729.24257769728,1543.0418737022692,0.0,0.8787666839388139,2.7274615356730245,0.001494314320929203,1.0,1.0,-6.512743284110684,334223.17253777664,1557074.4768197236,4.658786717260696,1557074.4768197236,4.658786717260696,0.7589756279689988,0.09210909414559554,3.9458596086089326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458596086089326,1.284965438032399,1.2852505561499712,3.0707904600539475,6506.636500099907,15315.407785199106,6452.886168315053,0.00031968244674178664,23013.975387460356,2346.7723827668324,19288.108584236077,1966.8397041024282,0.8381041632096993,0.8381041632096993,35636.69603147307,35405.22815468563,1.0081787612416275,0.8,4300.971674776485,4273.035954225843,1.0081787612416275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.188922670258,4632.441516551485,6.17085383405154,5.0070168655989375,-3.705608325642749,8.712625191241687,2.941021587338613,3.5,0.8402918820967465,0.6,0.000221876220452761,0.999906918379327,0.0002218968749735058,199.32427348031464,0.0,0.0,0.0,0.15728249960983579,7.51672701612489e-05,0.0001467089502915121,0.0005788929211766933,0.0921090941533793,0.0921090941533793,0.0921090941533793,0.09210869685655049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.0564294595,595.7161626799513,0.0,0.0921090941533793,0.09210909414559554,0.09210909414559554,0.37033050789449934,0.37033050789449934,0.5,10.027442200029988,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,27312.132055107297,20729.24257769728,0.7589756279689988,0.9977642388173676,0.6131570061766752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454412368930774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4077894461843,260.4077894461843,-12.742210553815653,244.43832446939814,276.37725442296943,126657.77586148259,126655.10969367581,2.6661678068071684,0.0,nan,276.37725442296943,3.2272544229694518,269.9894684322548,-3.1605315677451813,263.60168244154056,-9.548317558459416,257.2138964508292,-15.936103549170753,250.8261104601138,-22.32388953988618,244.43832446939814,-28.711675530601838,1.0,1.0,26022.012520719443,26022.012520719443,275.6153176141913,2.465317614191349,275.6153176141913,275.6153176141913,76727.48895224802,76727.15403571526,0.3349165327672381,0.0,8546.071908451686,8546.071908451686,0.8841034675867323,3965.588906651977,275.6153176141913,2.465317614191349,1.0,0.002,0.12845831881750006,0.004913735315265416,0.0001984217846589051,0.0018015782156829752,0.09921089232945254,0.09921089232945254,0.0,3.4188017000724713e-13,0.9999956801833012,0.9999956801833012,0.0,0.09210869625119254,3.978944030009833e-07,0.0,0.0,0.0,1600122.6513755624,266.6372567158893,0.0,1.0,1284423.929078355,2598.468283893996,,,,,,,,,,,,,,,,,,,2.0,15315.407785199106,1543.0418737022692,0.37033050789449934,6.173730061729009,2.941021587338613
4522.0,-30.48593348934712,5.0069990778765945,35.02941456631895,24.350054247211688,5.001687452266434,-26.937171395185345,-40.42252079872412,1.4529253580706079,-6.512738798267492,-6.5127387982963905,40.058908381699126,41055.07875746286,25752.13453891615,25752.13453891615,66807.21329637902,76735.57298786133,76727.22465607827,25752.13453891615,102479.35919499441,102479.35919499441,102479.35919499441,129791.51148521017,125289.10729570485,4502.404189505317,0.0,90809.9543166525,55129.4600861191,39644.99358948155,27312.15229021576,66957.14587969732,20729.257562643852,1543.042716406523,0.0,0.8787666836697707,2.7274619916739504,0.001494314320929203,1.0,1.0,-6.512738798267492,334223.2317244352,1557074.7556158523,4.658786726410598,1557074.7556158523,4.658786726410598,0.7589756143117967,0.09210915337537316,3.945853096496389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945853096496389,1.284965394868092,1.2852505129760865,3.070785495279,6506.62598033755,15315.392058245445,6452.886072914277,0.00031968468594070776,23014.023101185565,2346.7772482127502,19288.108299076775,1966.8396750242719,0.8381024132231426,0.8381024132231426,35636.64898059208,35405.22815468563,1.008177097377677,0.8,4300.965996233608,4273.035954225843,1.008177097377677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.194326872366,4632.441516551485,6.1708448066007735,5.0069990778765945,-3.7056058457395418,8.712604923616137,2.941027934955195,3.5,0.8402936957014843,0.6,0.000221876220452761,0.9999044147332152,0.00022189743057786165,199.324253798363,0.0,0.0,0.0,0.15728249960983579,7.516745978734392e-05,0.00014670876066541708,0.0005788912175547836,0.09210915339047154,0.09210915339047154,0.09210915339047154,0.09210876253138761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.14417296665,595.7161344706236,0.0,0.09210915339047154,0.09210915337537316,0.09210915337537316,0.3703307215757912,0.3703307215757912,0.5,10.027430474570886,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,27312.15229021576,20729.257562643852,0.7589756143117967,0.9977607680054391,0.6131545515877723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544122275951157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4078053616881,260.4078053616881,-12.7421946383119,244.43834684909305,276.3772638742821,126657.5057667056,126654.84484767291,2.6609190326733274,0.0,nan,276.3772638742821,3.22726387428213,269.9894804692445,-3.1605195307554936,263.601697064206,-9.54830293579397,257.21391365917054,-15.936086340829434,250.82613025413204,-22.32386974586794,244.43834684909305,-28.711653150906926,1.0,1.0,26022.012520719443,26022.012520719443,275.6153303635367,2.4653303635367365,275.6153303635367,275.6153303635367,76727.5520039519,76727.22465607827,0.3273478736373363,0.0,8546.071908451686,8546.071908451686,0.8841038797881742,3965.582361978871,275.6153303635367,2.4653303635367365,1.0,0.002,0.1284587104876454,0.004913734482433003,0.0001984223914775092,0.0018015776091286984,0.0992111957387546,0.0992111957387546,0.0,6.062073586166061e-13,0.9999957477611428,0.9999957477611428,0.0,0.09210876170525208,3.9167012109113225e-07,0.0,0.0,0.0,1600122.6566345703,266.6372612017325,0.0,1.0,1284423.9137658947,2598.468345868495,,,,,,,,,,,,,,,,,,,2.0,15315.392058245445,1543.042716406523,0.3703307215757912,6.173730061729009,2.941027934955195
4523.0,-30.485909245518048,5.006981341246917,35.02941751713964,24.35011564465242,5.001697147975587,-26.937148606170805,-40.422502358537145,1.4529365086138524,-6.5127335099916195,-6.512733509996412,40.05891429233108,41055.02439329515,25752.12839963273,25752.12839963273,66807.15279292788,76735.63670129227,76727.2899013847,25752.12839963273,102479.41830101743,102479.41830101743,102479.41830101743,129791.58779022856,125289.18588958966,4502.401900638904,0.0,90809.98636150088,55129.37405344639,39645.12478672721,27312.16948921113,66957.29427593834,20729.270400814887,1543.043394875607,0.0,0.8787666898191184,2.727462529244891,0.001494314320929203,1.0,1.0,-6.5127335099916195,334223.30149847874,1557075.0107809484,4.65878651727709,1557075.0107809484,4.65878651727709,0.75897560642348,0.09210921156269478,3.94584583560431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94584583560431,1.2849653426907102,1.2852504607871271,3.07077996931943,6506.614271492318,15315.37633969185,6452.886833031797,0.0003196872351716254,23014.07357127353,2346.782394729447,19288.11057111891,1966.8399067080918,0.8381006739804022,0.8381006739804022,35636.596519660845,35405.22815468563,1.0081752421983476,0.8,4300.9596647549815,4273.035954225843,1.0081752421983476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.199715061008,4632.441516551485,6.17083536804954,5.006981341246917,-3.705602756638431,8.712584097885347,2.9410342637682865,3.5,0.8402955039337962,0.6,0.000221876220452761,0.9999018815912334,0.00022189799273071624,199.3242338844848,0.0,0.0,0.0,0.15728249960983579,7.516761721311662e-05,0.00014670860323964439,0.0005788895311404758,0.09210921157137919,0.09210921157137919,0.09210921157137919,0.09210882183000078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.22910841496,595.7161071473821,0.0,0.09210921157137919,0.09210921156269478,0.09210921156269478,0.3703309359165698,0.3703309359165698,0.5,10.02741878258832,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27312.16948921113,20729.270400814887,0.75897560642348,0.9977576530737381,0.6131523807414155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544120839815424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4078214688761,260.4078214688761,-12.742178531123898,244.43836943546538,276.3772735022856,126657.23680399582,126654.54383713126,2.6929668645632465,0.0,nan,276.3772735022856,3.227273502285641,269.98949268892204,-3.160507311077936,263.60171187555784,-9.548288124442138,257.21393106219494,-15.936068937805032,250.82615024883071,-22.323849751169263,244.43836943546538,-28.7116305645346,1.0,1.0,26022.012520719443,26022.012520719443,275.6153432863742,2.465343286374207,275.6153432863742,275.6153432863742,76727.62065257979,76727.2899013847,0.3307511950843036,0.0,8546.071908451686,8546.071908451686,0.8841043393854792,3965.5750647823315,275.6153432863742,2.465343286374207,1.0,0.002,0.1284591008969087,0.0049137337993884036,0.00019842299667577185,0.0018015770036133702,0.09921149833788592,0.09921149833788592,0.0,2.8914197425233823e-13,0.9999957614534285,0.9999957614534285,0.0,0.0921088211535119,3.904091828726303e-07,0.0,0.0,0.0,1600122.662834317,266.63726649000836,0.0,1.0,1284423.8957143223,2598.4684189290633,,,,,,,,,,,,,,,,,,,2.0,15315.37633969185,1543.043394875607,0.3703309359165698,6.173730061729009,2.9410342637682865
4524.0,-30.485884709462518,5.006963646791515,35.029420477807804,24.35017229234802,5.0017047433664015,-26.937125764180763,-40.42248011156914,1.4529457980556675,-6.51272870950794,-6.512728709522787,40.05892047801282,41054.96384001758,25752.123343001742,25752.123343001742,66807.08718301932,76735.70505449183,76727.35752072177,25752.123343001742,102479.48086372351,102479.48086372351,102479.48086372351,129791.66912101499,125289.2694267956,4502.399694219387,0.0,90810.02485236779,55129.283637778564,39645.26801621025,27312.188257291476,66957.45627350172,20729.28434466284,1543.0441598479676,0.0,0.8787666922860846,2.7274630172302254,0.001494314320929203,1.0,1.0,-6.51272870950794,334223.3648365569,1557075.2778184644,4.6587864333779025,1557075.2778184644,4.6587864333779025,0.758975595414944,0.09210927041551614,3.945839347085231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945839347085231,1.2849652992220915,1.2852504173088635,3.070775023632166,6506.603792174471,15315.36062759358,6452.8867157625855,0.00031968946426779197,23014.121170302747,2346.7872484796285,19288.110220593386,1966.8398709644362,0.8380989253451321,0.8380989253451321,35636.54963921309,35405.22815468563,1.0081735843625967,0.8,4300.95400678159,4273.035954225843,1.0081735843625967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.205091127204,4632.441516551485,6.170826206877352,5.006963646791515,-3.7056000339047688,8.712563680696285,2.9410405783481277,3.5,0.840297308099465,0.6,0.000221876220452761,0.9998993179227029,0.00022189856166089826,199.32421373057593,0.0,0.0,0.0,0.15728249960983579,7.516780713817693e-05,0.00014670841331458406,0.0005788878298051286,0.09210927042792966,0.09210927042792966,0.09210927042792966,0.09210888423174465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.31486099015,595.716079571963,0.0,0.09210927042792966,0.09210927041551614,0.09210927041551614,0.37033115027990227,0.37033115027990227,0.5,10.027407196973542,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27312.188257291476,20729.28434466284,0.758975595414944,0.9977542592139673,0.6131499929196832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544119386756675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407837568524,260.407837568524,-12.742162431476004,244.43839222231944,276.3772829147268,126656.96744036755,126654.27573392077,2.691706446770108,0.0,nan,276.3772829147268,3.2272829147268,269.9895047762467,-3.160495223753287,263.6017266377645,-9.548273362235477,257.2139484992841,-15.936051500715905,250.82617036080222,-22.323829639197754,244.43839222231944,-28.71160777768054,1.0,1.0,26022.012520719443,26022.012520719443,275.6153559991773,2.4653559991773477,275.6153559991773,275.6153559991773,76727.68416053505,76727.35752072177,0.3266398132836912,0.0,8546.071908451686,8546.071908451686,0.884104750093288,3965.5685438206574,275.6153559991773,2.4653559991773477,1.0,0.002,0.12845948783075925,0.004913733043463999,0.0001984235963068516,0.0018015764041304247,0.09921179815342579,0.09921179815342579,0.0,4.372760833981637e-13,0.9999957991865238,0.9999957991865238,0.0,0.0921088834816517,3.8693386444307417e-07,0.0,0.0,0.0,1600122.6684621973,266.63727129049204,0.0,1.0,1284423.8793278285,2598.468485250514,,,,,,,,,,,,,,,,,,,2.0,15315.36062759358,1543.0441598479676,0.37033115027990227,6.173730061729009,2.9410405783481277
4525.0,-30.485859901936735,5.006946003054558,35.02942343862349,24.35023361993956,5.001714451344089,-26.937102466606632,-40.42245779475195,1.4529570159956908,-6.512723450017916,-6.51272345000924,40.05892640375167,41054.896300648,25752.117252758773,25752.117252758773,66807.01355340677,76735.76900125481,76727.42281656618,25752.117252758773,102479.54006932495,102479.54006932495,102479.54006932495,129791.74560003975,125289.348126075,4502.397473964749,0.0,90810.05699579473,55129.18429511555,39645.41411186576,27312.205530714804,66957.61964258057,20729.297235241083,1543.0448424954593,0.0,0.8787666982225196,2.7274635518752,0.001494314320929203,1.0,1.0,-6.512723450017916,334223.43423082493,1557075.533634319,4.658786231485357,1557075.533634319,4.658786231485357,0.7589755873772002,0.09210932873909973,3.9458321096985736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458321096985736,1.284965246729344,1.2852503648044684,3.0707695167180624,6506.592123684298,15315.344922157708,6452.887453217222,0.00031969200336266843,23014.171528633997,2346.792383600312,19288.112424894647,1966.8400957406095,0.8380971872438064,0.8380971872438064,35636.49734807531,35405.22815468563,1.008171735188972,0.8,4300.947695795234,4273.035954225843,1.008171735188972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.210452852968,4632.441516551485,6.1708168192556965,5.006946003054558,-3.7055969607274752,8.712542963782033,2.941046876089493,3.5,0.8402991074541408,0.6,0.000221876220452761,0.9998967258966044,0.00022189913688716728,199.3241933536856,0.0,0.0,0.0,0.15728249960983579,7.51679976599936e-05,0.0001467082227927674,0.0005788860162525137,0.09210932874673718,0.09210932874673718,0.09210932874673718,0.0921089436586838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.3991983634,595.7160524438939,0.0,0.09210932874673718,0.09210932873909973,0.09210932873909973,0.3703313649583667,0.3703313649583667,0.5,10.027395644221745,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27312.205530714804,20729.297235241083,0.7589755873772002,0.9977507251605159,0.6131474882141693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544117916183577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40785387873785,260.40785387873785,-12.742146121262124,244.43841523930078,276.3772925181749,126656.69884270012,126653.97193199032,2.726910709788887,0.0,nan,276.3772925181749,3.22729251817492,269.98951706239933,-3.160482937600648,263.6017416066246,-9.548258393375363,257.21396615085155,-15.93603384914843,250.8261906950762,-22.32380930492377,244.43841523930078,-28.711584760699196,1.0,1.0,26022.012520719443,26022.012520719443,275.61536889914197,2.4653688991419926,275.61536889914197,275.61536889914197,76727.75297125896,76727.42281656618,0.33015469278325327,0.0,8546.071908451686,8546.071908451686,0.884105208202508,3965.5612702470667,275.61536889914197,2.4653688991419926,1.0,0.002,0.12845987358447927,0.004913732374768605,0.00019842419430226446,0.0018015758058092632,0.09921209715113223,0.09921209715113223,0.0,1.115275406748939e-13,0.9999958119998131,0.9999958119998131,0.0,0.09210894298521376,3.85753885971507e-07,0.0,0.0,0.0,1600122.674628196,266.63727654998206,0.0,1.0,1284423.8613745107,2598.4685579134107,,,,,,,,,,,,,,,,,,,2.0,15315.344922157708,1543.0448424954593,0.3703313649583667,6.173730061729009,2.941046876089493
4526.0,-30.485834737581374,5.006928401040361,35.02942640929693,24.350290197785966,5.001722065327683,-26.937079057290926,-40.422435477934755,1.4529663850114887,-6.512718680955004,-6.512718680957848,40.058932609718326,41054.838179758,25752.112250362767,25752.112250362767,66806.95043012076,76735.83762277158,76727.49056644757,25752.112250362767,102479.60281681034,102479.60281681034,102479.60281681034,129791.82719393767,125289.4318574769,4502.39533646077,0.0,90810.09560851881,55129.09616540322,39645.554936795095,27312.224377127328,66957.77931392242,20729.31123461796,1543.0456118037544,0.0,0.8787667004424593,2.7274640366666545,0.001494314320929203,1.0,1.0,-6.512718680955004,334223.4971543533,1557075.8015483639,4.658786155987306,1557075.8015483639,4.658786155987306,0.7589755762250459,0.09210938773917436,3.945825647910304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945825647910304,1.2849652028883767,1.2852503209537733,3.0707645927226506,6506.581690328883,15315.32922297816,6452.887309190425,0.00031969422085698226,23014.219002963684,2346.79722463468,19288.111994388913,1966.8400518412418,0.8380954396890489,0.8380954396890489,35636.4506607289,35405.22815468563,1.008170084183022,0.8,4300.94206112713,4273.035954225843,1.008170084183022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.215802492585,4632.441516551485,6.170807710203126,5.006928401040361,-3.7055942559976582,8.712522657038019,2.9410531596401635,3.5,0.8403009027543324,0.6,0.000221876220452761,0.9998940965944026,0.00022189972038885128,199.32417268369986,0.0,0.0,0.0,0.15728249960983579,7.516818818225691e-05,0.0001467080322705041,0.0005788843164874077,0.09210938775003308,0.09210938775003308,0.09210938775003308,0.09210900618553337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.48438098835,595.7160250547597,0.0,0.09210938775003308,0.09210938773917436,0.09210938773917436,0.37033157965825686,0.37033157965825686,0.5,10.027384197195422,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27312.224377127328,20729.31123461796,0.7589755762250459,0.9977474031345257,0.6131451580447134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544116429340153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40787020330725,260.40787020330725,-12.742129796692723,244.43843848716452,276.3773019194497,126656.42999171186,126653.70068088564,2.7293108262152734,0.0,nan,276.3773019194497,3.227301919449701,269.9895292329926,-3.160470767007382,263.6017565465358,-9.548243453464181,257.21398386007917,-15.93601613992081,250.82621117362152,-22.32378882637846,244.43843848716452,-28.71156151283546,1.0,1.0,26022.012520719443,26022.012520719443,275.6153815957982,2.465381595798249,275.6153815957982,275.6153815957982,76727.8166628497,76727.49056644757,0.32609640213195235,0.0,8546.071908451686,8546.071908451686,0.8841056172180999,3965.5547761498556,275.6153815957982,2.465381595798249,1.0,0.002,0.1284602558846937,0.004913731632687189,0.00019842478676325635,0.0018015752135118236,0.09921239338162817,0.09921239338162817,0.0,2.7507987207520124e-13,0.9999958494949885,0.9999958494949885,0.0,0.09210900543869895,3.82300475413738e-07,0.0,0.0,0.0,1600122.6802192372,266.637281319045,0.0,1.0,1284423.8450952752,2598.4686238007753,,,,,,,,,,,,,,,,,,,2.0,15315.32922297816,1543.0456118037544,0.37033157965825686,6.173730061729009,2.9410531596401635
4527.0,-30.485809261166626,5.006910832806013,35.029429370348225,24.350346950255357,5.001727462084802,-26.937055588841073,-40.42241316111756,1.4529737897643302,-6.512714354913555,-6.512714354923423,40.05893827354308,41054.77576845018,25752.108193168493,25752.108193168493,66806.88396161867,76735.9053612012,76727.5493166487,25752.108193168493,102479.65750981719,102479.65750981719,102479.65750981719,129791.89879189442,125289.50565566514,4502.393136229282,0.0,90810.1304519087,55129.00085917763,39645.699547478966,27312.241282077233,66957.9408295562,20729.323803121733,1543.046299044282,0.0,0.8787667023255854,2.7274644764235356,0.001494314320929203,1.0,1.0,-6.512714354913555,334223.5542326174,1557076.046058997,4.6587860919439645,1557076.046058997,4.6587860919439645,0.7589755666344628,0.09210944621799723,3.945818658200997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945818658200997,1.2849651682388987,1.285250286296607,3.0707592359168108,6506.570339900108,15315.313531774014,6452.88782566772,0.0003196966775031971,23014.268601312622,2346.802282258735,19288.113538174108,1966.840209263521,0.8380937005781712,0.8380937005781712,35636.40015906011,35405.22815468563,1.0081682982916902,0.8,4300.935966110723,4273.035954225843,1.0081682982916902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.221137807685,4632.441516551485,6.170798848847205,5.006910832806013,-3.70559188718386,8.712502719989873,2.941059426370972,3.5,0.8403026932488491,0.6,0.000221876220452761,0.9998914346942239,0.0002219003111278904,199.3241517573931,0.0,0.0,0.0,0.15728249960983579,7.516837870496712e-05,0.00014670784174779388,0.0005788825392728442,0.09210944622524958,0.09210944622524958,0.09210944622524958,0.09210906225736451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.5672890025,595.7159983785459,0.0,0.09210944622524958,0.09210944621799723,0.09210944621799723,0.37033179467202965,0.37033179467202965,0.5,10.027372678266248,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27312.241282077233,20729.323803121733,0.7589755666344628,0.9977440036825199,0.6131427469216318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544114921110398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40788636642395,260.40788636642395,-12.742113633576025,244.43846195767674,276.37731077517265,126656.12047185555,126653.41815412778,2.702317727766903,0.0,nan,276.37731077517265,3.2273107751726684,269.98954101167055,-3.160458988329424,263.60177124817335,-9.548228751826628,257.214001484675,-15.935998515324968,250.82623172117547,-22.323768278824502,244.43846195767674,-28.71153804232324,1.0,1.0,26022.012520719443,26022.012520719443,275.6153927963595,2.465392796359538,275.6153927963595,275.6153927963595,76727.8788458615,76727.5493166487,0.3295292128022993,0.0,8546.071908451686,8546.071908451686,0.8841060596497016,3965.5477514920017,275.6153927963595,2.465392796359538,1.0,0.002,0.12846064067692184,0.004913730798949402,0.00019842538289284364,0.0018015746173563516,0.09921269144642182,0.09921269144642182,0.0,2.491951957284133e-13,0.9999958224447556,0.9999958224447556,0.0,0.09210906142569712,3.8479230010678425e-07,0.0,0.0,0.0,1600122.6852908998,266.6372856450864,0.0,1.0,1284423.8303282955,2598.468683567544,,,,,,,,,,,,,,,,,,,2.0,15315.313531774014,1543.046299044282,0.37033179467202965,6.173730061729009,2.941059426370972
4528.0,-30.485783564799412,5.006893327039188,35.029432323887704,24.350407963525527,5.0017399662094535,-26.93703121170063,-40.422390669677384,1.4529876130890955,-6.512708487578379,-6.512708487563673,40.058943978987365,41054.71853164943,25752.10069264654,25752.10069264654,66806.81922429596,76735.97093232934,76727.61343857003,25752.10069264654,102479.71413121658,102479.71413121658,102479.71413121658,129791.97125313335,125289.58036511287,4502.390888020476,0.0,90810.16751994491,55128.91511917933,39645.83600085064,27312.257121916766,66958.0931227674,20729.335693209145,1543.04689879503,0.0,0.8787667123858016,2.727465072858244,0.001494314320929203,1.0,1.0,-6.512708487578379,334223.63164688984,1557076.292364781,4.658785749805524,1557076.292364781,4.658785749805524,0.7589755618027942,0.09210950389166084,3.9458121339382215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458121339382215,1.2849651035546394,1.285250221597995,3.0707543131115367,6506.559909066453,15315.29784766027,6452.887687034339,0.0003196988947816387,23014.31604887621,2346.8071205637207,19288.113123789655,1966.8401670080666,0.8380919547131835,0.8380919547131835,35636.35302029422,35405.22815468563,1.0081666313233195,0.8,4300.9302769610695,4273.035954225843,1.0081666313233195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.226456817533,4632.441516551485,6.1707891865242495,5.006893327039188,-3.7055883477552967,8.712481674794486,2.941065673955344,3.5,0.8403044782729554,0.6,0.000221876220452761,0.9998887498200714,0.00022190090696858758,199.32413065042203,0.0,0.0,0.0,0.15728249960983579,7.516857071891563e-05,0.00014670764973384538,0.0005788808244613656,0.09210950389600706,0.09210950389600706,0.09210950389600706,0.0921091192549345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.6504961961,595.7159716071026,0.0,0.09210950389600706,0.09210950389166084,0.09210950389166084,0.3703320092884869,0.3703320092884869,0.5,10.027361139016936,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27312.257121916766,20729.335693209145,0.7589755618027942,0.9977407675246355,0.6131404975403909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544113394177636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4079030635631,260.4079030635631,-12.742096936436894,244.43848571295962,276.37732041416814,126655.90861182507,126653.11701047499,2.791601350065774,0.0,nan,276.37732041416814,3.2273204141681617,269.9895534739222,-3.1604465260778056,263.60178653368496,-9.548213466315019,257.2140195934425,-15.935980406557462,250.82625265320098,-22.323747346798996,244.43848571295962,-28.71151428704036,1.0,1.0,26022.012520719443,26022.012520719443,275.61540616680634,2.4654061668063605,275.61540616680634,275.61540616680634,76727.95485293532,76727.61343857003,0.3414143652917119,0.0,8546.071908451686,8546.071908451686,0.8841064726195599,3965.5411946079125,275.61540616680634,2.4654061668063605,1.0,0.002,0.12846102587020802,0.004913730243552696,0.00019842598027052617,0.0018015740197617734,0.09921299013526308,0.09921299013526308,0.0,3.229968376095016e-14,0.9999958180924017,0.9999958180924017,0.0,0.09210911869822663,3.851934342021898e-07,0.0,0.0,0.0,1600122.6921695094,266.6372915124216,0.0,1.0,1284423.8103000917,2598.468764628182,,,,,,,,,,,,,,,,,,,2.0,15315.29784766027,1543.04689879503,0.3703320092884869,6.173730061729009,2.941065673955344
4529.0,-30.485757069280957,5.006875844665627,35.029435296915906,24.350460490118735,5.001737145170265,-26.93700764783638,-40.42236831793559,1.4529877237273934,-6.51270473638283,-6.512704736394941,40.0589504480312,41054.65288042203,25752.097900222343,25752.097900222343,66806.75078064438,76736.0408700446,76727.68190863011,25752.097900222343,102479.77980885246,102479.77980885246,102479.77980885246,129792.05773115225,125289.66890461174,4502.388826540514,0.0,90810.19842262709,55128.810433011495,39645.986655128436,27312.2779222998,66958.26457742823,20729.35104482597,1543.0477856191737,0.0,0.878766708102143,2.7274654541802077,0.001494314320929203,1.0,1.0,-6.51270473638283,334223.68114059186,1557076.5716361036,4.6587858954887045,1557076.5716361036,4.6587858954887045,0.7589755458625063,0.09210956372943728,3.9458044498467513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458044498467513,1.2849651030369234,1.2852502210801642,3.0707483343486324,6506.54724078529,15315.282168802121,6452.88915303269,0.00031970169510825707,23014.368698923743,2346.812489374429,19288.117505756833,1966.840613844364,0.838090227808805,0.838090227808805,35636.29750157406,35405.22815468563,1.0081646680152982,0.8,4300.923576439713,4273.035954225843,1.0081646680152982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.231766937952,4632.441516551485,6.170780665536238,5.006875844665627,-3.7055864087838573,8.712462253449484,2.9410719111036956,3.5,0.8403062603153416,0.6,0.000221876220452761,0.9998859814550802,0.00022190152134133982,199.3241088870336,0.0,0.0,0.0,0.15728249960983579,7.516876154068176e-05,0.00014670745891207923,0.0005788789442009916,0.09210956374244224,0.09210956374244224,0.09210956374244224,0.09210918462075918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.73659776506,595.7159439321026,0.0,0.09210956374244224,0.09210956372943728,0.09210956372943728,0.370332223713766,0.370332223713766,0.5,10.027349765227521,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27312.2779222998,20729.35104482597,0.7589755458625063,0.9977371905060555,0.6131379470408442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454411185406231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4079188770855,260.4079188770855,-12.742081122914499,244.43850969995378,276.377328054218,126655.48346783088,126652.83959896314,2.6438688677380062,0.0,nan,276.377328054218,3.2273280542180487,269.9895643833623,-3.160435616637699,263.6018007125124,-9.548199287487591,257.21403704165954,-15.93596295834044,250.82627337080697,-22.323726629193004,244.43850969995378,-28.711490300046194,1.0,1.0,26022.012520719443,26022.012520719443,275.6154179298501,2.465417929850105,275.6154179298501,275.6154179298501,76727.99055896999,76727.68190863011,0.3086503398808418,0.0,8546.071908451686,8546.071908451686,0.8841069590035989,3965.533472095985,275.6154179298501,2.465417929850105,1.0,0.002,0.12846140590283478,0.004913729326532362,0.00019842656881382444,0.0018015734316699716,0.09921328440691221,0.09921328440691221,0.0,4.837961628534337e-13,0.9999958741215674,0.9999958741215674,0.0,0.09210918369657485,3.8003286242475367e-07,0.0,0.0,0.0,1600122.696567247,266.63729526361715,0.0,1.0,1284423.7974953519,2598.4688164531353,,,,,,,,,,,,,,,,,,,2.0,15315.282168802121,1543.0477856191737,0.370332223713766,6.173730061729009,2.9410719111036956
4530.0,-30.485730893049617,5.006858458973998,35.029438225096584,24.350530374236428,5.001759775183125,-26.936981826220027,-40.42234565187243,1.4530107082847858,-6.512697014669357,-6.512697014674596,40.0589550992769,41054.5960646989,25752.086289097904,25752.086289097904,66806.6823537968,76736.10023934278,76727.73675591276,25752.086289097904,102479.82304501066,102479.82304501066,102479.82304501066,129792.11088285864,125289.72449730845,4502.386385550201,0.0,90810.23290119674,55128.728726280184,39646.11574990728,27312.287837847976,66958.40358775525,20729.358759303723,1543.0480588098662,0.0,0.8787667321943846,2.7274662391190483,0.001494314320929203,1.0,1.0,-6.512697014669357,334223.7830217681,1557076.7724309808,4.658785076134357,1557076.7724309808,4.658785076134357,0.7589755527758474,0.09210961886093964,3.945797865741109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945797865741109,1.2849649954840086,1.2852501135033847,3.0707434674162797,6506.53692833965,15315.266506810181,6452.888940241784,0.00031970388221000726,23014.415839606256,2346.817296386254,19288.116869710575,1966.840548985696,0.8380884835024588,0.8380884835024588,35636.249930400256,35405.22815468563,1.0081629857568988,0.8,4300.917835103005,4273.035954225843,1.0081629857568988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.237058222173,4632.441516551485,6.170770059266287,5.006858458973998,-3.7055814551969113,8.71243991417091,2.9410781261327363,3.5,0.8403080360379247,0.6,0.000221876220452761,0.9998832464586951,0.00022190212831206454,199.32408738591184,0.0,0.0,0.0,0.15728249960983579,7.516895504633602e-05,0.00014670726540642496,0.0005788772147293861,0.09210961897608248,0.09210961897608248,0.09210961897608248,0.09210922996176038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.81533950276,595.7159185607356,0.0,0.09210961897608248,0.09210961886093964,0.09210961886093964,0.3703324386925629,0.3703324386925629,0.5,10.02733809496944,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27312.287837847976,20729.358759303723,0.7589755527758474,0.9977340972032046,0.6131358256009346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544110266050085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40793625235466,260.40793625235466,-12.742063747645318,244.43853405275303,276.37733845195737,126655.39002632342,126652.4850487261,2.904977597326623,0.0,nan,276.37733845195737,3.2273384519573938,269.98957757211286,-3.160422427887113,263.60181669227273,-9.548183307727243,257.21405581243687,-15.93594418756311,250.82629493259523,-22.323705067404745,244.43853405275303,-28.71146594724695,1.0,1.0,26022.012520719443,26022.012520719443,275.6154320694058,2.4654320694058356,275.6154320694058,275.6154320694058,76728.09413433101,76727.73675591276,0.35737841825175565,0.0,8546.071908451686,8546.071908451686,0.884107375761131,3965.5268550698142,275.6154320694058,2.4654320694058356,1.0,0.002,0.12846179503198024,0.00491372909257046,0.00019842717302730322,0.0018015728274143302,0.09921358651365161,0.09921358651365161,0.0,4.4163327508894845e-13,0.9999957753678724,0.9999957753678724,0.0,0.09210922973168455,3.891292550981189e-07,0.0,0.0,0.0,1600122.7056198465,266.6373029853306,0.0,1.0,1284423.7711372154,2598.468923133092,,,,,,,,,,,,,,,,,,,2.0,15315.266506810181,1543.0480588098662,0.3703324386925629,6.173730061729009,2.9410781261327363
4531.0,-30.485704208026434,5.006841070655842,35.02944123004506,24.350582307111495,5.001763475859154,-26.936957439637887,-40.42232319535685,1.4530167073902187,-6.512694644850058,-6.5126946448468415,40.058963170939286,41054.54729065568,25752.086636319345,25752.086636319345,66806.63392697503,76736.17318494654,76727.82364783529,25752.086636319345,102479.91028415464,102479.91028415464,102479.91028415464,129792.22681759103,125289.8421822681,4502.384635322937,0.0,90810.27501917529,55128.64912456555,39646.25099401082,27312.316533436395,66958.56752744722,20729.3797398927,1543.0493550715325,0.0,0.878766714353679,2.727466480019391,0.001494314320929203,1.0,1.0,-6.512694644850058,334223.81428944034,1557077.1208891456,4.658785682879872,1557077.1208891456,4.658785682879872,0.7589755235340545,0.09210968175895463,3.945791778548239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945791778548239,1.284964967412065,1.2852500854252122,3.0707387972569493,6506.527032832433,15315.25083930504,6452.888426181156,0.0003197059604961405,23014.46201821293,2346.822005293646,19288.115333148955,1966.8403923000164,0.8380867351096428,0.8380867351096428,35636.20594948338,35405.22815468563,1.0081614304611772,0.8,4300.912527072273,4273.035954225843,1.0081614304611772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.242349526124,4632.441516551485,6.170762318474874,5.006841070655842,-3.705580549982977,8.712421620638818,2.941084341190204,3.5,0.8403098117686297,0.6,0.000221876220452761,0.9998804583100189,0.00022190274708215865,199.324065466874,0.0,0.0,0.0,0.15728249960983579,7.516914676348597e-05,0.00014670707368927505,0.0005788755652180121,0.09210968178087772,0.09210968178087772,0.09210968178087772,0.09210931360500814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.90760493965,595.7158889603663,0.0,0.09210968178087772,0.09210968175895463,0.09210968175895463,0.37033265237433977,0.37033265237433977,0.5,10.027327049929957,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27312.316533436395,20729.3797398927,0.7589755235340545,0.9977309311402174,0.613133595993177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544108697174714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4079532308186,260.4079532308186,-12.7420467691814,244.4385586206439,276.3773478409949,126655.07943570799,126652.240799779,2.838635929015326,0.0,nan,276.3773478409949,3.2273478409949234,269.9895899969206,-3.1604100030793916,263.6018321528514,-9.54816784714859,257.21407430878577,-15.935925691214209,250.82631646471518,-22.3236835352848,244.4385586206439,-28.711441379356074,1.0,1.0,26022.012520719443,26022.012520719443,275.61544460670274,2.4654446067027607,275.61544460670274,275.61544460670274,76728.1473234592,76727.82364783529,0.32367562390572857,0.0,8546.071908451686,8546.071908451686,0.8841077610652229,3965.52073744098,275.61544460670274,2.4654446067027607,1.0,0.002,0.12846216430611646,0.004913727971125487,0.00019842774438925487,0.0018015722571252046,0.09921387219462743,0.09921387219462743,0.0,1.514459564699866e-12,0.9999959909271506,0.9999959909271506,0.0,0.09210931248453033,3.6927442430344726e-07,0.0,0.0,0.0,1600122.7083981195,266.6373053551499,0.0,1.0,1284423.7630478155,2598.4689558735226,,,,,,,,,,,,,,,,,,,2.0,15315.25083930504,1543.0493550715325,0.37033265237433977,6.173730061729009,2.941084341190204
4532.0,-30.485677386050344,5.006823747720214,35.02944421754071,24.350648139975988,5.001775599995631,-26.93693208744496,-40.42230056421829,1.4530303013842842,-6.5126886235773895,-6.512688623558224,40.058968678334686,41054.48016254985,25752.078753397556,25752.078753397556,66806.5589159474,76736.23356168767,76727.88519421969,25752.078753397556,102479.96394761725,102479.96394761725,102479.96394761725,129792.29516160619,125289.91260298254,4502.382558623646,0.0,90810.30157308117,55128.548173919575,39646.39266573511,27312.331213988953,66958.72387972407,20729.39080497297,1543.049894982098,0.0,0.8787667259984588,2.727467092102755,0.001494314320929203,1.0,1.0,-6.5126886235773895,334223.89373483247,1557077.3586461993,4.658785286851927,1557077.3586461993,4.658785286851927,0.7589755207111613,0.09210973947307459,3.9457839303410562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457839303410562,1.2849649038009456,1.2852500217999785,3.070732841550277,6506.51441340466,15315.235182865235,6452.889867864281,0.0003197087487481719,23014.514523919188,2346.82735938564,19288.119642436293,1966.840831725033,0.8380850103264174,0.8380850103264172,35636.14924494369,35405.22815468563,1.0081594252211077,0.8,4300.905683435062,4273.035954225843,1.0081594252211077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.247615481682,4632.441516551485,6.170752643064822,5.006823747720214,-3.705576883238704,8.712400630958918,2.941090526479184,3.5,0.8403115789940525,0.6,0.000221876220452761,0.9998776558604574,0.00022190336902950652,199.32404343534807,0.0,0.0,0.0,0.15728249960983579,7.516933997189577e-05,0.00014670688048086522,0.0005788736514718639,0.09210973948669415,0.09210973948669415,0.09210973948669415,0.09210936772516426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.9879926787,595.7158630958301,0.0,0.09210973948669415,0.09210973947307459,0.09210973947307459,0.3703328684518002,0.3703328684518002,0.5,10.027315896951393,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,27312.331213988953,20729.39080497297,0.7589755207111613,0.9977274811262832,0.6131311617631001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441070978052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4079706628446,260.4079706628446,-12.742029337155373,244.43858346475136,276.37735786093884,126654.81298029803,126651.89851312507,2.91446717295691,0.0,nan,276.37735786093884,3.2273578609388665,269.9896029816995,-3.1603970183005003,263.60184810246255,-9.548151897537423,257.2140932232262,-15.935906776773777,250.82633834398916,-22.323661656010813,244.43858346475136,-28.711416535248617,1.0,1.0,26022.012520719443,26022.012520719443,275.6154578297075,2.465457829707532,275.6154578297075,275.6154578297075,76728.22227052586,76727.88519421969,0.33707630616845563,0.0,8546.071908451686,8546.071908451686,0.8841082578369827,3965.5128499927614,275.6154578297075,2.465457829707532,1.0,0.002,0.12846253653451262,0.004913727494688962,0.00019842832180368925,0.00180157167814519,0.09921416090184462,0.09921416090184462,0.0,-5.112056611356053e-14,0.9999959588569203,0.9999959588569203,0.0,0.09210936724443834,3.7222863624688053e-07,0.0,0.0,0.0,1600122.7154571966,266.6373113764226,0.0,1.0,1284423.7424941428,2598.469039060922,,,,,,,,,,,,,,,,,,,2.0,15315.235182865235,1543.049894982098,0.3703328684518002,6.173730061729009,2.941090526479184
