time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4533.0,-30.485650157744292,5.006806457209502,35.029447226973396,24.350704752746992,5.001781390553071,-26.936907002913298,-40.42227423107249,1.4530382356771565,-6.5126843912475465,-6.512684391232053,40.05897528592853,41054.41003575809,25752.074875719947,25752.074875719947,66806.48491147804,76736.3021949511,76727.9568157737,25752.074875719947,102480.03169149364,102480.03169149364,102480.03169149364,129792.38380293154,125290.00310278329,4502.380700148244,0.0,90810.33733904631,55128.445179675306,39646.54684374556,27312.352111437893,66958.89895518345,20729.40625785315,1543.050774525334,0.0,0.8787667237905574,2.7274675223339004,0.001494314320929203,1.0,1.0,-6.5126843912475465,334223.9495767053,1557077.6438979164,4.658785361940566,1557077.6438979164,4.658785361940566,0.7589755057812128,0.09210979961563744,3.945777099291703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945777099291703,1.284964866673578,1.2852499846643728,3.070727614137995,6506.503337145306,15315.219530058555,6452.890206278145,0.0003197111350713077,23014.56343171221,2346.8323465925887,19288.12065397798,1966.8409348735788,0.8380832732808005,0.8380832732808005,35636.09988951203,35405.22815468563,1.008157679867862,0.8,4300.899726757333,4273.035954225843,1.008157679867862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.252873551879,4632.441516551485,6.170743939080359,5.006806457209502,-3.7055745666238527,8.712381023833355,2.941096702511363,3.5,0.8403133435746751,0.6,0.000221876220452761,0.9998748109648514,0.00022190400040046675,199.32402107006834,0.0,0.0,0.0,0.15728249960983579,7.516956478596276e-05,0.00014670665566679823,0.0005788717622437258,0.09210979963108082,0.09210979963108082,0.09210979963108082,0.09210943452572155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.07273640094,595.7158358690546,0.0,0.09210979963108082,0.09210979961563744,0.09210979961563744,0.37033308399128545,0.37033308399128545,0.5,10.027304943833784,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27312.352111437893,20729.40625785315,0.7589755057812128,0.9977237671753321,0.6131285113161193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454410549022775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4079879271262,260.4079879271262,-12.742012072873763,244.43860854746117,276.37736730679103,126654.50318154217,126651.61675961777,2.8864219244044733,0.0,nan,276.37736730679103,3.227367306791052,269.9896155549251,-3.1603844450748966,263.6018638030583,-9.548136196941698,257.214112051194,-15.935887948805998,250.8263602993277,-22.323639700672288,244.43860854746117,-28.711391452538805,1.0,1.0,26022.012520719443,26022.012520719443,275.61547044267394,2.4654704426739613,275.61547044267394,275.61547044267394,76728.28122229404,76727.9568157737,0.3244065203471109,0.0,8546.071908451686,8546.071908451686,0.8841086902250874,3965.5059847881616,275.61547044267394,2.4654704426739613,1.0,0.002,0.12846290239551775,0.004913726725280192,0.00019842888865320834,0.0018015711118686063,0.09921444432660417,0.09921444432660417,0.0,5.218143625529414e-13,0.9999960279885248,0.9999960279885248,0.0,0.09210943375445639,3.658611810491881e-07,0.0,0.0,0.0,1600122.7204189922,266.63731560875243,0.0,1.0,1284423.7280470477,2598.469097533031,,,,,,,,,,,,,,,,,,,2.0,15315.219530058555,1543.050774525334,0.37033308399128545,6.173730061729009,2.941096702511363
4534.0,-30.48562263572692,5.006789222617467,35.02945022765558,24.350760981347435,5.001791328761229,-26.936881239278712,-40.422251530084736,1.4530499322977446,-6.512678891727148,-6.512678891710607,40.058981052700936,41054.36664645261,25752.068153277152,25752.068153277152,66806.43479972976,76736.37281706637,76728.02033839835,25752.068153277152,102480.0884916755,102480.0884916755,102480.0884916755,129792.45685449561,125290.07812187159,4502.378732624028,0.0,90810.38026416785,55128.37409349356,39646.673522971425,27312.36836282011,66959.04188579154,20729.41842692669,1543.0514020121989,0.0,0.8787667316287318,2.727468081379521,0.001494314320929203,1.0,1.0,-6.512678891727148,334224.02213806164,1557077.8928519748,4.658785095371677,1557077.8928519748,4.658785095371677,0.7589754997280029,0.09210985804110482,3.9457712893416814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457712893416814,1.2849648119409502,1.2852499299196005,3.0707232234488666,6506.494033801912,15315.203886286085,6452.889279569768,0.00031971305978702457,23014.608198266553,2346.8369115107153,19288.117883984625,1966.8406524128654,0.8380815227363895,0.8380815227363895,35636.05791167403,35405.22815468563,1.0081561954085054,0.8,4300.894660477001,4273.035954225843,1.0081561954085054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.258115365046,4632.441516551485,6.170734577490793,5.006789222617467,-3.70557128829046,8.712360510907928,2.9411028594534985,3.5,0.8403151027009995,0.6,0.000221876220452761,0.9998719353902641,0.00022190463858369982,199.3239984635398,0.0,0.0,0.0,0.15728249960983579,7.516975859169189e-05,0.0001467064618610691,0.0005788701451723069,0.09210985804603376,0.09210985804603376,0.09210985804603376,0.0921094916834734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.15359791263,595.7158098632005,0.0,0.09210985804603376,0.09210985804110482,0.09210985804110482,0.37033330022589916,0.37033330022589916,0.5,10.027293952734288,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27312.36836282011,20729.41842692669,0.7589754997280029,0.9977208890425573,0.613126554535784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454410385829724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40800545792223,260.40800545792223,-12.741994542077748,244.4386339138282,276.3773770020158,126654.27621516495,126651.34523453024,2.930980634743158,0.0,nan,276.3773770020158,3.227377002015828,269.9896283843777,-3.160371615622296,263.60187976674115,-9.548120233258828,257.21413114910433,-15.935868850895645,250.82638253146632,-22.323617468533655,244.4386339138282,-28.71136608617178,1.0,1.0,26022.012520719443,26022.012520719443,275.615483375157,2.465483375157021,275.615483375157,275.615483375157,76728.35195322626,76728.02033839835,0.33161482791183516,0.0,8546.071908451686,8546.071908451686,0.884109057980102,3965.50014578839,275.615483375157,2.465483375157021,1.0,0.002,0.12846326930676433,0.0049137261790713,0.00019842945764179647,0.0018015705423406446,0.09921472882089823,0.09921472882089823,0.0,-1.755887102383724e-14,0.9999960165870898,0.9999960165870898,0.0,0.09210949112950714,3.6691159767681746e-07,0.0,0.0,0.0,1600122.7268663887,266.63732110827283,0.0,1.0,1284423.709274381,2598.469173512136,,,,,,,,,,,,,,,,,,,2.0,15315.203886286085,1543.0514020121989,0.37033330022589916,6.173730061729009,2.9411028594534985
4535.0,-30.485594900928987,5.006772030705566,35.029453241217986,24.3508220295422,5.001801272767005,-26.936855283560032,-40.42222882909698,1.4530616553632127,-6.512674107479256,-6.512674107489751,40.058987425474605,41054.31084310729,25752.06303954021,25752.06303954021,66806.3738826475,76736.43805082673,76728.09025027753,25752.06303954021,102480.15328981774,102480.15328981774,102480.15328981774,129792.54106956889,125290.16418028914,4502.376889279757,0.0,90810.41321326986,55128.28600541234,39646.80800873058,27312.38777975115,66959.19578848172,20729.43284270959,1543.052197613583,0.0,0.878766733297087,2.727468567715263,0.001494314320929203,1.0,1.0,-6.512674107479256,334224.0852620356,1557078.1679694017,4.658785038632492,1557078.1679694017,4.658785038632492,0.758975487968063,0.09210991766981803,3.945764216150556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945764216150556,1.2849647570845821,1.2852498750510604,3.0707178499611008,6506.482648026137,15315.18824930524,6452.889847170658,0.0003197155272102001,23014.657804835457,2346.8419699729734,19288.119580581668,1966.8408254176165,0.838079790025345,0.838079790025345,35636.006806696016,35405.22815468563,1.0081543881873234,0.8,4300.888492647563,4273.035954225843,1.0081543881873234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.2633470011015,4632.441516551485,6.1707256164520725,5.006772030705566,-3.7055685470093453,8.712340577714912,2.941109004446917,3.5,0.8403168584134049,0.6,0.000221876220452761,0.9998690375928219,0.00022190528170261831,199.3239756822389,0.0,0.0,0.0,0.15728249960983579,7.516995239788309e-05,0.0001467062680548779,0.0005788683427759287,0.09210991768282885,0.09210991768282885,0.09210991768282885,0.09210955577432528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.2367442061,595.7157831442483,0.0,0.09210991768282885,0.09210991766981803,0.09210991766981803,0.3703335162039082,0.3703335162039082,0.5,10.027283095483806,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27312.38777975115,20729.43284270959,0.758975487968063,0.9977176860618671,0.6131243118987613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544102208763494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4080232266471,260.4080232266471,-12.74197677335286,244.43865954908446,276.37738690420997,126654.00557260432,126651.03481266461,2.970759939701952,0.0,nan,276.37738690420997,3.227386904209993,269.98964143318216,-3.16035856681782,263.60189596215963,-9.548104037840346,257.2141504911359,-15.935849508864067,250.8264050201106,-22.32359497988938,244.43865954908446,-28.711340450915515,1.0,1.0,26022.012520719443,26022.012520719443,275.6154963399642,2.4654963399642043,275.6154963399642,275.6154963399642,76728.42184229086,76728.09025027753,0.33159201333182864,0.0,8546.071908451686,8546.071908451686,0.8841095056949424,3965.493037231309,275.6154963399642,2.4654963399642043,1.0,0.002,0.12846363185996298,0.0049137255234984745,0.0001984300196070643,0.0018015699807426133,0.09921500980353215,0.09921500980353215,0.0,3.496773183508939e-13,0.9999960639047504,0.9999960639047504,0.0,0.09210955511640866,3.6255340938339936e-07,0.0,0.0,0.0,1600122.7324752307,266.6373258925207,0.0,1.0,1284423.6929433006,2598.469239609339,,,,,,,,,,,,,,,,,,,2.0,15315.18824930524,1543.052197613583,0.3703335162039082,6.173730061729009,2.941109004446917
4536.0,-30.485566867038575,5.006754879050264,35.029456266324246,24.350883287284546,5.001809135320052,-26.936829266801904,-40.4222023562528,1.453071535046472,-6.512669460697339,-6.512669460590917,40.05899378574822,41054.2356718712,25752.05820907277,25752.05820907277,66806.29388094397,76736.5024700166,76728.15951251882,25752.05820907277,102480.21772159159,102480.21772159159,102480.21772159159,129792.62490727771,125290.24980091177,4502.375106365944,0.0,90810.4426329413,55128.175834649606,39646.963109212986,27312.407185686126,66959.37029489911,20729.44724387334,1543.0529956566513,0.0,0.8787667342698334,2.727469040077102,0.001494314320929203,1.0,1.0,-6.512669460697339,334224.1465722683,1557078.442543732,4.658785005550309,1557078.442543732,4.658785005550309,0.758975475978449,0.09210997747606264,3.9457566465216902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457566465216902,1.284964710854055,1.2852498288102752,3.0707120695160053,6506.470399956614,15315.1726175045,6452.891034628209,0.00031971821941989553,23014.709412703793,2346.847232510979,19288.123129971755,1966.8411873546784,0.8380780649494095,0.8380780649494095,35635.952114852764,35405.22815468563,1.008152454124835,0.8,4300.881891921489,4273.035954225843,1.008152454124835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.268565139383,4632.441516551485,6.170716743271153,5.006754879050264,-3.7055659083385413,8.712320787388805,2.941115133591189,3.5,0.8403186095974826,0.6,0.000221876220452761,0.9998661085546958,0.00022190593175868575,199.3239526552695,0.0,0.0,0.0,0.15728249960983579,7.517017840630129e-05,0.0001467060420464597,0.000578866340489709,0.09210997749055902,0.09210997749055902,0.09210997749055902,0.09210961946612044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.31926680746,595.7157566274457,0.0,0.09210997749055902,0.09210997747606264,0.09210997747606264,0.3703337326139109,0.3703337326139109,0.5,10.027272355085616,-1.064108801074326e-10,-1.064108801074326e-10,-1.064108801074326e-10,-1.064108801074326e-10,-1.064108801074326e-10,-1.064108801074326e-10,27312.407185686126,20729.44724387334,0.758975475978449,0.9977138910763202,0.6131215913629742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544100546477112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4080410280074,260.4080410280074,-12.741958971992574,244.43868543708098,276.37739661893437,126653.6933379809,126650.71712163718,2.9762163437228875,0.0,nan,276.37739661893437,3.2273966189343923,269.98965438256084,-3.160345617439134,263.60191214619175,-9.548087853808227,257.2141699098239,-15.935830090176069,250.82642767345263,-22.32357232654735,244.43868543708098,-28.711314562919,1.0,1.0,26022.012520719443,26022.012520719443,275.6155090914334,2.4655090914334323,275.6155090914334,275.6155090914334,76728.48628683666,76728.15951251882,0.32677431784395594,0.0,8546.071908451686,8546.071908451686,0.8841099848328794,3965.485429754299,275.6155090914334,2.4655090914334323,1.0,0.002,0.12846399052738122,0.004913724858720257,0.00019843057551414796,0.001801569424999866,0.09921528775707397,0.09921528775707397,0.0,5.140141784432117e-13,0.9999961060960652,0.9999961060960652,0.0,0.09210961880865891,3.5866740373284266e-07,0.0,0.0,0.0,1600122.7379229146,266.63733053930264,0.0,1.0,1284423.6770814632,2598.469303807359,,,,,,,,,,,,,,,,,,,2.0,15315.1726175045,1543.0529956566513,0.3703337326139109,6.173730061729009,2.941115133591189
4537.0,-30.48553846415509,5.00673777397671,35.029459291753234,24.350939620658778,5.001816987328346,-26.93680291900849,-40.42217958541585,1.4530814421528637,-6.512664478660156,-6.512664478664523,40.05899984542222,41054.19047250737,25752.05261533564,25752.05261533564,66806.243087843,76736.57250804291,76728.22547762647,25752.05261533564,102480.27809296211,102480.27809296211,102480.27809296211,129792.70314286769,125290.32983468944,4502.373308178236,0.0,90810.48209849976,55128.10006284949,39647.09115072253,27312.425049905574,66959.5162006281,20729.460549755215,1543.0537121888444,0.0,0.87876673819709,2.727469546518919,0.001494314320929203,1.0,1.0,-6.512664478660156,334224.2123059115,1557078.7041428967,4.658784871988032,1557078.7041428967,4.658784871988032,0.7589754667290842,0.09211003676611004,3.945750360264138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945750360264138,1.2849646644952086,1.2852497824411424,3.0707072881371444,6506.460268788557,15315.156992620074,6452.890709662806,0.0003197203603426225,23014.756081127416,2346.8519913657997,19288.12215862842,1966.8410883052236,0.8380763233221961,0.8380763233221961,35635.906695567406,35405.22815468563,1.0081508479675003,0.8,4300.87641029492,4273.035954225843,1.0081508479675003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.273769218054,4632.441516551485,6.170707708006607,5.00673777397671,-3.7055630138469513,8.712300787823661,2.941121246226349,3.5,0.8403203560646711,0.6,0.000221876220452761,0.9998631409728539,0.00022190659037283673,199.32392932521543,0.0,0.0,0.0,0.15728249960983579,7.517037280982381e-05,0.0001467058476429372,0.0005788646511899751,0.09211003677275816,0.09211003677275816,0.09211003677275816,0.09210967975289604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.40019585524,595.715730613982,0.0,0.09211003677275816,0.09211003676611004,0.09211003676611004,0.37033394938903325,0.37033394938903325,0.5,10.027261643770041,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27312.425049905574,20729.460549755215,0.7589754667290842,0.9977109584793615,0.6131195803371451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544098866264998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40805888865617,260.40805888865617,-12.741941111343806,244.43871159550267,276.3774061818086,126653.42317115383,126650.43704238623,2.9861287676333514,0.0,nan,276.3774061818086,3.2274061818086466,269.98966726454717,-3.160332735452812,263.6019283472854,-9.548071652714555,257.214189430028,-15.935810569971977,250.8264505127652,-22.32354948723477,244.43871159550267,-28.71128840449731,1.0,1.0,26022.012520719443,26022.012520719443,275.6155217921233,2.4655217921232975,275.6155217921233,275.6155217921233,76728.55155061101,76728.22547762647,0.32607298453513067,0.0,8546.071908451686,8546.071908451686,0.8841103827366219,3965.4791120654586,275.6155217921233,2.4655217921232975,1.0,0.002,0.1284643481646999,0.004913724257126977,0.00019843112996684176,0.0018015688699126943,0.09921556498342088,0.09921556498342088,0.0,-1.2046396866138842e-13,0.9999961172745785,0.9999961172745785,0.0,0.09210967912812872,3.5763798132811097e-07,0.0,0.0,0.0,1600122.7437636338,266.6373355213398,0.0,1.0,1284423.660075231,2598.469372637133,,,,,,,,,,,,,,,,,,,2.0,15315.156992620074,1543.0537121888444,0.37033394938903325,6.173730061729009,2.941121246226349
4538.0,-30.485509864815747,5.006720717277917,35.029462318789626,24.35099574448543,5.001826919324396,-26.93677618640045,-40.422153007797874,1.4530932408864015,-6.512659400579992,-6.512659400537967,40.0590059426622,41054.13582876743,25752.046810390628,25752.046810390628,66806.18263915805,76736.6435518033,76728.2922604741,25752.046810390628,102480.33907086473,102480.33907086473,102480.33907086473,129792.78206116919,125290.4105310534,4502.3715301157845,0.0,90810.52515357772,55128.01743045193,39647.230803473096,27312.44299030445,66959.67379377755,20729.47391661074,1543.0544300441381,0.0,0.8787667425011627,2.727470062723928,0.001494314320929203,1.0,1.0,-6.512659400579992,334224.27930677065,1557078.9673625915,4.658784725610593,1557078.9673625915,4.658784725610593,0.7589754575952588,0.0921100960631071,3.945744588954649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945744588954649,1.2849646092847755,1.2852497272184589,3.070702928659561,6506.451031578681,15315.141376062273,6452.889748617855,0.000319722268621724,23014.800655821535,2346.8565367196275,19288.119286000747,1966.8407953787223,0.8380745753329767,0.8380745753329767,35635.8649968571,35405.22815468563,1.0081493733809137,0.8,4300.871377702343,4273.035954225843,1.0081493733809137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.278960918745,4632.441516551485,6.170698640457367,5.006720717277917,-3.7055600426619,8.712280759939816,2.941127344327577,3.5,0.8403220983793077,0.6,0.000221876220452761,0.9998601528745679,0.0002219072535442817,199.3239058337986,0.0,0.0,0.0,0.15728249960983579,7.517059971390878e-05,0.0001467056207388522,0.000578862909199559,0.0921100960727075,0.0921100960727075,0.0921100960727075,0.0921097404878788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.4810956606,595.7157046118649,0.0,0.0921100960727075,0.0921100960631071,0.0921100960631071,0.37033416617847353,0.37033416617847353,0.5,10.02725097620184,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,27312.44299030445,20729.47391661074,0.7589754575952588,0.997707707551082,0.6131173212582545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544097163937666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4080770047626,260.4080770047626,-12.74192299523736,244.43873802802466,276.37741598150023,126653.19265455227,126650.1638156578,3.02883889447069,0.0,nan,276.37741598150023,3.2274159815002577,269.98968039080285,-3.1603196091971313,263.60194480010864,-9.548055199891337,257.2142092094181,-15.935790790581905,250.8264736187211,-22.323526381278867,244.43873802802466,-28.71126197197532,1.0,1.0,26022.012520719443,26022.012520719443,275.61553468469936,2.465534684699378,275.61553468469936,275.61553468469936,76728.62259137655,76728.2922604741,0.3303309024486225,0.0,8546.071908451686,8546.071908451686,0.8841107480454056,3965.4733118994222,275.61553468469936,2.465534684699378,1.0,0.002,0.12846470431716878,0.0049137236819278615,0.00019843168216516032,0.0018015683180540277,0.09921584108258016,0.09921584108258016,0.0,2.191879490409665e-13,0.9999961334040697,0.9999961334040697,0.0,0.09210973991058452,3.5615252257937404e-07,0.0,0.0,0.0,1600122.7497169506,266.63734059942,0.0,1.0,1284423.6427411563,2598.4694427938057,,,,,,,,,,,,,,,,,,,2.0,15315.141376062273,1543.0544300441381,0.37033416617847353,6.173730061729009,2.941127344327577
4539.0,-30.485480997737927,5.00670370237998,35.02946535834798,24.35106161227452,5.001836884280079,-26.936749209535925,-40.422130132187135,1.4531050960390486,-6.512654679982234,-6.512654679981292,40.05901235795627,41054.07113877765,25752.041798395236,25752.041798395236,66806.11293717287,76736.70378903562,76728.36242260259,25752.041798395236,102480.40422099782,102480.40422099782,102480.40422099782,129792.86676588336,125290.49691994097,4502.369845942393,0.0,90810.54828797086,55127.915637558246,39647.36961156957,27312.46254488554,66959.83215645512,20729.488430275007,1543.0552333060523,0.0,0.8787667436639062,2.7274705425895944,0.001494314320929203,1.0,1.0,-6.512654679982234,334224.3415909632,1557079.2443147353,4.658784686066791,1557079.2443147353,4.658784686066791,0.7589754455940392,0.09211015605193777,3.9457362884823977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457362884823977,1.2849645538103422,1.2852496717317163,3.070696601538146,6506.437625167637,15315.125764386898,6452.891775004701,0.00031972526317807144,23014.854934184732,2346.862071572324,19288.125343006635,1966.841413021433,0.8380728619912933,0.8380728619912933,35635.805024486544,35405.22815468563,1.0081472525857862,0.8,4300.864139672566,4273.035954225843,1.0081472525857862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.28414076808,4632.441516551485,6.170689780460444,5.00670370237998,-3.7055573392449066,8.712261041624886,2.9411334285134023,3.5,0.840323836718115,0.6,0.000221876220452761,0.9998571368123604,0.00022190792292599268,199.32388212246772,0.0,0.0,0.0,0.15728249960983579,7.517079501293984e-05,0.00014670542543982116,0.000578860920875151,0.0921101560638432,0.0921101560638432,0.0921101560638432,0.09210980476458108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.5629148544,595.715678326437,0.0,0.0921101560638432,0.09211015605193777,0.09211015605193777,0.3703343830413074,0.3703343830413074,0.5,10.02724043692165,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27312.46254488554,20729.488430275007,0.7589754455940392,0.9977043069802943,0.6131149051098677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544095449836152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4080953572166,260.4080953572166,-12.741904642783368,244.4387647313559,276.3774259830767,126652.87852089682,126649.8101670149,3.068353881899662,0.0,nan,276.3774259830767,3.227425983076728,269.9896937327305,-3.1603062672695046,263.60196148238913,-9.548038517610848,257.21422923204636,-15.935770767953613,250.82649698170096,-22.32350301829902,244.4387647313559,-28.71123526864409,1.0,1.0,26022.012520719443,26022.012520719443,275.6155476151248,2.4655476151248195,275.6155476151248,275.6155476151248,76728.69237204186,76728.36242260259,0.32994943927042186,0.0,8546.071908451686,8546.071908451686,0.8841112734434264,3965.46496992481,275.6155476151248,2.4655476151248195,1.0,0.002,0.12846505623883622,0.004913723058540506,0.00019843222768262749,0.0018015677725309494,0.09921611384131374,0.09921611384131374,0.0,2.1357698595791952e-13,0.9999961793353315,0.9999961793353315,0.0,0.09210980412991893,3.5192201884043716e-07,0.0,0.0,0.0,1600122.7552511704,266.63734532001774,0.0,1.0,1284423.6266273484,2598.4695080116408,,,,,,,,,,,,,,,,,,,2.0,15315.125764386898,1543.0552333060523,0.3703343830413074,6.173730061729009,2.9411334285134023
4540.0,-30.48545176241874,5.006686724638801,35.0294684078658,24.351118050422542,5.001842663292094,-26.936722319847473,-40.422103519644565,1.4531132206885722,-6.512650220661442,-6.512650220676382,40.05901872450352,41054.008632348756,25752.037340021972,25752.037340021972,66806.04597237073,76736.77322366706,76728.43105148326,25752.037340021972,102480.46839150523,102480.46839150523,102480.46839150523,129792.95043982037,125290.58222590941,4502.368213910959,0.0,90810.584306697,55127.81971525075,39647.51621271805,27312.482048315145,66959.9982610332,20729.50289256716,1543.0560401007863,0.0,0.8787667435989218,2.727470995895641,0.001494314320929203,1.0,1.0,-6.512650220661442,334224.40042784816,1557079.5191617685,4.658784688276847,1557079.5191617685,4.658784688276847,0.758975433133362,0.09211021621192357,3.945729528059909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945729528059909,1.2849645157922496,1.285249633705188,3.0706914312160247,6506.426669875484,15315.11015902853,6452.892049409152,0.0003197276193616455,23014.903495260103,2346.8670234239116,19288.126163219902,1966.8414966599096,0.8380711293094179,0.8380711293094179,35635.75617922749,35405.22815468563,1.0081455252779126,0.8,4300.858244567266,4273.035954225843,1.0081455252779126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.289307146368,4632.441516551485,6.170681073062442,5.006686724638801,-3.705554832905928,8.71224155754473,2.941139496881321,3.5,0.8403255705375203,0.6,0.000221876220452761,0.9998540822859135,0.00022190860084853295,199.32385810867024,0.0,0.0,0.0,0.15728249960983579,7.517102221637162e-05,0.0001467051982363894,0.0005788590326012041,0.09211021622601742,0.09211021622601742,0.09211021622601742,0.09210986822654928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.64401785185,595.7156522714563,0.0,0.09211021622601742,0.09211021621192357,0.09211021621192357,0.3703346003169192,0.3703346003169192,0.5,10.027229997327435,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27312.482048315145,20729.50289256716,0.758975433133362,0.9977008319495125,0.6131124506949067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544093719688138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4081135559823,260.4081135559823,-12.741886444017666,244.43879168180865,276.37743543015597,126652.56496181173,126649.52230323626,3.042658575489997,0.0,nan,276.37743543015597,3.2274354301559924,269.9897066804855,-3.160293319514494,263.6019779308165,-9.548022069183503,257.2142491811487,-15.935750818851261,250.82652043147863,-22.32347956852135,244.43879168180865,-28.711208318191325,1.0,1.0,26022.012520719443,26022.012520719443,275.61556010488874,2.465560104888766,275.61556010488874,275.61556010488874,76728.75212524632,76728.43105148326,0.3210737630579388,0.0,8546.071908451686,8546.071908451686,0.8841117013602289,3965.458175700209,275.61556010488874,2.465560104888766,1.0,0.002,0.12846540487072078,0.0049137224024383315,0.00019843276801201438,0.0018015672325568345,0.09921638400600719,0.09921638400600719,0.0,5.688487875188386e-13,0.9999962150576723,0.9999962150576723,0.0,0.09210986758006742,3.486318561510703e-07,0.0,0.0,0.0,1600122.76047908,266.63734977933854,0.0,1.0,1284423.6114054117,2598.469569619797,,,,,,,,,,,,,,,,,,,2.0,15315.11015902853,1543.0560401007863,0.3703346003169192,6.173730061729009,2.941139496881321
4541.0,-30.485422271020813,5.006669801189023,35.02947144786854,24.3511741393246,5.001852609379922,-26.936694782979046,-40.4220768372528,1.4531251213268725,-6.51264483855698,-6.512644838599644,40.059024549230195,41053.95741688217,25752.030817098184,25752.030817098184,66805.98823398036,76736.8446373484,76728.49478154519,25752.030817098184,102480.52559864338,102480.52559864338,102480.52559864338,129793.02412610568,125290.65762812275,4502.366497982935,0.0,90810.62751001994,55127.74028950909,39647.65246723428,27312.498527462303,66960.15099469658,20729.515221917092,1543.0566807419984,0.0,0.878766750582042,2.727471543006034,0.001494314320929203,1.0,1.0,-6.51264483855698,334224.47144007427,1557079.7706177032,4.658784450787543,1557079.7706177032,4.658784450787543,0.7589754266192044,0.09211027517268426,3.945723792217099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945723792217099,1.2849644601049812,1.2852495780055633,3.070687100478043,6506.417493561375,15315.094562009499,6452.891054097664,0.00031972951234296746,23014.947901103216,2346.871551559729,19288.123188167257,1966.841193288968,0.8380693830396498,0.8380693830396498,35635.71473672634,35405.22815468563,1.008144059753167,0.8,4300.853242896421,4273.035954225843,1.008144059753167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.294458920225,4632.441516551485,6.170671892575039,5.006669801189023,-3.7055516246928595,8.712221425881882,2.941145548100032,3.5,0.840327299457152,0.6,0.000221876220452761,0.9998510010143835,0.00022190928471108184,199.32383388453636,0.0,0.0,0.0,0.15728249960983579,7.517125001677537e-05,0.00014670497043598564,0.0005788572922857747,0.09211027518148633,0.09211027518148633,0.09211027518148633,0.09210992567695178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.72271787364,595.7156269711402,0.0,0.09211027518148633,0.09211027517268426,0.09211027517268426,0.37033481789185024,0.37033481789185024,0.5,10.027219512782787,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,27312.498527462303,20729.515221917092,0.7589754266192044,0.9976976939504149,0.6131102873428967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544091967470003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40813203110815,260.40813203110815,-12.741867968891825,244.4388189165678,276.3774451456497,126652.334198162,126649.24533496852,3.088863193495884,0.0,nan,276.3774451456497,3.2274451456497104,269.98971989983045,-3.1602801001695298,263.6019946540154,-9.548005345984564,257.21426940820163,-15.935730591798347,250.82654416238412,-22.323455837615853,244.4388189165678,-28.711181083432166,1.0,1.0,26022.012520719443,26022.012520719443,275.6155729441999,2.4655729441999483,275.6155729441999,275.6155729441999,76728.8237237177,76728.49478154519,0.3289421725057764,0.0,8546.071908451686,8546.071908451686,0.8841120644237676,3965.452411178185,275.6155729441999,2.4655729441999483,1.0,0.002,0.12846575484514977,0.004913721907234486,0.00019843331079151666,0.0018015666896144156,0.09921665539575833,0.09921665539575833,0.0,4.0593223227247677e-13,0.9999962004868616,0.9999962004868616,0.0,0.09210992519848356,3.4997420070459847e-07,0.0,0.0,0.0,1600122.7667888193,266.637355161443,0.0,1.0,1284423.5930335443,2598.4696439767554,,,,,,,,,,,,,,,,,,,2.0,15315.094562009499,1543.0566807419984,0.37033481789185024,6.173730061729009,2.941145548100032
4542.0,-30.485392528382746,5.006652918770777,35.02947450024461,24.35123504782098,5.001862559003256,-26.936667019644734,-40.422053856868274,1.4531370502249392,-6.512640172612578,-6.5126401725945735,40.05903098601632,41053.90927304202,25752.025901164707,25752.025901164707,66805.93517420674,76736.91068636409,76728.5649998327,25752.025901164707,102480.5909009974,102480.5909009974,102480.5909009974,129793.10908991483,125290.7441860559,4502.364903858921,0.0,90810.66074532284,55127.659331840936,39647.77934831322,27312.518188917424,66960.29753723064,20729.529810263473,1543.0574902764847,0.0,0.8787667513677558,2.7274720173162295,0.001494314320929203,1.0,1.0,-6.512640172612578,334224.533003196,1557080.0484960766,4.658784424066162,1557080.0484960766,4.658784424066162,0.7589754143825111,0.09211033534604969,3.9457167932615422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457167932615422,1.2849644042854802,1.2852495221736766,3.070681787061335,6506.406235068963,15315.07897109509,6452.891552485184,0.0003197319479364473,23014.99714840366,2346.8765733868,19288.124677880907,1966.841345197484,0.838067654473672,0.838067654473672,35635.664167990966,35405.22815468563,1.0081422714993915,0.8,4300.847139785788,4273.035954225843,1.0081422714993915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.2996005430505,4632.441516551485,6.170663112184355,5.006652918770777,-3.70554895449827,8.712201873269047,2.941151587400414,3.5,0.8403290249715469,0.6,0.000221876220452761,0.999847893503573,0.00022190997440148943,199.32380945404068,0.0,0.0,0.0,0.15728249960983579,7.517144621187549e-05,0.0001467047742408855,0.0005788554913739053,0.09211033536176494,0.09211033536176494,0.09211033536176494,0.09210999010100013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.80376337486,595.715600938291,0.0,0.09211033536176494,0.09211033534604969,0.09211033534604969,0.37033503518712674,0.37033503518712674,0.5,10.02720915557081,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,27312.518188917424,20729.529810263473,0.7589754143825111,0.9976947180836813,0.6131082265609051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544090199904223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40815075550694,260.40815075550694,-12.74184924449304,244.43884642736728,276.3774550836455,126652.05974278445,126648.92920342015,3.1305393643049637,0.0,nan,276.3774550836455,3.227455083645509,269.98973335239054,-3.1602666476094328,263.60201162113384,-9.547988378866137,257.21428988988094,-15.935710110119032,250.82656815862364,-22.323431841376333,244.43884642736728,-28.711153572632696,1.0,1.0,26022.012520719443,26022.012520719443,275.6155858266451,2.4655858266451105,275.6155858266451,275.6155858266451,76728.89444363637,76728.5649998327,0.329443803668255,0.0,8546.071908451686,8546.071908451686,0.8841125074388605,3965.44537722785,275.6155858266451,2.4655858266451105,1.0,0.002,0.1284661006812779,0.004913721300259866,0.00019843384688675986,0.0018015661537790124,0.09921692344337993,0.09921692344337993,0.0,6.657721249303528e-13,0.9999962454170035,0.9999962454170035,0.0,0.0921099895101508,3.458358988928251e-07,0.0,0.0,0.0,1600122.772258966,266.6373598273874,0.0,1.0,1284423.5771062926,2598.4697084395452,,,,,,,,,,,,,,,,,,,2.0,15315.07897109509,1543.0574902764847,0.37033503518712674,6.173730061729009,2.941151587400414
4543.0,-30.485362524709544,5.006636075206711,35.02947756375301,24.35129613094034,5.00187046357635,-26.9366392258829,-40.42202710462732,1.4531471647090892,-6.512635631996261,-6.512635632035614,40.059037412040865,41053.84171347372,25752.02123898191,25752.02123898191,66805.86295245563,76736.97591645857,76728.63463290702,25752.02123898191,102480.65587188893,102480.65587188893,102480.65587188893,129793.19371495301,125290.83034757602,4502.363367377001,0.0,90810.69050540253,55127.55630225671,39647.92689238424,27312.537843064085,66960.46473544833,20729.54438724508,1543.0583021634188,0.0,0.8787667515164044,2.7274724788864475,0.001494314320929203,1.0,1.0,-6.512635631996261,334224.592912732,1557080.325912052,4.658784419010766,1557080.325912052,4.658784419010766,0.7589754019328259,0.09211039569004587,3.9457093060139132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457093060139132,1.2849643569562625,1.2852494748339571,3.070676073350583,6506.394128401506,15315.063386196905,6452.892660988466,0.00031973460466224764,23015.048363292255,2346.8817958520244,19288.127991271398,1966.8416830692845,0.8380659335061363,0.8380659335061363,35635.61007123609,35405.22815468563,1.008140358485552,0.8,4300.8406108805775,4273.035954225843,1.008140358485552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.304728686412,4632.441516551485,6.170654412549356,5.006636075206711,-3.7055463782611495,8.712182453467861,2.9411576108728914,3.5,0.8403307459636833,0.6,0.000221876220452761,0.9998447587303598,0.00022191067014694132,199.32378480913772,0.0,0.0,0.0,0.15728249960983579,7.517167460980735e-05,0.00014670454584295365,0.000578853491767087,0.09211039570380987,0.09211039570380987,0.09211039570380987,0.09211005416847047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.884220392,595.7155750962321,0.0,0.09211039570380987,0.09211039569004587,0.09211039569004587,0.37033525289309377,0.37033525289309377,0.5,10.027198909651275,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,27312.537843064085,20729.54438724508,0.7589754019328259,0.9976911482976781,0.6131056867014267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544088417280812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4081695216735,260.4081695216735,-12.741830478326449,244.4388741905158,276.3774648528294,126651.74403771338,126648.60651512015,3.1375225932247113,0.0,nan,276.3774648528294,3.227464852829428,269.9897467203676,-3.1602532796324,263.60202858790564,-9.547971412094341,257.214310455444,-15.935689544555999,250.82659232297863,-22.32340767702135,244.4388741905158,-28.711125809484173,1.0,1.0,26022.012520719443,26022.012520719443,275.61559851516665,2.4655985151666755,275.61559851516665,275.61559851516665,76728.95964200713,76728.63463290702,0.32500910011003725,0.0,8546.071908451686,8546.071908451686,0.8841129813613953,3965.437852543983,275.61559851516665,2.4655985151666755,1.0,0.002,0.1284664428162736,0.004913720684751251,0.00019843437721398159,0.001801565623229972,0.09921718860699079,0.09921718860699079,0.0,4.4395346773806743e-13,0.9999962855970909,0.9999962855970909,0.0,0.09211005355492415,3.42135121713004e-07,0.0,0.0,0.0,1600122.7775821828,266.6373643680037,0.0,1.0,1284423.561606851,2598.4697711708586,,,,,,,,,,,,,,,,,,,2.0,15315.063386196905,1543.0583021634188,0.37033525289309377,6.173730061729009,2.9411576108728914
4544.0,-30.4853321895712,5.006619276756927,35.029480627564425,24.351352324616187,5.001878372238525,-26.936611133388976,-40.422000317461766,1.45315731603515,-6.5126307612261485,-6.512630761171608,40.059043547945215,41053.78866816615,25752.01582147187,25752.01582147187,66805.80448963802,76737.04675323395,76728.70112073029,25752.01582147187,102480.71694220215,102480.71694220215,102480.71694220215,129793.272927566,125290.91111248256,4502.361815083435,0.0,90810.73032824698,55127.47224309543,39648.06453905728,27312.555985363833,66960.62052442112,20729.557890670698,1543.0590340049152,0.0,0.8787667545524981,2.7274729740180406,0.001494314320929203,1.0,1.0,-6.5126307612261485,334224.6571783681,1557080.5908015398,4.658784315756097,1557080.5908015398,4.658784315756097,0.7589753921888229,0.09211045552170297,3.9457031044829693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457031044829693,1.2849643094546523,1.285249427321807,3.070671360636898,6506.384142726717,15315.047807519544,6452.8922539016085,0.00031973670902081546,23015.094629160267,2346.8865136575964,19288.12677446154,1966.8415589892104,0.8380641959222433,0.8380641959222433,35635.56526400756,35405.22815468563,1.0081387739761156,0.8,4300.835203122782,4273.035954225843,1.0081387739761156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.309842849367,4632.441516551485,6.170645552617161,5.006619276756927,-3.70554355008225,8.712162826839178,2.9411636179290164,3.5,0.8403324622654332,0.6,0.000221876220452761,0.9998415893365645,0.00022191137358067378,199.32375989197678,0.0,0.0,0.0,0.15728249960983579,7.51719033065512e-05,0.0001467043171462098,0.0005788516796048541,0.09211045553393511,0.09211045553393511,0.09211045553393511,0.09211011489385343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.96314352646,595.7155497386265,0.0,0.09211045553393511,0.09211045552170297,0.09211045552170297,0.3703354709466504,0.3703354709466504,0.5,10.02718869094572,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,27312.555985363833,20729.557890670698,0.7589753921888229,0.9976879540008647,0.6131034680778306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544086619012713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40818835251963,260.40818835251963,-12.741811647480347,244.4389022174223,276.3774744876146,126651.47034895506,126648.32201270595,3.1483362491060416,0.0,nan,276.3774744876146,3.227474487614643,269.9897600335763,-3.16023996642366,263.60204557954074,-9.547954420459234,257.21433112550227,-15.935668874497708,250.82661667146144,-22.32338332853854,244.4389022174223,-28.711097782577667,1.0,1.0,26022.012520719443,26022.012520719443,275.6156111659585,2.465611165958535,275.6156111659585,275.6156111659585,76729.02576962538,76728.70112073029,0.32464889509719796,0.0,8546.071908451686,8546.071908451686,0.8841133739014341,3965.431620005384,275.6156111659585,2.465611165958535,1.0,0.002,0.12846678398156636,0.004913720134167791,0.00019843490617802565,0.0018015650943171225,0.09921745308901282,0.09921745308901282,0.0,4.95148193280226e-13,0.9999962961302515,0.9999962961302515,0.0,0.09211011435657324,3.4116512972384285e-07,0.0,0.0,0.0,1600122.783292456,266.63736923877383,0.0,1.0,1284423.5449804286,2598.469838463439,,,,,,,,,,,,,,,,,,,2.0,15315.047807519544,1543.0590340049152,0.3703354709466504,6.173730061729009,2.9411636179290164
4545.0,-30.485301619535246,5.00660252538448,35.02948369294559,24.351413163263373,5.001888368004259,-26.93658262078225,-40.42197346044702,1.4531693692207022,-6.512625785970158,-6.5126257859778995,40.059049720862674,41053.72844062775,25752.01017219376,25752.01017219376,66805.7386128215,76737.1131547243,76728.76842931948,25752.01017219376,102480.77860151324,102480.77860151324,102480.77860151324,129793.35281992215,125290.99253776106,4502.36028216108,0.0,90810.7637546751,55127.37904045739,39648.205238019684,27312.574218408896,66960.77945642857,20729.571465573837,1543.0597677674552,0.0,0.8787667580129319,2.7274734797711155,0.001494314320929203,1.0,1.0,-6.512625785970158,334224.72282262065,1557080.8572903576,4.658784198070021,1557080.8572903576,4.658784198070021,0.7589753825401759,0.09211051536519166,3.9456961471539675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456961471539675,1.28496425305358,1.28524937090822,3.0706660810037656,6506.372955817648,15315.032236482659,6452.892710496169,0.000319739126540146,23015.143682611484,2346.8915157175475,19288.128139253233,1966.8416981592322,0.8380624690093026,0.8380624690093026,35635.51499597899,35405.22815468563,1.0081369963580473,0.8,4300.829136304276,4273.035954225843,1.0081369963580473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.3149446948355,4632.441516551485,6.17063665538351,5.00660252538448,-3.705540639338665,8.712143164723145,2.9411696105220093,3.5,0.8403341744348598,0.6,0.000221876220452761,0.9998383954117928,0.00022191208246346572,199.32373478187813,0.0,0.0,0.0,0.15728249960983579,7.517213260028277e-05,0.00014670408785247822,0.0005788497542112605,0.09211051537592022,0.09211051537592022,0.09211051537592022,0.0921101761371049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.0420454701,595.7155243897231,0.0,0.09211051537592022,0.09211051536519166,0.09211051536519166,0.37033568901174196,0.37033568901174196,0.5,10.027178513763188,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27312.574218408896,20729.571465573837,0.7589753825401759,0.9976846021676322,0.6131011134262772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544084800878727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.408207447374,260.408207447374,-12.741792552625952,244.43893051967618,276.37748437506974,126651.19567418702,126648.00319795722,3.1924762297743445,0.0,nan,276.37748437506974,3.227484375069764,269.98977360399095,-3.1602263960090227,263.60206283291535,-9.547937167084626,257.2143520618365,-15.93564793816347,250.82664129075536,-22.323358709244616,244.43893051967618,-28.7110694803238,1.0,1.0,26022.012520719443,26022.012520719443,275.6156240171203,2.4656240171203194,275.6156240171203,275.6156240171203,76729.09693345668,76728.76842931948,0.32850413720007055,0.0,8546.071908451686,8546.071908451686,0.88411381428132,3965.424627889737,275.6156240171203,2.4656240171203194,1.0,0.002,0.12846712373841485,0.004913719607689526,0.00019843543300915667,0.0018015645672266288,0.09921771650457833,0.09921771650457833,0.0,2.357853495782436e-13,0.9999963114188136,0.9999963114188136,0.0,0.09211017560807762,3.39757114043673e-07,0.0,0.0,0.0,1600122.7891252234,266.6373742140298,0.0,1.0,1284423.5279973384,2598.469907199565,,,,,,,,,,,,,,,,,,,2.0,15315.032236482659,1543.0597677674552,0.37033568901174196,6.173730061729009,2.9411696105220093
