time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4546.0,-30.48527072882375,5.006585812214605,35.02948676962764,24.351469322014623,5.001896292620969,-26.936554026679556,-40.421946603432275,1.4531795904336022,-6.512621295125712,-6.512621295119034,40.059056177613186,41053.67755304682,25752.005592089015,25752.005592089015,66805.68314513584,76737.18422033165,76728.8382685792,25752.005592089015,102480.84386066822,102480.84386066822,102480.84386066822,129793.43787040128,125291.0790341519,4502.358836249371,0.0,90810.80367921675,55127.29701176072,39648.340741617816,27312.594009733053,66960.93475135087,20729.58613955863,1543.0605872354188,0.0,0.8787667577760534,2.7274739362820175,0.001494314320929203,1.0,1.0,-6.512621295125712,334224.78207548376,1557081.1360291797,4.658784206126035,1557081.1360291797,4.658784206126035,0.7589753698301773,0.09211057590236917,3.9456899699289707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456899699289707,1.2849642052249524,1.2852493230689797,3.07066138798646,6506.363011877124,15315.016671162728,6452.8922799091315,0.0003197412204143965,23015.18983278139,2346.896221725196,19288.126852199766,1966.8415669163035,0.8380607326004746,0.8380607326004745,35635.47036433576,35405.22815468563,1.008135418058852,0.8,4300.823749737766,4273.035954225843,1.008135418058852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.320034791028,4632.441516551485,6.170628031736489,5.006585812214605,-3.7055380930478448,8.71212390526245,2.941175589319249,3.5,0.8403358826626425,0.6,0.000221876220452761,0.9998351679943642,0.00022191279878446088,199.32370940838442,0.0,0.0,0.0,0.15728249960983579,7.517236189466014e-05,0.00014670385855810084,0.0005788479432625768,0.09211057591750287,0.09211057591750287,0.09211057591750287,0.09211024044589118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.1217733622,595.7154987862041,0.0,0.09211057591750287,0.09211057590236917,0.09211057590236917,0.37033590714600007,0.37033590714600007,0.5,10.027168449927537,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27312.594009733053,20729.58613955863,0.7589753698301773,0.9976814599916873,0.6130989315709725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544082968666632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.408226599103,260.408226599103,-12.741773400896989,244.4389590837769,276.37749411442735,126650.92018788391,126647.71820279113,3.20198509275469,0.0,nan,276.37749411442735,3.2274941144273726,269.98978710829664,-3.1602128917033383,263.60208010217025,-9.547919897829729,257.21437309603976,-15.935626903960213,250.82666608990732,-22.323333910092657,244.4389590837769,-28.711040916223084,1.0,1.0,26022.012520719443,26022.012520719443,275.61563668006806,2.465636680068087,275.61563668006806,275.61563668006806,76729.1632341846,76728.8382685792,0.32496560539584607,0.0,8546.071908451686,8546.071908451686,0.8841142052826563,3965.4184197786158,275.61563668006806,2.465636680068087,1.0,0.002,0.1284674597857105,0.004913719010165403,0.0001984359539128052,0.0018015640466137735,0.0992179769564026,0.0992179769564026,0.0,5.265787805797117e-13,0.9999963516966143,0.9999963516966143,0.0,0.09211023985504324,3.3604732592598693e-07,0.0,0.0,0.0,1600122.7943900886,266.63737870487427,0.0,1.0,1284423.5126677928,2598.469969243258,,,,,,,,,,,,,,,,,,,2.0,15315.016671162728,1543.0605872354188,0.37033590714600007,6.173730061729009,2.941175589319249
4547.0,-30.485239614232633,5.006569145868653,35.02948984805462,24.351530125737213,5.001906339758079,-26.936525018836164,-40.421919676568336,1.4531917443248634,-6.512616343641923,-6.51261634365616,40.059062381473055,41053.61952907546,25751.99996934295,25751.99996934295,66805.61949841841,76737.25086276555,76728.90588008342,25751.99996934295,102480.90584942637,102480.90584942637,102480.90584942637,129793.518182832,125291.16080143956,4502.357381392449,0.0,90810.83726708867,55127.20593325272,39648.47925981772,27312.612333405632,66961.09159322336,20729.59977994398,1543.0613256184472,0.0,0.8787667609902763,2.727474439618702,0.001494314320929203,1.0,1.0,-6.512616343641923,334224.8474061017,1557081.4038554193,4.658784096813362,1557081.4038554193,4.658784096813362,0.7589753600606679,0.09211063593249051,3.9456830451482046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456830451482046,1.284964148352652,1.28524926618406,3.0706561348086203,6506.3518810236465,15315.001113285998,6452.892702640329,0.0003197436237112759,23015.2387376259,2346.9012086314797,19288.128115771604,1966.8416957647723,0.8380590067153585,0.8380590067153586,35635.42033144114,35405.22815468563,1.008133648756954,0.8,4300.817711297435,4273.035954225843,1.008133648756954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.3251109255025,4632.441516551485,6.170619178919425,5.006569145868653,-3.7055351958399885,8.712104341708642,2.9411815517219773,3.5,0.8403375862062792,0.6,0.000221876220452761,0.9998319171976618,0.00022191352029912961,199.3236838510035,0.0,0.0,0.0,0.15728249960983579,7.517259178603147e-05,0.00014670362866672955,0.0005788460202920329,0.09211063594290306,0.09211063594290306,0.09211063594290306,0.09211030185757599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.2000796001,595.7154736324833,0.0,0.09211063594290306,0.09211063593249051,0.09211063593249051,0.3703361256377996,0.3703361256377996,0.5,10.027158427367155,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27312.612333405632,20729.59977994398,0.7589753600606679,0.9976781726356939,0.6130966289867084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454408111723535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40824601067544,260.40824601067544,-12.741753989324536,244.43898792008048,276.37750410126927,126650.64444986153,126647.39902159011,3.2454282714177056,0.0,nan,276.37750410126927,3.2275041012692895,269.9898008650301,-3.1601991349699006,263.6020976287963,-9.54790237120369,257.21439439255806,-15.935605607441914,250.8266911563185,-22.323308843681474,244.43898792008048,-28.7110120799195,1.0,1.0,26022.012520719443,26022.012520719443,275.61564954294397,2.465649542943993,275.61564954294397,275.61564954294397,76729.23468757089,76728.90588008342,0.328807487472659,0.0,8546.071908451686,8546.071908451686,0.8841146436021018,3965.4114603739454,275.61564954294397,2.465649542943993,1.0,0.002,0.12846779437076214,0.004913718501142524,0.00019843647274569824,0.0018015635275195798,0.09921823637284911,0.09921823637284911,0.0,2.652782507550633e-13,0.9999963675727035,0.9999963675727035,0.0,0.09211030134730225,3.3458518825981046e-07,0.0,0.0,0.0,1600122.800194986,266.63738365635805,0.0,1.0,1284423.495765851,2598.4700376509695,,,,,,,,,,,,,,,,,,,2.0,15315.001113285998,1543.0613256184472,0.3703361256377996,6.173730061729009,2.9411815517219773
4548.0,-30.485208189599323,5.006552517440178,35.029492937966275,24.35159106915819,5.001914301020517,-26.936495940534737,-40.4218927497044,1.4532020519176616,-6.512611880045711,-6.512611880034365,40.05906886961976,41053.5575200764,25751.99542344802,25751.99542344802,66805.55294352442,76737.31669454613,76728.97600258229,25751.99542344802,102480.97142603032,102480.97142603032,102480.97142603032,129793.60366756897,125291.2476534174,4502.356014151555,0.0,90810.8673209931,55127.108146371655,39648.62130513494,27312.632241538653,66961.2535466736,20729.614537658555,1543.0621511349889,0.0,0.8787667604867592,2.7274748933598305,0.001494314320929203,1.0,1.0,-6.512611880045711,334224.90629946225,1557081.6839501848,4.658784113937502,1557081.6839501848,4.658784113937502,0.7589753471703742,0.09211069665608412,3.9456756232235453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456756232235453,1.2849641001198304,1.2852492179405361,3.0706504740915235,6506.339886643385,15314.985560924013,6452.893746208782,0.0003197462521218846,23015.28964684691,2346.9063999272853,19288.131235067547,1966.842013844437,0.838057288482138,0.838057288482138,35635.36670656522,35405.22815468563,1.008131752433326,0.8,4300.811239343016,4273.035954225843,1.008131752433326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.330175366684,4632.441516551485,6.170610601445011,5.006552517440178,-3.705532665770254,8.712085183210432,2.9411875003946393,3.5,0.8403392858270398,0.6,0.000221876220452761,0.9998286340198855,0.0002219142490055432,199.323658038962,0.0,0.0,0.0,0.15728249960983579,7.517282167805276e-05,0.00014670339877470822,0.0005788440243894091,0.09211069667055974,0.09211069667055974,0.09211069667055974,0.09211036640596713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.2792073424,595.7154482256136,0.0,0.09211069667055974,0.09211069665608412,0.09211069665608412,0.37033634419924727,0.37033634419924727,0.5,10.027148519531021,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27312.632241538653,20729.614537658555,0.7589753471703742,0.9976747657055038,0.6130942200994055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544079252386344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4082654734075,260.4082654734075,-12.741734526592495,244.43901701368637,276.3775139331279,126650.32675909025,126647.07277751206,3.2539815782068557,0.0,nan,276.3775139331279,3.2275139331279092,269.98981454923734,-3.16018545076264,263.6021151653529,-9.54788483464705,257.21441578146505,-15.935584218534927,250.82671639757513,-22.32328360242485,244.43901701368637,-28.71098298631361,1.0,1.0,26022.012520719443,26022.012520719443,275.6156622117973,2.465662211797337,275.6156622117973,275.6156622117973,76729.30037368415,76728.97600258229,0.32437110185856,0.0,8546.071908451686,8546.071908451686,0.8841151133892464,3965.404001339663,275.6156622117973,2.465662211797337,1.0,0.002,0.12846812520116813,0.00491371792029176,0.0001984369855800372,0.0018015630148496995,0.0992184927900186,0.0992184927900186,0.0,4.297365414906995e-13,0.9999964083383363,0.9999964083383363,0.0,0.09211036582562612,3.308304580008523e-07,0.0,0.0,0.0,1600122.8054279054,266.63738811995427,0.0,1.0,1284423.480529318,2598.4700993182137,,,,,,,,,,,,,,,,,,,2.0,15314.985560924013,1543.0621511349889,0.37033634419924727,6.173730061729009,2.9411875003946393
4549.0,-30.485176460780224,5.00653593326978,35.02949602836399,24.351647158060246,5.001922267280065,-26.936466587975342,-40.421865752991266,1.4532123944411792,-6.5126070806038,-6.512607080650347,40.05907506361394,41053.50993134216,25751.990108668026,25751.990108668026,66805.50004001019,76737.38811357439,76729.04294295539,25751.990108668026,102481.03305162341,102481.03305162341,102481.03305162341,129793.68365918819,125291.32902781102,4502.354631377159,0.0,90810.90742927282,55127.02924690567,39648.75353596349,27312.650607564774,66961.40414352827,20729.62820045982,1543.0628949857132,0.0,0.8787667629163323,2.7274753812410064,0.001494314320929203,1.0,1.0,-6.5126070806038,334224.969624032,1557081.9513495173,4.658784031310022,1557081.9513495173,4.658784031310022,0.7589753370446713,0.0921107568709793,3.94566948698044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94566948698044,1.2849640517235599,1.285249169533527,3.070645814322975,6506.330013152989,15314.970015810359,6452.893274829793,0.00031974832823030694,23015.335605002485,2346.911086354921,19288.1298260842,1966.841870168121,0.8380555537887461,0.838055553788746,35635.32237097798,35405.22815468563,1.0081301846051247,0.8,4300.805888507329,4273.035954225843,1.0081301846051247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.335225893638,4632.441516551485,6.17060186032713,5.00653593326978,-3.705529879798051,8.71206581306783,2.941193432728497,3.5,0.8403409807795706,0.6,0.000221876220452761,0.9998253190732285,0.00022191498476796477,199.32363197707056,0.0,0.0,0.0,0.15728249960983579,7.51730521670745e-05,0.0001467031682856865,0.0005788422147481898,0.09211075688183194,0.09211075688183194,0.09211075688183194,0.09211042753987164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.35678019695,595.7154233098312,0.0,0.09211075688183194,0.0921107568709793,0.0921107568709793,0.3703365631252316,0.3703365631252316,0.5,10.027138639222322,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,27312.650607564774,20729.62820045982,0.7589753370446713,0.9976717318653606,0.613092130555478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544077368955486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40828500610365,260.40828500610365,-12.741714993896323,244.43904637039822,276.37752364180926,126650.05084087884,126646.78516180188,3.265679076979451,0.0,nan,276.37752364180926,3.2275236418092845,269.98982818752376,-3.1601718124762215,263.60213273324615,-9.547867266753826,257.2144372789636,-15.935562721036376,250.82674182468048,-22.323258175319495,244.43904637039822,-28.71095362960176,1.0,1.0,26022.012520719443,26022.012520719443,275.61567484406334,2.465674844063358,275.61567484406334,275.61567484406334,76729.36710742184,76729.04294295539,0.32416446645220276,0.0,8546.071908451686,8546.071908451686,0.8841155017962287,3965.3978344153425,275.61567484406334,2.465674844063358,1.0,0.002,0.12846845505200563,0.00491371740372873,0.00019843749703828283,0.0018015625032000947,0.09921874851914142,0.09921874851914142,0.0,2.3837746013222194e-13,0.9999964189750663,0.9999964189750663,0.0,0.0921104270200623,3.2985091701663287e-07,0.0,0.0,0.0,1600122.8110545545,266.6373929193962,0.0,1.0,1284423.4641463747,2598.4701656253765,,,,,,,,,,,,,,,,,,,2.0,15314.970015810359,1543.0628949857132,0.3703365631252316,6.173730061729009,2.941193432728497
4550.0,-30.485144523963903,5.006519395304725,35.02949912061228,24.351707891933643,5.001932330794819,-26.93643683848732,-40.42183872135354,1.4532246452879702,-6.512602178343343,-6.512602178342609,40.0590812978077,41053.45508317986,25751.984564036793,25751.984564036793,66805.43964721666,76737.45509203109,76729.11075284521,25751.984564036793,102481.09531688201,102481.09531688201,102481.09531688201,129793.76438263143,125291.41111395608,4502.35326867535,0.0,90810.94115587024,55126.94114689883,39648.88889885712,27312.669065749425,66961.55796460655,20729.64193596618,1543.0636408066018,0.0,0.878766765749407,2.7274758795741674,0.001494314320929203,1.0,1.0,-6.512602178343343,334225.03430521983,1557082.220482558,4.6587839349598354,1557082.220482558,4.6587839349598354,0.758975327019999,0.09211081709874988,3.9456625964508687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456625964508687,1.2849639943975844,1.2852491121948317,3.0706405888833257,6506.318941073407,15314.954477838048,6452.893664958668,0.0003197507167917265,23015.38434572557,2346.9160565254774,19288.130992205515,1966.8419890794019,0.8380538296675335,0.8380538296675335,35635.272585503284,35405.22815468563,1.0081284240545079,0.8,4300.799879927962,4273.035954225843,1.0081284240545079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.340264188628,4632.441516551485,6.17059308224019,5.006519395304725,-3.7055270124824684,8.712046407787193,2.9411993506994945,3.5,0.840342671628427,0.6,0.000221876220452761,0.9998219824075234,0.00022191572535592156,199.32360574433812,0.0,0.0,0.0,0.15728249960983579,7.517328295492537e-05,0.00014670293749783562,0.0005788402932746796,0.09211081711176083,0.09211081711176083,0.09211081711176083,0.09211048918666953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.43434054515,595.7153984000823,0.0,0.09211081711176083,0.09211081709874988,0.09211081709874988,0.3703367820672275,0.3703367820672275,0.5,10.027128801830402,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27312.669065749425,20729.64193596618,0.758975327019999,0.9976685381562895,0.6130899030885636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544075467293789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.408304805613,260.408304805613,-12.741695194386978,244.4390759973717,276.37753361385387,126649.77390976893,126646.46362221772,3.3102875511839223,0.0,nan,276.37753361385387,3.2275336138538933,269.9898420905556,-3.160157909444365,263.60215056726196,-9.547849432738019,257.21445904396626,-15.93554095603372,250.82676752066868,-22.323232479331296,244.4390759973717,-28.710924002628275,1.0,1.0,26022.012520719443,26022.012520719443,275.6156876809977,2.465687680997746,275.6156876809977,275.6156876809977,76729.43888311883,76729.11075284521,0.32813027361407876,0.0,8546.071908451686,8546.071908451686,0.8841159379473175,3965.390909433123,275.6156876809977,2.465687680997746,1.0,0.002,0.1284687834461188,0.004913716913066804,0.0001984380062883601,0.001801561994143247,0.09921900314418006,0.09921900314418006,0.0,4.316070070786715e-13,0.9999964347939114,0.9999964347939114,0.0,0.09211048870470394,3.28394045943971e-07,0.0,0.0,0.0,1600122.8168017443,266.63739782165663,0.0,1.0,1284423.4474124508,2598.470233353052,,,,,,,,,,,,,,,,,,,2.0,15314.954477838048,1543.0636408066018,0.3703367820672275,6.173730061729009,2.9411993506994945
4551.0,-30.485112292902052,5.006502894757326,35.02950222441027,24.351763910986506,5.001940326053691,-26.93640703100739,-40.42181168971581,1.4532350641110392,-6.512597756212358,-6.512597756149963,40.059087815474506,41053.40948224427,25751.980078079865,25751.980078079865,66805.38956032414,76737.52672352394,76729.18108945171,25751.980078079865,102481.16116753158,102481.16116753158,102481.16116753158,129793.85025938448,125291.49826563992,4502.351993744548,0.0,90810.98138053021,55126.86413906027,39649.01915718882,27312.68909185289,66961.70824904171,20729.656777455373,1543.0644727540353,0.0,0.87876676490938,2.7274763291003894,0.001494314320929203,1.0,1.0,-6.512597756212358,334225.09265150694,1557082.5018536202,4.658783963528358,1557082.5018536202,4.658783963528358,0.7589753139187905,0.09211087802687352,3.9456564858440286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456564858440286,1.2849639456442894,1.285249063430719,3.0706359499181515,6506.309111662863,15314.938945090242,6452.893167923131,0.0003197527817736048,23015.430184136905,2346.9207307425986,19288.129506533034,1966.8418375829704,0.8380520960163123,0.8380520960163124,35635.22843511409,35405.22815468563,1.0081268627764481,0.8,4300.794551443716,4273.035954225843,1.0081268627764481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.3452908145855,4632.441516551485,6.170584575103153,5.006502894757326,-3.705524506567465,8.712027401324791,2.941205254968819,3.5,0.8403443585625198,0.6,0.000221876220452761,0.999818615012074,0.00022191647276949487,199.32357926992097,0.0,0.0,0.0,0.15728249960983579,7.517351374343169e-05,0.00014670270670932931,0.0005788384862185395,0.09211087804106392,0.09211087804106392,0.09211087804106392,0.09211055394137546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.5127203479,595.7153732378144,0.0,0.09211087804106392,0.09211087802687352,0.09211087802687352,0.370337001087201,0.370337001087201,0.5,10.027119078772385,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,27312.68909185289,20729.656777455373,0.7589753139187905,0.9976655510618667,0.6130878461098965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544073553166315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4083246621492,260.4083246621492,-12.74167533785078,244.4391058774899,276.37754344680815,126649.49604451351,126646.17622249942,3.3198220140643717,0.0,nan,276.37754344680815,3.22754344680817,269.98985593294384,-3.1601440670561374,263.60216841908056,-9.547831580919421,257.2144809052188,-15.93551909478117,250.8267933913539,-22.323206608646075,244.4391058774899,-28.71089412251007,1.0,1.0,26022.012520719443,26022.012520719443,275.6157003334753,2.465700333475297,275.6157003334753,275.6157003334753,76729.50565786658,76729.18108945171,0.3245684148714645,0.0,8546.071908451686,8546.071908451686,0.884116324731398,3965.384768273249,275.6157003334753,2.465700333475297,1.0,0.002,0.12846910809919956,0.004913716350021177,0.00019843850956407334,0.001801561490786005,0.09921925478203666,0.09921925478203666,0.0,3.500784731547135e-13,0.9999964754081212,0.9999964754081212,0.0,0.09211055337362088,3.246532526427221e-07,0.0,0.0,0.0,1600122.8219860508,266.6374022437876,0.0,1.0,1284423.4323174593,2598.4702944474416,,,,,,,,,,,,,,,,,,,2.0,15314.938945090242,1543.0644727540353,0.370337001087201,6.173730061729009,2.941205254968819
4552.0,-30.485079863760717,5.006486440175048,35.02950533023789,24.351829464454227,5.0019504320813635,-26.936376834174823,-40.42178081637246,1.4532474024656277,-6.512592877831651,-6.512592877838445,40.059094081780316,41053.32801682064,25751.974558438575,25751.974558438575,66805.30257525921,76737.58845572351,76729.24921107941,25751.974558438575,102481.223769518,102481.223769518,102481.223769518,129793.93142114794,125291.58071057072,4502.350710577219,0.0,90811.00524262102,55126.74480359993,39649.17826557898,27312.707651629942,66961.88591720891,20729.670586232565,1543.0652237479576,0.0,0.8787667674913286,2.727476825006195,0.001494314320929203,1.0,1.0,-6.512592877831651,334225.1570176376,1557082.772373333,4.658783875718736,1557082.772373333,4.658783875718736,0.7589753037537265,0.0921109384494661,3.9456483505447055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456483505447055,1.2849638879088439,1.2852490056824626,3.0706297567364884,6506.295989054081,15314.923419301715,6452.8950318282305,0.00031975570486492464,23015.48368599152,2346.9261864134564,19288.135077870113,1966.8424057012448,0.8380503899472651,0.8380503899472651,35635.1696558847,35405.22815468563,1.0081247841834904,0.8,4300.7874574134385,4273.035954225843,1.0081247841834904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.350303580208,4632.441516551485,6.1705758407930995,5.006486440175048,-3.705521653272762,8.71200809344781,2.9412111429625285,3.5,0.8403460408464367,0.6,0.000221876220452761,0.9998152269342838,0.00022191722477871858,199.32355263280954,0.0,0.0,0.0,0.15728249960983579,7.517377733213927e-05,0.00014670244312062173,0.0005788362527197596,0.09211093846044822,0.09211093846044822,0.09211093846044822,0.09211061578870426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.5896791732,595.7153485251949,0.0,0.09211093846044822,0.0921109384494661,0.0921109384494661,0.37033722047190964,0.37033722047190964,0.5,10.027109398382407,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27312.707651629942,20729.670586232565,0.7589753037537265,0.9976616049592255,0.6130850028265126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544071621403798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4083447752408,260.4083447752408,-12.7416552247592,244.43913601812966,276.3775535323507,126649.17669643693,126645.81398107034,3.362715366591416,0.0,nan,276.3775535323507,3.2275535323507256,269.9898700295087,-3.160129970491255,263.60218652666185,-9.547813473338124,257.21450302381965,-15.935496976180332,250.8268195209743,-22.323180479025666,244.43913601812966,-28.710863981870318,1.0,1.0,26022.012520719443,26022.012520719443,275.6157131828907,2.465713182890738,275.6157131828907,275.6157131828907,76729.57691692459,76729.24921107941,0.3277058451785706,0.0,8546.071908451686,8546.071908451686,0.8841168396726256,3965.376592297429,275.6157131828907,2.465713182890738,1.0,0.002,0.1284694312429472,0.004913715876043027,0.0001984390106945069,0.00180156098944977,0.09921950534725345,0.09921950534725345,0.0,1.4427695149699105e-13,0.9999964917945835,0.9999964917945835,0.0,0.09211061530537291,3.231440931875492e-07,0.0,0.0,0.0,1600122.8277052452,266.6374071221683,0.0,1.0,1284423.4156650475,2598.4703618452068,,,,,,,,,,,,,,,,,,,2.0,15314.923419301715,1543.0652237479576,0.37033722047190964,6.173730061729009,2.9412111429625285
4553.0,-30.485046984179977,5.006470020509784,35.029508446467325,24.351885623205476,5.001956367322391,-26.936346649028874,-40.42175371488554,1.4532560321330337,-6.512588605023495,-6.512588605017804,40.059100593487194,41053.27977824831,25751.970372656117,25751.970372656117,66805.25015090442,76737.65943062592,76729.31894191662,25751.970372656117,102481.28931457273,102481.28931457273,102481.28931457273,129794.01704203138,125291.66753301684,4502.349509014539,0.0,90811.04202776066,55126.66237523122,39649.31072503271,27312.727727458652,66962.03845249137,20729.685455789968,1543.0660614184158,0.0,0.8787667658664903,2.727477259353353,0.001494314320929203,1.0,1.0,-6.512588605023495,334225.2133937577,1557083.0534865132,4.658783930977946,1557083.0534865132,4.658783930977946,0.7589752902984321,0.092110999568408,3.9456417608518173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456417608518173,1.2849638475276366,1.2852489652922952,3.070624724923987,6506.285327247191,15314.90789855575,6452.895136415117,0.00031975798703708753,23015.53144757765,2346.9310567398297,19288.135390487314,1966.842437579328,0.8380486644168871,0.8380486644168871,35635.122043965464,35405.22815468563,1.008123100497533,0.8,4300.7817111591885,4273.035954225843,1.008123100497533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.355304733818,4632.441516551485,6.170567443286166,5.006470020509784,-3.7055192567745174,8.711989277284301,2.94121701732147,3.5,0.8403477192347057,0.6,0.000221876220452761,0.9998117918088663,0.00022191798723571868,199.323525625717,0.0,0.0,0.0,0.15728249960983579,7.517400871840569e-05,0.00014670221173435533,0.0005788343730283979,0.09211099958268443,0.09211099958268443,0.09211099958268443,0.09211068029018869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.66733414464,595.7153235982782,0.0,0.09211099958268443,0.092110999568408,0.092110999568408,0.3703374399350962,0.3703374399350962,0.5,10.027099819719883,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27312.727727458652,20729.685455789968,0.7589752902984321,0.9976585494526398,0.6130828858708511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544069677769944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4083647600259,260.4083647600259,-12.741635239974073,244.4391664118097,276.3775631082402,126648.8582947915,126645.51703084623,3.341263945267728,0.0,nan,276.3775631082402,3.227563108240247,269.98988376895704,-3.1601162310429345,263.60220442966863,-9.547795570331346,257.2145250903834,-15.935474909616573,250.82684575109627,-22.323154248903705,244.4391664118097,-28.71083358819027,1.0,1.0,26022.012520719443,26022.012520719443,275.6157256151135,2.465725615113513,275.6157256151135,275.6157256151135,76729.63826773934,76729.31894191662,0.31932582272565924,0.0,8546.071908451686,8546.071908451686,0.8841172567812564,3965.3699696560766,275.6157256151135,2.465725615113513,1.0,0.002,0.12846975108878164,0.004913715307149141,0.00019843950648387097,0.0018015604939747771,0.09921975324193548,0.09921975324193548,0.0,4.58647876622198e-13,0.9999965276033559,0.9999965276033559,0.0,0.09211067972248221,3.1984592578703213e-07,0.0,0.0,0.0,1600122.8327144915,266.6374113949765,0.0,1.0,1284423.40107977,2598.4704208766298,,,,,,,,,,,,,,,,,,,2.0,15314.90789855575,1543.0660614184158,0.3703374399350962,6.173730061729009,2.94121701732147
4554.0,-30.48501391842749,5.006453652791932,35.02951155379734,24.35194143271076,5.0019664551056655,-26.9363158810763,-40.421726543549426,1.4532684177284132,-6.512583414959352,-6.5125834149367305,40.059106569395055,41053.24254415523,25751.96413122765,25751.96413122765,66805.20667538288,76737.73233163412,76729.38385254382,25751.96413122765,102481.34798377147,102481.34798377147,102481.34798377147,129794.09277512244,125291.74454977682,4502.348225345617,0.0,90811.08595011584,55126.59616253347,39649.43309731375,27312.744791350975,66962.17788866472,20729.698201404495,1543.0667335763508,0.0,0.8787667712368246,2.727477786943101,0.001494314320929203,1.0,1.0,-6.512583414959352,334225.2818723081,1557083.3114703863,4.658783748337971,1557083.3114703863,4.658783748337971,0.7589752827760061,0.0921110595062812,3.9456361911698234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456361911698234,1.284963789571144,1.285248907322943,3.0706205289151978,6506.276436408074,15314.892387914559,6452.893978031713,0.0003197598081621613,23015.575068311526,2346.9355048167854,19288.1319280018,1966.8420845040662,0.8380469256472426,0.8380469256472426,35635.0818018274,35405.22815468563,1.0081216774273658,0.8,4300.77685435945,4273.035954225843,1.0081216774273658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.3602915032425,4632.441516551485,6.170558574503474,5.006453652791932,-3.705516163004111,8.711969815796042,2.9412228747894074,3.5,0.8403493927969735,0.6,0.000221876220452761,0.999808337245828,0.00022191875401235745,199.32349846571142,0.0,0.0,0.0,0.15728249960983579,7.51742407016898e-05,0.00014670197975107118,0.0005788326406220891,0.09211105951440525,0.09211105951440525,0.09211105951440525,0.09211073879385517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.7426061082,595.7152994198328,0.0,0.09211105951440525,0.0921110595062812,0.0921110595062812,0.37033765971396726,0.37033765971396726,0.5,10.027090198002764,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27312.744791350975,20729.698201404495,0.7589752827760061,0.9976558227609796,0.6130810531941298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544067707139627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40838503426215,260.40838503426215,-12.741614965737824,244.43919708243067,276.37757298609284,126648.62171149776,126645.23205405868,3.3896574391215752,0.0,nan,276.37757298609284,3.2275729860928664,269.9898978053609,-3.16010219463908,263.60222262462867,-9.54777737537131,257.2145474438963,-15.935452556103655,250.8268722631638,-22.32312773683617,244.43919708243067,-28.71080291756931,1.0,1.0,26022.012520719443,26022.012520719443,275.6157384005703,2.4657384005703307,275.6157384005703,275.6157384005703,76729.71138786571,76729.38385254382,0.32753532189235557,0.0,8546.071908451686,8546.071908451686,0.8841176093260434,3965.3643721256726,275.6157384005703,2.4657384005703307,1.0,0.002,0.12847007221458517,0.0049137148980173085,0.0001984400046244513,0.0018015599954861407,0.09922000231222565,0.09922000231222565,0.0,1.105920910404734e-13,0.9999965137089111,0.9999965137089111,0.0,0.09211073838031526,3.2112596594843994e-07,0.0,0.0,0.0,1600122.8387990876,266.6374165850406,0.0,1.0,1284423.3833634306,2598.4704925804954,,,,,,,,,,,,,,,,,,,2.0,15314.892387914559,1543.0667335763508,0.37033765971396726,6.173730061729009,2.9412228747894074
4555.0,-30.484980670472005,5.006437323966309,35.029514674143066,24.352006916329287,5.001976581899441,-26.936284945235947,-40.42169553050769,1.4532808566124256,-6.512578931154621,-6.512578931154891,40.0591131593792,41053.16425263934,25751.95947180815,25751.95947180815,66805.12372444749,76737.79440083093,76729.45531028429,25751.95947180815,102481.41478209244,102481.41478209244,102481.41478209244,129794.17981368651,125291.83274899704,4502.347064689474,0.0,90811.10995859475,55126.47981020109,39649.58905377074,27312.76503159407,66962.35408536482,20729.71320244176,1543.0675740777053,0.0,0.8787667704556057,2.7274782427389765,0.001494314320929203,1.0,1.0,-6.512578931154621,334225.34103236685,1557083.5959641763,4.658783774906482,1557083.5959641763,4.658783774906482,0.7589752695658107,0.0921111206581536,3.945628091086626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945628091086626,1.2849637313653008,1.2852488491041845,3.0706143642624943,6506.263374248733,15314.876882098995,6452.895808132743,0.0003197627160812686,23015.628402418784,2346.940943382173,19288.137398296247,1966.84264231886,0.8380452213187973,0.8380452213187973,35635.0232769817,35405.22815468563,1.008119607832232,0.8,4300.769791030588,4273.035954225843,1.008119607832232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.365268311879,4632.441516551485,6.170550099542278,5.006437323966309,-3.7055136002581155,8.711950924224425,2.941228720562038,3.5,0.8403510630177252,0.6,0.000221876220452761,0.9998048636600073,0.00022191952501664566,199.32347115605296,0.0,0.0,0.0,0.15728249960983579,7.517450548547595e-05,0.00014670171496728503,0.0005788304075855031,0.09211112067331778,0.09211112067331778,0.09211112067331778,0.09211080427713751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.8202211355,595.7152745097363,0.0,0.09211112067331778,0.0921111206581536,0.0921111206581536,0.37033787922898453,0.37033787922898453,0.5,10.027080706143147,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27312.76503159407,20729.71320244176,0.7589752695658107,0.9976519588795089,0.6130782708192133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544065725351685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4084055654336,260.4084055654336,-12.741594434566366,244.43922801146545,276.3775831193992,126648.30067841055,126644.86806407347,3.432614337070566,0.0,nan,276.3775831193992,3.2275831193992417,269.9899120978156,-3.1600879021843866,263.60224107622753,-9.547758923772449,257.21457005464055,-15.93542994535943,250.82689903305325,-22.323100966946726,244.43922801146545,-28.710771988534532,1.0,1.0,26022.012520719443,26022.012520719443,275.6157512458241,2.4657512458240944,275.6157512458241,275.6157512458241,76729.78290611878,76729.45531028429,0.3275958344893297,0.0,8546.071908451686,8546.071908451686,0.884118122037782,3965.356231542059,275.6157512458241,2.4657512458240944,1.0,0.002,0.12847038911555247,0.00491371437985893,0.00019844049595113262,0.0018015595044457494,0.0992202479755663,0.0992202479755663,0.0,3.9688217989830576e-13,0.999996559577505,0.999996559577505,0.0,0.09211080375698205,3.169011715523989e-07,0.0,0.0,0.0,1600122.8440556962,266.63742106884536,0.0,1.0,1284423.3680579108,2598.4705545269703,,,,,,,,,,,,,,,,,,,2.0,15314.876882098995,1543.0675740777053,0.37033787922898453,6.173730061729009,2.941228720562038
4556.0,-30.484946987784873,5.006421029517849,35.02951780510283,24.352063005231344,5.00198254905484,-26.936254034099203,-40.42166832424698,1.4532895953278515,-6.512574702035181,-6.512574702041675,40.05911970639242,41053.119156512636,25751.955347056275,25751.955347056275,66805.0745035689,76737.86570992983,76729.52534086673,25751.955347056275,102481.480687923,102481.480687923,102481.480687923,129794.26591858121,125291.91996087355,4502.345957707659,0.0,90811.14690569027,55126.400352109304,39649.71839286774,27312.78523065821,66962.50362352595,20729.72815992098,1543.0684183898784,0.0,0.8787667684604118,2.7274786726451516,0.001494314320929203,1.0,1.0,-6.512574702035181,334225.39683207206,1557083.8786016863,4.658783842761136,1557083.8786016863,4.658783842761136,0.7589752559051413,0.09211118199799116,3.945621538836268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945621538836268,1.28496369047383,1.2852488082036404,3.0706093628072257,6506.252776765177,15314.861381035755,6452.895876051066,0.0003197649820666639,23015.675987128343,2346.945795672156,19288.137601308663,1966.842663020365,0.8380434974882194,0.8380434974882194,35634.975935544055,35405.22815468563,1.0081179337129516,0.8,4300.764077420601,4273.035954225843,1.0081179337129516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.370231880574,4632.441516551485,6.17054177229134,5.006421029517849,-3.7055112301393707,8.71193225965722,2.9412345507876285,3.5,0.8403527287964653,0.6,0.000221876220452761,0.9998013446687852,0.0002219203061046735,199.3234434893163,0.0,0.0,0.0,0.15728249960983579,7.517473776835908e-05,0.00014670148268440192,0.000578828529858792,0.09211118201290769,0.09211118201290769,0.09211118201290769,0.09211086898633769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.89714079985,595.7152498235972,0.0,0.09211118201290769,0.09211118199799116,0.09211118199799116,0.3703380991730332,0.3703380991730332,0.5,10.027071315441558,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27312.78523065821,20729.72815992098,0.7589752559051413,0.9976489959090816,0.6130762282623112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544063732643997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4084259681956,260.4084259681956,-12.741574031804362,244.4392591892055,276.3775927471849,126647.98071861203,126644.56957303292,3.411145579113466,0.0,nan,276.3775927471849,3.2275927471849286,269.98992603558816,-3.160073964411822,263.6022593239941,-9.547740676005901,257.21459261239903,-15.935407387600947,250.8269259008021,-22.323074099197868,244.4392591892055,-28.710740810794476,1.0,1.0,26022.012520719443,26022.012520719443,275.61576366941347,2.465763669413491,275.61576366941347,275.61576366941347,76729.84456322354,76729.52534086673,0.31922235680394806,0.0,8546.071908451686,8546.071908451686,0.8841185367760781,3965.3496465304493,275.61576366941347,2.465763669413491,1.0,0.002,0.12847070267794403,0.0049137138287648945,0.00019844098201704795,0.0018015590184307325,0.09922049100852397,0.09922049100852397,0.0,4.4778026772607227e-13,0.9999965958258976,0.9999965958258976,0.0,0.09211086843549086,3.1356250029752294e-07,0.0,0.0,0.0,1600122.8490137248,266.6374252979648,0.0,1.0,1284423.3536217597,2598.4706129548113,,,,,,,,,,,,,,,,,,,2.0,15314.861381035755,1543.0684183898784,0.3703380991730332,6.173730061729009,2.9412345507876285
4557.0,-30.484913134573237,5.006404786571411,35.02952092741065,24.352118709962838,5.001992687368918,-26.936222552378222,-40.42163727628065,1.4533021051495818,-6.5125695525531455,-6.5125695525758545,40.059125718902415,41053.069700000335,25751.949159078667,25751.949159078667,66805.018859079,76737.93894583092,76729.5905723486,25751.949159078667,102481.53973142727,102481.53973142727,102481.53973142727,129794.34215955621,125291.9973904822,4502.344769074009,0.0,90811.19101864807,55126.32177272122,39649.8547176965,27312.80242812894,66962.65714582545,20729.74100095862,1543.069097642551,0.0,0.8787667734723742,2.7274791961097633,0.001494314320929203,1.0,1.0,-6.5125695525531455,334225.46477520134,1557084.1381646108,4.658783672309048,1557084.1381646108,4.658783672309048,0.7589752481645549,0.09211124215160754,3.9456160106144758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456160106144758,1.2849636319360538,1.2852487496528753,3.070605200451953,6506.243957233823,15314.845889789905,6452.894675895248,0.00031976678517909424,23015.71941475001,2346.950224057146,19288.134013962608,1966.8422972128717,0.8380417603458219,0.838041760345822,35634.93599292387,35405.22815468563,1.0081165212359882,0.8,4300.759256769498,4273.035954225843,1.0081165212359882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.375181104968,4632.441516551485,6.170532971890736,5.006404786571411,-3.705508160493525,8.711912947064937,2.9412403641689537,3.5,0.8403543897625582,0.6,0.000221876220452761,0.9997978078755264,0.00022192109114964605,199.32341568251968,0.0,0.0,0.0,0.15728249960983579,7.517500285194605e-05,0.00014670121760081495,0.0005788266729424135,0.09211124216241288,0.09211124216241288,0.09211124216241288,0.09211092773668621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.9716761897,595.7152258864038,0.0,0.09211124216241288,0.09211124215160754,0.09211124215160754,0.37033831943227863,0.37033831943227863,0.5,10.027061883248392,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,27312.80242812894,20729.74100095862,0.7589752481645549,0.997645877665769,0.613074084121222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544061713881333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4084466605941,260.4084466605941,-12.741553339405868,244.43929063780462,276.3776026833823,126647.74285241003,126644.28328239538,3.4595700146349806,0.0,nan,276.3776026833823,3.2276026833823153,269.9899402742675,-3.1600597257324807,263.60227786515145,-9.547722134848527,257.21461545603756,-15.935384543962414,250.82695304692126,-22.323046953078716,244.43929063780462,-28.71070936219536,1.0,1.0,26022.012520719443,26022.012520719443,275.6157764517991,2.4657764517991154,275.6157764517991,275.6157764517991,76729.91790392589,76729.5905723486,0.3273315772821661,0.0,8546.071908451686,8546.071908451686,0.8841188866962759,3965.3440906675482,275.6157764517991,2.4657764517991154,1.0,0.002,0.1284710174656221,0.004913713439930297,0.00019844147035098434,0.0018015585301091389,0.09922073517549217,0.09922073517549217,0.0,4.601232589385162e-13,0.9999965825301542,0.9999965825301542,0.0,0.09211092736421503,3.1478739251036206e-07,0.0,0.0,0.0,1600122.8550507429,266.63743044744683,0.0,1.0,1284423.3360439462,2598.4706840980184,,,,,,,,,,,,,,,,,,,2.0,15314.845889789905,1543.069097642551,0.37033831943227863,6.173730061729009,2.9412403641689537
4558.0,-30.484879039137105,5.0063885820813585,35.02952406300064,24.35218415865677,5.002002863324292,-26.936190848890554,-40.42160996524615,1.4533146730350048,-6.512565109078196,-6.512565109076643,40.059132346532245,41053.010107354625,25751.944551935794,25751.944551935794,66804.95465929042,76738.00138253285,76729.66235730419,25751.944551935794,102481.60690923998,102481.60690923998,102481.60690923998,129794.42972617206,125292.08602160389,4502.343704568183,0.0,90811.21522993903,55126.22395459128,39649.99030594194,27312.822816932086,66962.81312287402,20729.75610803168,1543.0699459945295,0.0,0.8787667723300505,2.727479647806166,0.001494314320929203,1.0,1.0,-6.512565109078196,334225.52340317034,1557084.424284078,4.658783711158392,1557084.424284078,4.658783711158392,0.7589752347084625,0.09211130352712156,3.9456079530970887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456079530970887,1.2849635731265827,1.285248690830355,3.0705990703663346,6506.230968317988,15314.830403082986,6452.896462618212,0.0003197696745660017,23015.772552530754,2346.9556426028007,19288.139354597115,1966.8428418060312,0.8380400575550632,0.8380400575550631,35634.87777556584,35405.22815468563,1.0081144625165446,0.8,4300.752230551139,4273.035954225843,1.0081144625165446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.3801204319425,4632.441516551485,6.170524564934786,5.0063885820813585,-3.705505621685738,8.711894203767097,2.941246165929308,3.5,0.8403560474083738,0.6,0.000221876220452761,0.9997942457896427,0.00022192188181431472,199.32338767676936,0.0,0.0,0.0,0.15728249960983579,7.517523603079942e-05,0.00014670098442196158,0.0005788245708624637,0.09211130354281966,0.09211130354281966,0.09211130354281966,0.0921109935123523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.0485518895,595.715201218508,0.0,0.09211130354281966,0.09211130352712156,0.09211130352712156,0.37033853943572737,0.37033853943572737,0.5,10.02705258253034,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27312.822816932086,20729.75610803168,0.7589752347084625,0.997642595102838,0.6130717661461449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544059684898898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4084676154108,260.4084676154108,-12.741532384589163,244.4393223501968,276.377612880622,126647.42079591575,126643.91735221262,3.5034437031216408,0.0,nan,276.377612880622,3.2276128806220186,269.98995477454116,-3.1600452254588163,263.6022966684521,-9.547703331547893,257.2146385623689,-15.935361437631059,250.82698045628408,-22.3230195437159,244.4393223501968,-28.710677649803188,1.0,1.0,26022.012520719443,26022.012520719443,275.6157892950586,2.4657892950586415,275.6157892950586,275.6157892950586,76729.98989878967,76729.66235730419,0.3275414854870178,0.0,8546.071908451686,8546.071908451686,0.8841193967133179,3965.335992862574,275.6157892950586,2.4657892950586415,1.0,0.002,0.1284713279760053,0.0049137129406667986,0.00019844195179009218,0.0018015580487046302,0.09922097589504608,0.09922097589504608,0.0,4.947223186668737e-13,0.9999966289645218,0.9999966289645218,0.0,0.09211099301664942,3.105104721337024e-07,0.0,0.0,0.0,1600122.8602600705,266.6374348909218,0.0,1.0,1284423.3208760885,2598.4707454873283,,,,,,,,,,,,,,,,,,,2.0,15314.830403082986,1543.0699459945295,0.37033853943572737,6.173730061729009,2.941246165929308
