time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4559.0,-30.48484460086507,5.0063724115373915,35.02952720952198,24.352240177709632,5.002008886278027,-26.93615925215005,-40.421578847430624,1.4533235375211968,-6.512560920202816,-6.512560920190429,40.0591389331914,41052.9526872628,25751.940478926743,25751.940478926743,66804.89316618955,76738.07301038728,76729.7327470554,25751.940478926743,102481.67322598214,102481.67322598214,102481.67322598214,129794.51639046191,125292.17369564727,4502.342694814642,0.0,90811.25236905772,55126.132045767554,39650.13369254463,27312.84316447977,66962.9768570244,20729.771171686967,1543.0707981134833,0.0,0.878766769966588,2.7274800736215528,0.001494314320929203,1.0,1.0,-6.512560920202816,334225.57867191185,1557084.708633949,4.658783791537513,1557084.708633949,4.658783791537513,0.7589752208091591,0.09211136509222005,3.94560144308476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94560144308476,1.284963531646597,1.2852486493411657,3.070594103187293,6506.220443461644,15314.81492235707,6452.896488244788,0.0003197719222227745,23015.819940003734,2346.9604747802496,19288.139431196665,1966.8428496170116,0.8380383354351849,0.8380383354351848,35634.8307392592,35405.22815468563,1.008112799189205,0.8,4300.746553767232,4273.035954225843,1.008112799189205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.385046584172,4632.441516551485,6.170516305463873,5.0063724115373915,-3.70550327552639,8.711875687063781,2.9412519522190945,3.5,0.840357700634027,0.6,0.000221876220452761,0.9997906479002318,0.0002219226804318956,199.32335938942407,0.0,0.0,0.0,0.15728249960983579,7.517550171237912e-05,0.00014670071874038187,0.0005788225675636222,0.09211136510922016,0.09211136510922016,0.09211136510922016,0.09211105851085997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.1247312689,595.7151767749797,0.0,0.09211136510922016,0.09211136509222005,0.09211136509222005,0.3703387598764983,0.3703387598764983,0.5,10.027043385175372,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27312.84316447977,20729.771171686967,0.7589752208091591,0.997639237407674,0.6130694096069946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544057641399377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4084884385541,260.4084884385541,-12.741511561445861,244.43935429988252,276.3776225772234,126647.09942254024,126643.61799336104,3.481429179208382,0.0,nan,276.3776225772234,3.2276225772234284,269.98996892175757,-3.1600310782424117,263.6023152662871,-9.547684733712856,257.21466161082077,-15.935338389179208,250.827007955353,-22.32299204464698,244.43935429988252,-28.710645700117453,1.0,1.0,26022.012520719443,26022.012520719443,275.61580172044836,2.4658017204483826,275.61580172044836,275.61580172044836,76730.05189253933,76729.7327470554,0.3191454839252401,0.0,8546.071908451686,8546.071908451686,0.8841198087777442,3965.329450300184,275.61580172044836,2.4658017204483826,1.0,0.002,0.12847163507289105,0.0049137124099094326,0.00019844242785274052,0.0018015575728483571,0.09922121392637026,0.09922121392637026,0.0,7.010976001142755e-13,0.9999966660282272,0.9999966660282272,0.0,0.09211105799552888,3.0709669116855427e-07,0.0,0.0,0.0,1600122.8651709168,266.63743907979716,0.0,1.0,1284423.306577315,2598.4708033591846,,,,,,,,,,,,,,,,,,,2.0,15314.81492235707,1543.0707981134833,0.3703387598764983,6.173730061729009,2.9412519522190945
4560.0,-30.48480993132445,5.006356292029109,35.02953034764952,24.352300667110853,5.0020190630353305,-26.936127031890738,-40.42155146654693,1.4533361635737723,-6.512555813073618,-6.512555813075812,40.05914498427311,41052.908535800125,25751.9343469452,25751.9343469452,66804.84288274532,76738.14113542806,76729.79830895762,25751.9343469452,102481.73265590282,102481.73265590282,102481.73265590282,129794.59317045099,125292.25156610148,4502.341604349506,0.0,90811.2866595442,55126.05405980582,39650.258444153755,27312.860514548174,66963.11895870193,20729.784121593773,1543.0714854508055,0.0,0.8787667746029942,2.727480592781094,0.001494314320929203,1.0,1.0,-6.512555813073618,334225.64605626493,1557084.9698624546,4.658783633857733,1557084.9698624546,4.658783633857733,0.7589752128142004,0.09211142547629778,3.945594680362486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945594680362486,1.284963472564951,1.2852485902464101,3.0705889814023863,6506.209591014024,15314.799449635815,6452.896752206772,0.0003197742554548083,23015.868079790005,2346.9653836723046,19288.1402201967,1966.8429300726243,0.8380366168823071,0.8380366168823071,35634.781877049805,35405.22815468563,1.0081110712937293,0.8,4300.740656616206,4273.035954225843,1.0081110712937293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.389958457904,4632.441516551485,6.1705075737664155,5.006356292029109,-3.7055002315188945,8.711856523548004,2.9412577217418,3.5,0.8403593490690857,0.6,0.000221876220452761,0.999787025863468,0.0002219234844152305,199.32333091212453,0.0,0.0,0.0,0.15728249960983579,7.517573548903267e-05,0.00014670048496372834,0.0005788206530794835,0.0921114254877882,0.0921114254877882,0.0921114254877882,0.09211111755910366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.1985136196,595.7151530844905,0.0,0.0921114254877882,0.09211142547629778,0.09211142547629778,0.3703389806431277,0.3703389806431277,0.5,10.027034147896845,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27312.860514548174,20729.784121593773,0.7589752128142004,0.9976363694162121,0.6130674492793358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544055577352677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4085095526063,260.4085095526063,-12.741490447393687,244.43938652142467,276.3776325837856,126646.81926273102,126643.28919613904,3.5300665920163588,0.0,nan,276.3776325837856,3.227632583785635,269.9899833713168,-3.160016628683195,263.60233415884164,-9.547665841158334,257.2146849463706,-15.935315053629381,250.82703573389855,-22.322964266101422,244.43938652142467,-28.71061347857531,1.0,1.0,26022.012520719443,26022.012520719443,275.6158144991462,2.4658144991462336,275.6158144991462,275.6158144991462,76730.12479317695,76729.79830895762,0.3264842193311779,0.0,8546.071908451686,8546.071908451686,0.8841202368378469,3965.3226537642986,275.6158144991462,2.4658144991462336,1.0,0.002,0.12847194334395096,0.004913712040143496,0.00019844290610360253,0.0018015570943621902,0.09922145305180126,0.09922145305180126,0.0,4.657927689388774e-13,0.9999966532839328,0.9999966532839328,0.0,0.09211111720551017,3.082707876110147e-07,0.0,0.0,0.0,1600122.8711582809,266.63744418692636,0.0,1.0,1284423.2891440683,2598.4708739172843,,,,,,,,,,,,,,,,,,,2.0,15314.799449635815,1543.0714854508055,0.3703389806431277,6.173730061729009,2.9412577217418
4561.0,-30.484775020005067,5.006340208279414,35.029533497880834,24.352356476616137,5.002027167304753,-26.936094801276802,-40.42152027888221,1.4533469485245698,-6.51255153421323,-6.512551534198731,40.05915160954471,41052.858077604295,25751.930063601903,25751.930063601903,66804.7881412062,76738.21388078254,76729.86948196465,25751.930063601903,102481.79954556655,102481.79954556655,102481.79954556655,129794.68052617196,125292.33989460154,4502.340631570416,0.0,90811.32742690074,55125.9716235168,39650.395337093265,27312.8809806054,66963.27631769866,20729.79927573803,1543.0723412017721,0.0,0.8787667725793797,2.7274810277439254,0.001494314320929203,1.0,1.0,-6.51255153421323,334225.702512301,1557085.255880729,4.658783702678945,1557085.255880729,4.658783702678945,0.7589751989348195,0.09211148708086149,3.9455886954075745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455886954075745,1.2849634220984583,1.2852485397687194,3.0705844443136607,6506.1999774674505,15314.783982695584,6452.896132056937,0.0003197762661134789,23015.913324315738,2346.9699973299485,19288.138366527342,1966.8427410509546,0.8380348889370342,0.8380348889370342,35634.73863437286,35405.22815468563,1.0081095421201076,0.8,4300.735437683213,4273.035954225843,1.0081095421201076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.394860490343,4632.441516551485,6.1704992995980845,5.006340208279414,-3.7054978114450505,8.711838019724464,2.9412634797093635,3.5,0.8403609942026753,0.6,0.000221876220452761,0.9997833785816114,0.00022192429400810394,199.32330223623796,0.0,0.0,0.0,0.15728249960983579,7.517600176861726e-05,0.00014670021868414375,0.0005788187244539767,0.09211148709668526,0.09211148709668526,0.09211148709668526,0.09211118311899573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.2745032163,595.715128704552,0.0,0.09211148709668526,0.09211148708086149,0.09211148708086149,0.3703392011620888,0.3703392011620888,0.5,10.02702502864483,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27312.8809806054,20729.79927573803,0.7589751989348195,0.9976332075548314,0.6130652550934677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544053499445562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40853073824815,260.40853073824815,-12.741469261751831,244.43941898831721,276.3776424881772,126646.53747456043,126642.99543890292,3.5420356575084795,0.0,nan,276.3776424881772,3.227642488177196,269.9899977882089,-3.1600022117910953,263.6023530882322,-9.5476469117678,257.2147083882628,-15.93529161173717,250.8270636882908,-22.322936311709185,244.43941898831721,-28.710581011682763,1.0,1.0,26022.012520719443,26022.012520719443,275.6158271061778,2.4658271061778123,275.6158271061778,275.6158271061778,76730.19274098893,76729.86948196465,0.32325902428419795,0.0,8546.071908451686,8546.071908451686,0.8841206156675059,3965.3166388846125,275.6158271061778,2.4658271061778123,1.0,0.002,0.12847224781019911,0.0049137115361988296,0.00019844337813958223,0.0018015566222947302,0.0992216890697911,0.0992216890697911,0.0,4.3431230833945733e-13,0.9999966945892389,0.9999966945892389,0.0,0.09211118261456087,3.044663006180771e-07,0.0,0.0,0.0,1600122.8761746213,266.63744846578675,0.0,1.0,1284423.2745381284,2598.470933032347,,,,,,,,,,,,,,,,,,,2.0,15314.783982695584,1543.0723412017721,0.3703392011620888,6.173730061729009,2.9412634797093635
4562.0,-30.48473928383517,5.006324153793227,35.02953664180347,24.35240833964201,5.002023356605519,-26.936063019789806,-40.42148916106669,1.4533470925611853,-6.512547621523595,-6.512547621496969,40.05915772812301,41052.79448419573,25751.926548987885,25751.926548987885,66804.72103318361,76738.28709684494,76729.93238549483,25751.926548987885,102481.85893448272,102481.85893448272,102481.85893448272,129794.75850083728,125292.41889282814,4502.339608009149,0.0,90811.35789671214,55125.8652840671,39650.547347383384,27312.89956635456,66963.44691373795,20729.81304844779,1543.0731158541723,0.0,0.8787667705001989,2.727481425484136,0.001494314320929203,1.0,1.0,-6.512547621523595,334225.7541370238,1557085.5200225732,4.658783773389913,1557085.5200225732,4.658783773389913,0.7589751867276605,0.09211154820224511,3.945581107966842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945581107966842,1.2849634214244616,1.2852485390945732,3.070578541133039,6506.187469336075,15314.768521754639,6452.897586824781,0.00031977903099430176,23015.96530694746,2346.9752980831845,19288.14271492578,1966.8431844641932,0.8380331851257865,0.8380331851257865,35634.6838133481,35405.22815468563,1.0081076035066348,0.8,4300.7288213663005,4273.035954225843,1.0081076035066348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.399748830417,4632.441516551485,6.1704912298911205,5.006324153793227,-3.7054956698633887,8.711819823656615,2.941269221598254,3.5,0.8403626347423583,0.6,0.000221876220452761,0.9997796451402127,0.00022192512273206392,199.32327288283415,0.0,0.0,0.0,0.15728249960983579,7.517626745269919e-05,0.0001466999530000618,0.0005788165630966675,0.0921115482130517,0.0921115482130517,0.0921115482130517,0.09211124257496703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.34828389634,595.7151050179112,0.0,0.0921115482130517,0.09211154820224511,0.09211154820224511,0.37033942206630593,0.37033942206630593,0.5,10.02701585941625,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,27312.89956635456,20729.81304844779,0.7589751867276605,0.9976296638260153,0.6130627435753088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544051407048115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4085509742704,260.4085509742704,-12.741449025729594,244.43945169010732,276.37765025843083,126646.07341671038,126642.69014825,3.383268460371956,0.0,nan,276.37765025843083,3.227650258430856,269.99001054476923,-3.1599894552307433,263.602370831103,-9.547629168897004,257.21473111743853,-15.935268882561445,250.8270914037734,-22.32290859622657,244.43945169010732,-28.71054830989266,1.0,1.0,26022.012520719443,26022.012520719443,275.6158383793992,2.4658383793992016,275.6158383793992,275.6158383793992,76730.22916810703,76729.93238549483,0.2967826122039696,0.0,8546.071908451686,8546.071908451686,0.884121095929573,3965.309013506676,275.6158383793992,2.4658383793992016,1.0,0.002,0.12847255402064353,0.00491371095787636,0.00019844385272037513,0.0018015561475439347,0.09922192636018756,0.09922192636018756,0.0,2.6430984137459923e-13,0.9999966756538363,0.9999966756538363,0.0,0.09211124199157321,3.062106718967633e-07,0.0,0.0,0.0,1600122.8807616797,266.6374523784764,0.0,1.0,1284423.261182111,2598.4709870885417,,,,,,,,,,,,,,,,,,,2.0,15314.768521754639,1543.0731158541723,0.37033942206630593,6.173730061729009,2.941269221598254
4563.0,-30.48470403107056,5.006308196186065,35.02953973612364,24.35248210038992,5.0020494081307705,-26.93602868715068,-40.4214576940052,1.4533740641648447,-6.512540038630959,-6.512540038620105,40.05916258402619,41052.73678683484,25751.91491686788,25751.91491686788,66804.65170370272,76738.3461752122,76729.98868227545,25751.91491686788,102481.90359914333,102481.90359914333,102481.90359914333,129794.81356213515,125292.4753303655,4502.338231769649,0.0,90811.38946209222,55125.780073532376,39650.67709839983,27312.909962991816,66963.58706139165,20729.8211138549,1543.0734130610042,0.0,0.8787667930643117,2.7274821963149893,0.001494314320929203,1.0,1.0,-6.512540038630959,334225.8541870775,1557085.7296545461,4.658783006005851,1557085.7296545461,4.658783006005851,0.7589751931208792,0.09211160539889088,3.945574417301959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945574417301959,1.2849632952150722,1.2852484128571795,3.070573635834138,6506.177075596323,15314.753078501908,6452.89753654928,0.00031978124561388334,23016.01233621906,2346.980093734258,19288.142564648944,1966.8431691402207,0.8380314662195515,0.8380314662195515,35634.63547172004,35405.22815468563,1.008105894022035,0.8,4300.722987043926,4273.035954225843,1.008105894022035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.404621860814,4632.441516551485,6.17048123778273,5.006308196186065,-3.7054907385952935,8.71179893478136,2.94127494550872,3.5,0.8403642701453486,0.6,0.000221876220452761,0.9997759622160285,0.0002219259402486201,199.323243926504,0.0,0.0,0.0,0.15728249960983579,7.517653611952838e-05,0.00014669968433323263,0.0005788145215314756,0.09211160548935184,0.09211160548935184,0.09211160548935184,0.0921112887135379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.4175713019,595.7150827301784,0.0,0.09211160548935184,0.09211160539889088,0.09211160539889088,0.37033964268329084,0.37033964268329084,0.5,10.027006355837631,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27312.909962991816,20729.8211138549,0.7589751931208792,0.9976265405623624,0.6130605988773874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544049265214172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4085731041342,260.4085731041342,-12.7414268958658,244.43948477206095,276.377661436206,126645.98414003612,126642.28423973605,3.6999003000798036,0.0,nan,276.377661436206,3.227661436206006,269.9900261033753,-3.159973896624649,263.6023907705499,-9.547609229450075,257.2147554377214,-15.93524456227857,250.82712010489163,-22.322879895108343,244.43948477206095,-28.710515227939027,1.0,1.0,26022.012520719443,26022.012520719443,275.6158525497213,2.465852549721319,275.6158525497213,275.6158525497213,76730.34472066171,76729.98868227545,0.35603838626411743,0.0,8546.071908451686,8546.071908451686,0.8841215194283202,3965.3022893884686,275.6158525497213,2.465852549721319,1.0,0.002,0.12847287067016663,0.004913711003691989,0.00019844434492277387,0.001801555655192621,0.09922217246138693,0.09922217246138693,0.0,1.153946729837152e-13,0.9999965623237235,0.9999965623237235,0.0,0.0921112887490102,3.1664988067284137e-07,0.0,0.0,0.0,1600122.889651515,266.637459961369,0.0,1.0,1284423.2352978156,2598.471091850844,,,,,,,,,,,,,,,,,,,2.0,15314.753078501908,1543.0734130610042,0.37033964268329084,6.173730061729009,2.94127494550872
4564.0,-30.48466820136501,5.006292217360313,35.02954292281197,24.352533474471443,5.0020512859811745,-26.935996252628676,-40.421426471415884,1.4533793371572983,-6.512538831266568,-6.512538831339435,40.059171437642284,41052.687649580796,25751.91750831128,25751.91750831128,66804.60515789207,76738.42196609383,76730.08214008015,25751.91750831128,102481.99964839143,102481.99964839143,102481.99964839143,129794.9419981621,125292.60433311008,4502.33766505202,0.0,90811.42968767443,55125.695370814276,39650.8159076224,27312.942349770674,66963.75825739307,20729.844707723583,1543.0749105460434,0.0,0.8787667659676126,2.727482319048319,0.001494314320929203,1.0,1.0,-6.512538831266568,334225.87011726014,1557086.1118699869,4.658783927538874,1557086.1118699869,4.658783927538874,0.7589751569880803,0.09211167167785708,3.945568220936426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945568220936426,1.284963270540934,1.2852483881775663,3.070568872583767,6506.166982840362,15314.737626756165,6452.897266651768,0.00031978338153639875,23016.058677125497,2346.98481919162,19288.14175790722,1966.843086875459,0.8380297438621294,0.8380297438621293,35634.59070150646,35405.22815468563,1.0081043108323764,0.8,4300.717583753444,4273.035954225843,1.0081043108323764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.409496988279,4632.441516551485,6.170474650737011,5.006292217360313,-3.70549063309935,8.711782850459663,2.941280671886882,3.5,0.8403659062533949,0.6,0.000221876220452761,0.999772219032712,0.00022192677114736005,199.323214496288,0.0,0.0,0.0,0.15728249960983579,7.517680269992309e-05,0.0001466994177528379,0.0005788125607154742,0.09211167169695465,0.09211167169695465,0.09211167169695465,0.09211137940815346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.5026439494,595.7150555064859,0.0,0.09211167169695465,0.09211167167785708,0.09211167167785708,0.3703398618723653,0.3703398618723653,0.5,10.026997587357572,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,27312.942349770674,20729.844707723583,0.7589751569880803,0.9976232949935508,0.6130582977703228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454404715235356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4085946383459,260.4085946383459,-12.741405361654074,244.43951804495453,276.37767123173484,126645.61429065652,126642.0139776199,3.6003130366261544,0.0,nan,276.37767123173484,3.2276712317348597,269.99004059437857,-3.1599594056214073,263.60240995702515,-9.547590042974832,257.21477931966973,-15.935220680330247,250.8271486823124,-22.322851317687565,244.43951804495453,-28.710481955045452,1.0,1.0,26022.012520719443,26022.012520719443,275.6158646927635,2.465864692763546,275.6158646927635,275.6158646927635,76730.3957939309,76730.08214008015,0.31365385075332597,0.0,8546.071908451686,8546.071908451686,0.8841219116393217,3965.2960620411077,275.6158646927635,2.465864692763546,1.0,0.002,0.12847316395233135,0.004913709992115112,0.00019844479843061298,0.0018015552032418307,0.09922239921530648,0.09922239921530648,0.0,1.6724438674231568e-12,0.9999968160134804,0.9999968160134804,0.0,0.09211137839553617,2.9328232091555213e-07,0.0,0.0,0.0,1600122.8910669733,266.6374611687334,0.0,1.0,1284423.231176462,2598.4711085313174,,,,,,,,,,,,,,,,,,,2.0,15314.737626756165,1543.0749105460434,0.3703398618723653,6.173730061729009,2.941280671886882
4565.0,-30.484624664324517,5.006276305818912,35.02954608253555,24.35259846914562,5.002064374249344,-26.935955760476272,-40.42139028953386,1.453395470394638,-6.512532869826373,-6.512532869819676,40.059177034373086,41052.6398021251,25751.909384939492,25751.909384939492,66804.5491870646,76738.4901701525,76730.14376647334,25751.909384939492,102482.05315141284,102482.05315141284,102482.05315141284,129795.01001955124,125292.67336171668,4502.336657834554,0.0,90811.46058524634,55125.61021719324,39650.944853392335,27312.956868138404,66963.90172153074,20729.855665160216,1543.0754415013887,0.0,0.8787667769495264,2.7274829250522554,0.001494314320929203,1.0,1.0,-6.512532869826373,334225.9487735921,1557086.3534846392,4.658783554054399,1557086.3534846392,4.658783554054399,0.758975154731137,0.09211173131276983,3.9455611470547636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455611470547636,1.284963195047995,1.2852483126678764,3.0705635478589657,6506.155700387458,15314.722187743564,6452.8978544876345,0.0003197858277648959,23016.10777291697,2346.989825569075,19288.14351498796,1966.843266047831,0.8380280325974273,0.8380280325974273,35634.539591013105,35405.22815468563,1.00810250343476,0.8,4300.711415258363,4273.035954225843,1.00810250343476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.414344020166,4632.441516551485,6.1704655378486075,5.006276305818912,-3.7054869333378684,8.711763239156781,2.9412863652680903,3.5,0.8403675329337401,0.6,0.000221876220452761,0.999767670672826,0.00022192778078475195,199.3231787353441,0.0,0.0,0.0,0.15728249960983579,7.517711162415857e-05,0.00014669910882860243,0.0005788103041016922,0.09211173131793925,0.09211173131793925,0.09211173131793925,0.09211143271950901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.5728795788,595.7150329467828,0.0,0.09211173131793925,0.09211173131276983,0.09211173131276983,0.3703400839183246,0.3703400839183246,0.5,10.026988630145292,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27312.956868138404,20729.855665160216,0.758975154731137,0.9976203218395365,0.6130562698219472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544045004914854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40861740500014,260.40861740500014,-12.741382594999834,244.43955290724875,276.37768190274966,126645.38159711486,126641.57523123924,3.8063658756116983,0.0,nan,276.37768190274966,3.22768190274968,269.99005610364725,-3.159943896352729,263.6024303045512,-9.547569695448772,257.21480450545243,-15.935195494547543,250.82717870635142,-22.32282129364856,244.43955290724875,-28.710447092751224,1.0,1.0,26022.012520719443,26022.012520719443,275.61587786536154,2.4658778653615627,275.61587786536154,275.61587786536154,76730.47876364857,76730.14376647334,0.33499717523227446,0.0,8546.071908451686,8546.071908451686,0.8841223593942957,3965.2889527900375,275.61587786536154,2.4658778653615627,1.0,0.002,0.12847346270087137,0.0049137098150960215,0.00019844526232110798,0.0018015547380625177,0.09922263116055399,0.09922263116055399,0.0,3.83625423094891e-13,0.9999967566773159,0.9999967566773159,0.0,0.0921114325647022,2.9874806763730497e-07,0.0,0.0,0.0,1600122.8980558913,266.6374671301736,0.0,1.0,1284423.2108270158,2598.4711908922595,,,,,,,,,,,,,,,,,,,2.0,15314.722187743564,1543.0754415013887,0.3703400839183246,6.173730061729009,2.9412863652680903
4566.0,-30.48458841526175,5.006260419393042,35.029549268649575,24.352653824631147,5.002070633724628,-26.935922510362825,-40.42135899709535,1.4534047287643275,-6.512529197869185,-6.512529197883804,40.05918411466378,41052.59052811329,25751.906390870514,25751.906390870514,66804.4969189838,76738.56200308733,76730.21937504398,25751.906390870514,102482.12576591449,102482.12576591449,102482.12576591449,129795.10545570884,125292.76953363454,4502.335922074296,0.0,90811.49797374694,55125.52649852945,39651.079416908324,27312.97968979434,66964.05910670267,20729.872488440316,1543.0764237819487,0.0,0.8787667699158198,2.7274832983212822,0.001494314320929203,1.0,1.0,-6.512529197869185,334225.99722207716,1557086.6591457415,4.658783793264089,1557086.6591457415,4.658783793264089,0.7589751365057456,0.09211179411427467,3.945554824351681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945554824351681,1.2849631517249185,1.285248269335187,3.0705587308517117,6506.145493727111,15314.706904328898,6452.897747666758,0.00031978799869574566,23016.15413205385,2346.9945528854246,19288.143195693214,1966.843233488828,0.8380263307687553,0.8380263307687553,35634.493907949836,35405.22815468563,1.008100887965485,0.8,4300.705901796593,4273.035954225843,1.008100887965485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.419185655945,4632.441516551485,6.170457662000476,5.006260419393042,-3.7054849625154316,8.711745381908473,2.941292052315368,3.5,0.8403691578043908,0.6,0.000221876220452761,0.9997638837125895,0.0002219286214149196,199.32314896069116,0.0,0.0,0.0,0.15728249960983579,7.517737880282255e-05,0.00014669884164993845,0.000578808322398718,0.09211179413299117,0.09211179413299117,0.09211179413299117,0.09211150322381352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.64917930425,595.7150084883109,0.0,0.09211179413299117,0.09211179411427467,0.09211179411427467,0.3703403051240483,0.3703403051240483,0.5,10.026979902960418,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27312.97968979434,20729.872488440316,0.7589751365057456,0.9976171965999758,0.6130540931322395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544042395541037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40863989667497,260.40863989667497,-12.741360103325007,244.43958774905025,276.3776920442979,126645.04864042756,126641.28824840304,3.7603920245340454,0.0,nan,276.3776920442979,3.2276920442978962,269.9900711852455,-3.159928814754494,263.60245032620014,-9.547549673799836,257.21482946715344,-15.935170532846541,250.82720860810264,-22.32279139189734,244.43958774905025,-28.71041225094973,1.0,1.0,26022.012520719443,26022.012520719443,275.6158903844697,2.4658903844697306,275.6158903844697,275.6158903844697,76730.54071265028,76730.21937504398,0.3213376063067699,0.0,8546.071908451686,8546.071908451686,0.8841227596018683,3965.2825984734395,275.6158903844697,2.4658903844697306,1.0,0.002,0.1284737541507268,0.004913709256231806,0.00019844571400394736,0.001801554286610149,0.09922285700197368,0.09922285700197368,0.0,6.140964473044797e-13,0.9999968359104784,0.9999968359104784,0.0,0.09211150266431209,2.914499625738851e-07,0.0,0.0,0.0,1600122.9023607254,266.6374708021308,0.0,1.0,1284423.1982927404,2598.471241622603,,,,,,,,,,,,,,,,,,,2.0,15314.706904328898,1543.0764237819487,0.3703403051240483,6.173730061729009,2.941292052315368
4567.0,-30.48455197146159,5.0062445832221965,35.02955244804439,24.35271420925858,5.002081025686634,-26.935888671746245,-40.42132756495846,1.4534177259353647,-6.512524172602866,-6.512524172594233,40.059190293430404,41052.538330426134,25751.90034770431,25751.90034770431,66804.43867813045,76738.63092670815,76730.28628752509,25751.90034770431,102482.1866352294,102482.1866352294,102482.1866352294,129795.18413416183,125292.84905742714,4502.335076734685,0.0,90811.53286725451,55125.440270830135,39651.21399602709,27312.997498932426,66964.21149495951,20729.885768870547,1543.0771343017877,0.0,0.8787667736246769,2.7274838091596116,0.001494314320929203,1.0,1.0,-6.512524172602866,334226.0635263811,1557086.9258856503,4.658783667129378,1557086.9258856503,4.658783667129378,0.7589751278555497,0.09211185510948315,3.9455481800836303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455481800836303,1.2849630909067173,1.285248208503491,3.0705537053982663,6506.134845394298,15314.691476362977,6452.897886836255,0.0003197902800491752,23016.201734819435,2346.99940701661,19288.143611680152,1966.8432759076904,0.8380246156124278,0.8380246156124279,35634.44590148589,35405.22815468563,1.0080991903354124,0.8,4300.700107924977,4273.035954225843,1.0080991903354124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.424011161222,4632.441516551485,6.170449079421252,5.0062445832221965,-3.705481966119942,8.711726549342139,2.9412977204199287,3.5,0.8403707772628367,0.6,0.000221876220452761,0.9997600764236121,0.00022192946656408492,199.3231190260916,0.0,0.0,0.0,0.15728249960983579,7.517764717513176e-05,0.00014669857327762924,0.0005788062888164151,0.09211185512061398,0.09211185512061398,0.09211185512061398,0.09211156327777013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.7212553208,595.7149853588072,0.0,0.09211185512061398,0.09211185510948315,0.09211185510948315,0.3703405271667656,0.3703405271667656,0.5,10.026971147752262,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27312.997498932426,20729.885768870547,0.7589751278555497,0.9976140566242448,0.6130519185388484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454404022296975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4086625567509,260.4086625567509,-12.741337443249051,244.4396226452891,276.3777024682102,126644.75647988552,126640.96793281597,3.788547069535504,0.0,nan,276.3777024682102,3.227702468210225,269.9900865036249,-3.1599134963750544,263.60247053904345,-9.547529460956525,257.21485457446187,-15.93514542553811,250.8272386098762,-22.322761390123787,244.4396226452891,-28.710377354710886,1.0,1.0,26022.012520719443,26022.012520719443,275.6159032393776,2.46590323937761,275.6159032393776,275.6159032393776,76730.6146279447,76730.28628752509,0.3283404196117772,0.0,8546.071908451686,8546.071908451686,0.8841231801634025,3965.2759209840483,275.6159032393776,2.46590323937761,1.0,0.002,0.1284740462989441,0.004913708939095261,0.0001984461673174954,0.001801553832917438,0.0992230836587477,0.0992230836587477,0.0,2.3493316667067e-13,0.9999968283320716,0.9999968283320716,0.0,0.09211156296126648,2.921482166764782e-07,0.0,0.0,0.0,1600122.9082521147,266.6374758273971,0.0,1.0,1284423.1811389322,2598.4713110497464,,,,,,,,,,,,,,,,,,,2.0,15314.691476362977,1543.0771343017877,0.3703405271667656,6.173730061729009,2.9412977204199287
4568.0,-30.484515246024255,5.006228782048109,35.02955564082934,24.352774733584397,5.002089316759281,-26.935854789746976,-40.42129613282157,1.453428860428565,-6.512519976612907,-6.512519976619018,40.05919703836652,41052.4820022976,25751.896155614104,25751.896155614104,66804.3781579117,76738.699023879,76730.35866863719,25751.896155614104,102482.25482425129,102482.25482425129,102482.25482425129,129795.27322959059,125292.93887580652,4502.3343537840765,0.0,90811.56419975111,55125.3471779578,39651.35224643701,27313.01840533931,66964.37065177632,20729.90123960958,1543.0780124304206,0.0,0.8787667706984905,2.7274842356987015,0.001494314320929203,1.0,1.0,-6.512519976612907,334226.11888906016,1557087.2170695174,4.658783766646203,1557087.2170695174,4.658783766646203,0.7589751133312009,0.09211191732545045,3.9455410339831314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455410339831314,1.2849630388046265,1.2852481563898395,3.070548268574,6506.123325416079,15314.676053506599,6452.898652350765,0.0003197927886104462,23016.251362636154,2347.0044676455423,19288.14589985425,1966.8435092365132,0.8380229080729458,0.8380229080729458,35634.394269141565,35405.22815468563,1.0080973644856703,0.8,4300.693876448011,4273.035954225843,1.0080973644856703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.42882702804,4632.441516551485,6.170440954650808,5.006228782048109,-3.70547959452754,8.711708376575649,2.9413033772073787,3.5,0.8403723934878224,0.6,0.000221876220452761,0.9997562397277934,0.00022193031824754793,199.323088860167,0.0,0.0,0.0,0.15728249960983579,7.517791554832754e-05,0.00014669830490443347,0.0005788041816162111,0.0921119173412743,0.0921119173412743,0.0921119173412743,0.09211162979448444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.79544803774,595.7149615688974,0.0,0.0921119173412743,0.09211191732545045,0.09211191732545045,0.37034074901400676,0.37034074901400676,0.5,10.026962521310342,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27313.01840533931,20729.90123960958,0.7589751133312009,0.9976107817887725,0.6130496203089251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544038038727618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4086851892244,260.4086851892244,-12.741314810775577,244.43965761561566,276.37771276283,126644.42332430805,126640.63939237646,3.783931931603896,0.0,nan,276.37771276283,3.2277127628300377,269.99010173338746,-3.1598982666125153,263.6024907039464,-9.54750929605359,257.2148796745061,-15.93512032549387,250.8272686450607,-22.322731354939265,244.43965761561566,-28.71034238438432,1.0,1.0,26022.012520719443,26022.012520719443,275.61591590487103,2.4659159048710535,275.61591590487103,275.61591590487103,76730.68269389415,76730.35866863719,0.32402525696670637,0.0,8546.071908451686,8546.071908451686,0.8841236324892496,3965.268739153047,275.61591590487103,2.4659159048710535,1.0,0.002,0.1284743342824377,0.00491370849002819,0.00019844661385980944,0.0018015533865353153,0.09922330692990472,0.09922330692990472,0.0,3.9512447133627226e-13,0.9999968735472514,0.9999968735472514,0.0,0.09211162934189335,2.879835570992029e-07,0.0,0.0,0.0,1600122.9131713002,266.63748002338707,0.0,1.0,1284423.1668158676,2598.471369019918,,,,,,,,,,,,,,,,,,,2.0,15314.676053506599,1543.0780124304206,0.37034074901400676,6.173730061729009,2.9413033772073787
4569.0,-30.48447824414294,5.006213022123096,35.02955883594937,24.352835222985618,5.002097601522301,-26.9358206595781,-40.421264700684674,1.4534400169130255,-6.512515449708246,-6.512515449595818,40.05920349146678,41052.426713395245,25751.891202052335,25751.891202052335,66804.31791544758,76738.76722826237,76730.42788714591,25751.891202052335,102482.31908919825,102482.31908919825,102482.31908919825,129795.3568476066,125293.02322573018,4502.333621876419,0.0,90811.5955583385,55125.25504329519,39651.489461159224,27313.037758408354,66964.52721956758,20729.91560758108,1543.0788083659397,0.0,0.8787667706703092,2.727484695876743,0.001494314320929203,1.0,1.0,-6.512515449708246,334226.1786179085,1557087.4956536354,4.658783767604623,1557087.4956536354,4.658783767604623,0.7589751015959163,0.09211197905606457,3.9455338965935147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455338965935147,1.2849629865996355,1.2852481041732648,3.0705428387742746,6506.111820322019,15314.660637507144,6452.899410470487,0.0003197952934931845,23016.30094643039,2347.0095237854307,19288.148165924835,1966.8437403114046,0.8380212011833397,0.8380212011833397,35634.34269971684,35405.22815468563,1.0080955408615844,0.8,4300.687652564776,4273.035954225843,1.0080955408615844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.433629409076,4632.441516551485,6.170432667381029,5.006213022123096,-3.7054769710597992,8.711689993182896,2.9413090181585657,3.5,0.8403740051881616,0.6,0.000221876220452761,0.9997523741680017,0.0002219311763449498,199.32305846718322,0.0,0.0,0.0,0.15728249960983579,7.517818392240886e-05,0.00014669803653035216,0.0005788020756942182,0.09211197906980804,0.09211197906980804,0.09211197906980804,0.09211169284463465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.86803831696,595.7149382856468,0.0,0.09211197906980804,0.09211197905606457,0.09211197905606457,0.37034097129415633,0.37034097129415633,0.5,10.02695393458362,-1.1243628250667825e-10,-1.1243628250667825e-10,-1.1243628250667825e-10,-1.1243628250667825e-10,-1.1243628250667825e-10,-1.1243628250667825e-10,27313.037758408354,20729.91560758108,0.7589751015959163,0.9976075496867962,0.6130473613110106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544035837606357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4087078236701,260.4087078236701,-12.741292176329864,244.43969269425037,276.37772295308673,126644.09191208733,126640.30765036652,3.7842617208091553,0.0,nan,276.37772295308673,3.2277229530867544,269.9901169013208,-3.159883098679188,263.6025108495541,-9.54748915044587,257.2149047977891,-15.935095202210903,250.82729874601958,-22.322701253980398,244.43969269425037,-28.71030730574961,1.0,1.0,26022.012520719443,26022.012520719443,275.6159285313474,2.4659285313474015,275.6159285313474,275.6159285313474,76730.75089515428,76730.42788714591,0.32300800837401766,0.0,8546.071908451686,8546.071908451686,0.8841240842635982,3965.2615660764823,275.6159285313474,2.4659285313474015,1.0,0.002,0.12847462087868053,0.004913708106388861,0.00019844705839430134,0.0018015529419225056,0.09922352919715066,0.09922352919715066,0.0,3.1680691056634736e-13,0.999996888609503,0.999996888609503,0.0,0.09211169245972826,2.865963362970846e-07,0.0,0.0,0.0,1600122.918478433,266.63748455029173,0.0,1.0,1284423.1513632222,2598.4714315619044,,,,,,,,,,,,,,,,,,,2.0,15314.660637507144,1543.0788083659397,0.37034097129415633,6.173730061729009,2.9413090181585657
4570.0,-30.48444097063748,5.006197303184254,35.029562033162925,24.352890822943323,5.00210585692071,-26.935786287882884,-40.42123319869859,1.4534511741221499,-6.512510941948676,-6.512510941939828,40.059209942123196,41052.385639431355,25751.88628376355,25751.88628376355,66804.2719231949,76738.84098083094,76730.49698735504,25751.88628376355,102482.3832711186,102482.3832711186,102482.3832711186,129795.44040476705,125293.1074962328,4502.332908534262,0.0,90811.63689874363,55125.18155716981,39651.61704619313,27313.05713364846,66964.67417984159,20729.92999005888,1543.0796058901321,0.0,0.8787667705478011,2.7274851541086225,0.001494314320929203,1.0,1.0,-6.512510941948676,334226.2380941561,1557087.7741331272,4.658783771771008,1557087.7741331272,4.658783771771008,0.7589750897756713,0.09211204081748545,3.945528035684814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945528035684814,1.2849629343912572,1.285248051953302,3.070538402381219,6506.102420137487,15314.645228269965,6452.898665144871,0.000319797250244653,23016.345613922804,2347.014078602051,19288.14593809669,1966.8435131361568,0.8380194780542881,0.8380194780542881,35634.30035317199,35405.22815468563,1.0080940433821353,0.8,4300.6825417854325,4273.035954225843,1.0080940433821353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.438419959746,4632.441516551485,6.170424406073285,5.006197303184254,-3.7054743597541835,8.711671662938437,2.9413146452179335,3.5,0.8403756129194095,0.6,0.000221876220452761,0.9997484802481329,0.00022193204074458044,199.3230278510993,0.0,0.0,0.0,0.15728249960983579,7.517845289376549e-05,0.00014669776755899552,0.000578800154676391,0.09211204082804426,0.09211204082804426,0.09211204082804426,0.09211175591402183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.9404312602,595.7149150664301,0.0,0.09211204082804426,0.09211204081748545,0.09211204081748545,0.37034119365138835,0.37034119365138835,0.5,10.026945386345316,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27313.05713364846,20729.92999005888,0.7589750897756713,0.99760467352957,0.6130454025532969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544033619917238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4087304817529,260.4087304817529,-12.741269518247066,244.4397279081515,276.37773305535075,126643.80220913484,126640.01399543617,3.788213698677909,0.0,nan,276.37773305535075,3.227733055350768,269.99013202591385,-3.1598679740861257,263.60253099647275,-9.547469003527226,257.2149299670349,-15.935070032965086,250.82732893759356,-22.322671062406414,244.4397279081515,-28.71027209184848,1.0,1.0,26022.012520719443,26022.012520719443,275.6159411246139,2.4659411246139484,275.6159411246139,275.6159411246139,76730.8198831882,76730.49698735504,0.32289583316014614,0.0,8546.071908451686,8546.071908451686,0.8841244552406186,3965.255675863238,275.6159411246139,2.4659411246139484,1.0,0.002,0.12847490619095442,0.004913707723753276,0.00019844750093772262,0.0018015524989633287,0.09922375046886131,0.09922375046886131,0.0,-9.894862706971708e-14,0.9999969025441714,0.9999969025441714,0.0,0.09211175550450773,2.8531297771478003e-07,0.0,0.0,0.0,1600122.9237631212,266.6374890580513,0.0,1.0,1284423.135975927,2598.471493839383,,,,,,,,,,,,,,,,,,,2.0,15314.645228269965,1543.0796058901321,0.37034119365138835,6.173730061729009,2.9413146452179335
4571.0,-30.484403521130126,5.006181627172055,35.02956523375604,24.352955957315885,5.002116211191763,-26.935751547897212,-40.421201661787904,1.453464237912882,-6.512506331772499,-6.51250633177444,40.059216434072944,41052.32393654003,25751.881132536873,25751.881132536873,66804.20506907691,76738.90483176136,76730.56697948543,25751.881132536873,102482.4481120223,102482.4481120223,102482.4481120223,129795.52468821123,125293.19246813211,4502.332220079117,0.0,90811.66186435994,55125.080968956354,39651.75655044842,27313.076576188923,66964.83312663734,20729.94442790695,1543.080404074273,0.0,0.8787667708223648,2.7274856227516193,0.001494314320929203,1.0,1.0,-6.512506331772499,334226.29892171535,1557088.0543946843,4.658783762433355,1557088.0543946843,4.658783762433355,0.7589750781125464,0.09211210260855043,3.9455201461200016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455201461200016,1.2849628732613407,1.2852479908098215,3.0705324085402945,6506.089719907809,15314.62982570772,6452.900285114449,0.0003198000668486948,23016.397965592325,2347.01941698667,19288.150780294167,1966.844006902884,0.8380177823275566,0.8380177823275566,35634.243349054734,35405.22815468563,1.0080920275750693,0.8,4300.6756619923835,4273.035954225843,1.0080920275750693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.443198671088,4632.441516551485,6.170416106474581,5.006181627172055,-3.705471667967366,8.71165329513942,2.941320258374921,3.5,0.8403772166785489,0.6,0.000221876220452761,0.9997445679580315,0.00022193290922894538,199.32299709045873,0.0,0.0,0.0,0.15728249960983579,7.517872216420844e-05,0.00014669749828855256,0.0005787979348828886,0.09211210262197776,0.09211210262197776,0.09211210262197776,0.09211181941604157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.01277374296,595.7148918656404,0.0,0.09211210262197776,0.09211210260855043,0.09211210260855043,0.3703414160811622,0.3703414160811622,0.5,10.026936889994802,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27313.076576188923,20729.94442790695,0.7589750781125464,0.9976013072823363,0.6130430260149516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454403138594914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4087533659827,260.4087533659827,-12.741246634017273,244.43976328220708,276.377743449754,126643.47118255195,126639.64515933409,3.8260232178721467,0.0,nan,276.377743449754,3.22774344975403,269.99014741624944,-3.159852583750535,263.6025513827367,-9.547448617263285,257.21495534923014,-15.93504465076984,250.827359315719,-22.32264068428097,244.43976328220708,-28.710236717792895,1.0,1.0,26022.012520719443,26022.012520719443,275.61595392475607,2.465953924756093,275.61595392475607,275.61595392475607,76730.8932627232,76730.56697948543,0.3262832377658924,0.0,8546.071908451686,8546.071908451686,0.884124954625032,3965.2477468506017,275.61595392475607,2.465953924756093,1.0,0.002,0.12847518974526984,0.004913707369147134,0.00019844794080751277,0.0018015520594042412,0.09922397040375638,0.09922397040375638,0.0,2.117537915846679e-13,0.9999969216372816,0.9999969216372816,0.0,0.09211181905408786,2.8355446258364885e-07,0.0,0.0,0.0,1600122.9291678779,266.6374936682275,0.0,1.0,1284423.1202390317,2598.471557531811,,,,,,,,,,,,,,,,,,,2.0,15314.62982570772,1543.080404074273,0.3703414160811622,6.173730061729009,2.941320258374921
