time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4572.0,-30.484365718192,5.006165983086331,35.029568446063536,24.35301166204738,5.002122395651708,-26.93571690680834,-40.421166353020794,1.4534735842177975,-6.512502324460172,-6.512502324519344,40.05922317319721,41052.26440099594,25751.87730554313,25751.87730554313,66804.14170653907,76738.9778695303,76730.638611189,25751.87730554313,102482.51591673214,102482.51591673214,102482.51591673214,129795.6134451542,125293.28182760961,4502.331617544587,0.0,90811.69972795478,55124.98625922116,39651.90385414847,27313.097528422062,66965.00138257054,20729.959922357313,1543.0812885142689,0.0,0.8787667668980319,2.727486030111118,0.001494314320929203,1.0,1.0,-6.512502324460172,334226.3517949782,1557088.3453265806,4.658783895896194,1557088.3453265806,4.658783895896194,0.7589750631829904,0.09211216511684796,3.9455137999320566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455137999320566,1.2849628295268072,1.285247947065584,3.0705275742373095,6506.079476599884,15314.61442791383,6452.900148724425,0.0003198022435603629,23016.444583090444,2347.024170648534,19288.15037261526,1966.8439653312048,0.8380160672941527,0.8380160672941527,35634.19749621232,35405.22815468563,1.0080904061053428,0.8,4300.67012804007,4273.035954225843,1.0080904061053428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.447966099636,4632.441516551485,6.170408140875893,5.006165983086331,-3.7054694315406773,8.711635414627008,2.941325858283215,3.5,0.8403788166523471,0.6,0.000221876220452761,0.9997406187623149,0.00022193378591283522,199.32296603952338,0.0,0.0,0.0,0.15728249960983579,7.517902364081147e-05,0.00014669719681194955,0.0005787958144328958,0.09211216513298309,0.09211216513298309,0.09211216513298309,0.09211188555721447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.0857853717,595.7148684594187,0.0,0.09211216513298309,0.09211216511684796,0.09211216511684796,0.37034163863756964,0.37034163863756964,0.5,10.026928502751863,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,27313.097528422062,20729.959922357313,0.7589750631829904,0.9975978545104109,0.6130405966314354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544029141433157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40877608829754,260.40877608829754,-12.741223911702434,244.43979881043666,276.3777533661534,126643.141112733,126639.34216007731,3.798952655698392,0.0,nan,276.3777533661534,3.227753366153422,269.99016245501616,-3.159837544983816,263.6025715438691,-9.547428456130888,257.2149806327274,-15.93501936727256,250.82738972158236,-22.322610278417613,244.43979881043666,-28.71020118956332,1.0,1.0,26022.012520719443,26022.012520719443,275.615966313839,2.465966313839033,275.615966313839,275.615966313839,76730.95656119352,76730.638611189,0.31795000452257227,0.0,8546.071908451686,8546.071908451686,0.8841253563184757,3965.241368931717,275.615966313839,2.465966313839033,1.0,0.002,0.1284754697562044,0.0049137069194850735,0.0001984483749581652,0.001801551625472999,0.0992241874790826,0.0992241874790826,0.0,4.311642189114284e-13,0.9999969601078746,0.9999969601078746,0.0,0.09211188510580257,2.800110453882021e-07,0.0,0.0,0.0,1600122.9338658648,266.6374976755398,0.0,1.0,1284423.1065600202,2598.4716128953055,,,,,,,,,,,,,,,,,,,2.0,15314.61442791383,1543.0812885142689,0.37034163863756964,6.173730061729009,2.941325858283215
4573.0,-30.484319698870536,5.006150389502193,35.02957165175522,24.353071802202635,5.002133403403062,-26.93567438865526,-40.421129891742,1.4534880931414327,-6.512497317385169,-6.51249731737344,40.059229407152266,41052.23407856185,25751.87123773241,25751.87123773241,66804.10531629426,76739.05162233242,76730.70610343179,25751.87123773241,102482.5773411642,102482.5773411642,102482.5773411642,129795.69285475147,125293.36191300486,4502.3309417466135,0.0,90811.7374119192,55124.91986796503,39652.01949328241,27313.115513587272,66965.13500686968,20729.973330669818,1543.0820075361448,0.0,0.8787667702987126,2.727486539100618,0.001494314320929203,1.0,1.0,-6.512497317385169,334226.41785931675,1557088.6144514596,4.658783780242268,1557088.6144514596,4.658783780242268,0.7589750543235325,0.09211222645614035,3.9455075801752004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455075801752004,1.284962761634634,1.2852478791583462,3.0705228960534385,6506.069564089628,15314.599038448652,6452.899779551208,0.00031980433434718766,23016.49041766299,2347.0288444742077,19288.14926913181,1966.8438528072083,0.8380143505427731,0.8380143505427731,35634.15255685276,35405.22815468563,1.008088816939132,0.8,4300.66470433546,4273.035954225843,1.008088816939132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.4527194812545,4632.441516551485,6.170399659142006,5.006150389502193,-3.705466435489467,8.71161682499166,2.941331441695975,3.5,0.8403804119131356,0.6,0.000221876220452761,0.9997358112405372,0.00022193485314629528,199.32292823975027,0.0,0.0,0.0,0.15728249960983579,7.517933495907054e-05,0.00014669688549369045,0.0005787936737034491,0.09211222647099027,0.09211222647099027,0.09211222647099027,0.0921119460240445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.1564757582,595.7148457830899,0.0,0.09211222647099027,0.09211222645614035,0.09211222645614035,0.37034186155052884,0.37034186155052884,0.5,10.026920090363427,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27313.115513587272,20729.973330669818,0.7589750543235325,0.9975953204520696,0.6130389205420175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544026875735192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4087998635608,260.4087998635608,-12.741200136439204,244.4398359278496,276.37776379926726,126642.90454922568,126638.92955354514,3.974995680522705,0.0,nan,276.37776379926726,3.2277637992672794,269.99017822498996,-3.159821775010016,263.60259265070175,-9.547407349298226,257.21500707642025,-15.934992923579728,250.82742150213568,-22.3225784978643,244.4398359278496,-28.710164072150377,1.0,1.0,26022.012520719443,26022.012520719443,275.61597921844276,2.465979218442783,275.61597921844276,275.61597921844276,76731.03536571733,76730.70610343179,0.32926228553697,0.0,8546.071908451686,8546.071908451686,0.8841257500091374,3965.2351180760766,275.61597921844276,2.465979218442783,1.0,0.002,0.1284757504297201,0.0049137066491732,0.00019844881054006057,0.0018015511901701238,0.09922440527003029,0.09922440527003029,0.0,7.10184515362311e-13,0.9999969529239306,0.9999969529239306,0.0,0.09211194578317942,2.8067296092917156e-07,0.0,0.0,0.0,1600122.9397359262,266.6375026826148,0.0,1.0,1284423.089468306,2598.471682071145,,,,,,,,,,,,,,,,,,,2.0,15314.599038448652,1543.0820075361448,0.37034186155052884,6.173730061729009,2.941331441695975
4574.0,-30.48428148526293,5.006134828149831,35.029574874045416,24.35313166296112,5.00214179323101,-26.935639157412464,-40.4210944782011,1.4534994653286593,-6.512493300765868,-6.512493300764996,40.05923629723011,41052.169015286556,25751.867378707186,25751.867378707186,66804.03639399374,76739.11969587723,76730.77984251213,25751.867378707186,102482.64722121932,102482.64722121932,102482.64722121932,129795.78431974581,125293.4539087705,4502.330410975304,0.0,90811.76869035087,55124.81800955439,39652.1674231072,27313.137098526502,66965.3045216337,20729.98928335654,1543.0829219358443,0.0,0.8787667658513891,2.7274869474063435,0.001494314320929203,1.0,1.0,-6.512493300765868,334226.4708553965,1557088.9119002402,4.658783931491521,1557088.9119002402,4.658783931491521,0.7589750385895763,0.09211228924682864,3.9455005799486176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455005799486176,1.2849627084203192,1.285247825932224,3.070517575408126,6506.058290280672,15314.58381484512,6452.900465138612,0.0003198067850264258,23016.539181837736,2347.033817036168,19288.15131839844,1966.8440617742492,0.8380126641114946,0.8380126641114946,35634.10197837965,35405.22815468563,1.0080870283606054,0.8,4300.658600049586,4273.035954225843,1.0080870283606054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.457463631746,4632.441516551485,6.170391720321475,5.006134828149831,-3.705464186589337,8.711599014739168,2.941337014269904,3.5,0.8403820040771154,0.6,0.000221876220452761,0.9997318191808343,0.00022193573936114502,199.32289685151704,0.0,0.0,0.0,0.15728249960983579,7.517963733254417e-05,0.00014669658312021683,0.0005787914537772961,0.09211228926420657,0.09211228926420657,0.09211228926420657,0.09211201393078436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.2296039632,595.7148223463638,0.0,0.09211228926420657,0.09211228924682864,0.09211228924682864,0.3703420842827881,0.3703420842827881,0.5,10.026911830349457,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27313.137098526502,20729.98928335654,0.7589750385895763,0.9975917659332398,0.6130363971095556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544024117593837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4088235527259,260.4088235527259,-12.741176447274086,244.43987297344586,276.3777741320016,126642.56622969893,126638.60562901158,3.960600687335391,0.0,nan,276.3777741320016,3.2277741320016275,269.99019390029673,-3.159806099703246,263.6026136685808,-9.547386331419204,257.21503343687147,-15.934966563128512,250.82745320515917,-22.322546794840804,244.43987297344586,-28.71012702655412,1.0,1.0,26022.012520719443,26022.012520719443,275.61599186346916,2.465991863469185,275.61599186346916,275.61599186346916,76731.10320929796,76730.77984251213,0.32336678582942113,0.0,8546.071908451686,8546.071908451686,0.8841261931009147,3965.228082848361,275.61599186346916,2.465991863469185,1.0,0.002,0.12847602618029408,0.004913706217798883,0.00019844923811380025,0.0018015507623191345,0.09922461905690012,0.09922461905690012,0.0,4.3293493789953175e-13,0.999997006362709,0.999997006362709,0.0,0.0921120134960446,2.757507840439799e-07,0.0,0.0,0.0,1600122.9444448242,266.6375066992341,0.0,1.0,1284423.0757575212,2598.471737563234,,,,,,,,,,,,,,,,,,,2.0,15314.58381484512,1543.0829219358443,0.3703420842827881,6.173730061729009,2.941337014269904
4575.0,-30.484242948690195,5.0061193069846075,35.02957809921032,24.353187158145033,5.002150156389274,-26.93560363818256,-40.421062836516626,1.4535108458336758,-6.512488863209853,-6.5124888631658555,40.05924282494706,41052.13302541564,25751.862551676506,25751.862551676506,66803.99557709215,76739.19399913504,76730.84968822407,25751.862551676506,102482.71223990057,102482.71223990057,102482.71223990057,129795.86898329185,125293.53911775643,4502.329865535411,0.0,90811.81038335753,55124.74940944776,39652.289971010854,27313.15674339127,66965.44671440212,20730.003859238794,1543.0837334830135,0.0,0.8787667650565865,2.727487398502065,0.001494314320929203,1.0,1.0,-6.512488863209853,334226.5294054079,1557089.193706398,4.658783958522006,1557089.193706398,4.658783958522006,0.7589750263581179,0.0921123514256791,3.9454947919070107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454947919070107,1.284962655167087,1.2852477726671754,3.070513198217397,6506.049015538765,15314.568436401098,6452.89964472742,0.00031980870999125214,23016.5835143492,2347.038337694238,19288.148866134485,1966.8438117129178,0.8380109434621215,0.8380109434621215,35634.06015824739,35405.22815468563,1.0080855494989134,0.8,4300.653552802665,4273.035954225843,1.0080855494989134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.462193930727,4632.441516551485,6.170383570055157,5.0061193069846075,-3.7054616182799314,8.711580925264538,2.941342570577778,3.5,0.8403835915936508,0.6,0.000221876220452761,0.9997277933993537,0.00022193663306920765,199.32286519801391,0.0,0.0,0.0,0.15728249960983579,7.517990750150991e-05,0.0001466963129512511,0.0005787895387411222,0.09211235143893433,0.09211235143893433,0.09211235143893433,0.09211207752586197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.30077613145,595.7147995277984,0.0,0.09211235143893433,0.0921123514256791,0.0921123514256791,0.3703423075458784,0.3703423075458784,0.5,10.026903612668685,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,27313.15674339127,20730.003859238794,0.7589750263581179,0.9975890381498008,0.6130345579638558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544021827284213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40884719838164,260.40884719838164,-12.741152801618341,244.4399100158247,276.3777843809348,126642.26913120525,126638.31580479238,3.9533264128646692,0.0,nan,276.3777843809348,3.2277843809348497,269.9902095079175,-3.159790492082493,263.602634634892,-9.547365365107964,257.2150597618722,-15.934940238127751,250.8274848888486,-22.322515111151375,244.4399100158247,-28.710089984175283,1.0,1.0,26022.012520719443,26022.012520719443,275.61600447391226,2.466004473912278,275.61600447391226,275.61600447391226,76731.17278425119,76730.84968822407,0.3230960271175718,0.0,8546.071908451686,8546.071908451686,0.8841265594651982,3965.222265866546,275.61600447391226,2.466004473912278,1.0,0.002,0.12847630043915026,0.004913705869362629,0.00019844966355507334,0.0018015503366130064,0.09922483177753667,0.09922483177753667,0.0,1.680795259917378e-13,0.9999970225583227,0.9999970225583227,0.0,0.09211207716652496,2.7425915413085047e-07,0.0,0.0,0.0,1600122.9496472087,266.6375111367901,0.0,1.0,1284423.0606098613,2598.471798870832,,,,,,,,,,,,,,,,,,,2.0,15314.568436401098,1543.0837334830135,0.3703423075458784,6.173730061729009,2.941342570577778
4576.0,-30.484204260959174,5.006103828112817,35.0295813282926,24.353252222668402,5.002160607043036,-26.93556777415672,-40.42103112498296,1.4535241201937024,-6.512484316514872,-6.512484316532579,40.05924938832296,41052.07628984106,25751.857476353234,25751.857476353234,66803.9337661943,76739.25838245942,76730.92033769551,25751.857476353234,102482.77781404875,102482.77781404875,102482.77781404875,129795.95427270028,125293.6249263037,4502.329346396581,0.0,90811.83567763107,55124.65358482698,39652.4245475601,27313.17645865153,66965.60100621163,20730.01849240029,1543.084545821875,0.0,0.8787667647165369,2.7274878606922233,0.001494314320929203,1.0,1.0,-6.512484316514872,334226.5893954219,1557089.4770521645,4.658783970086771,1557089.4770521645,4.658783970086771,0.7589750142676647,0.0921124136291982,3.9454869721179398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454869721179398,1.284962593051872,1.2852477105381779,3.070507261030179,6506.036435351492,15314.55306570093,6452.901193890844,0.00031981149624173215,23016.635543187014,2347.0436431591843,19288.153496687628,1966.8442838979295,0.838009250330984,0.8380092503309838,35634.00365818256,35405.22815468563,1.0080835515197553,0.8,4300.646733843404,4273.035954225843,1.0080835515197553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.466912467064,4632.441516551485,6.17037537770499,5.006103828112817,-3.705458964660047,8.711562792772863,2.9413481130731856,3.5,0.8403851751637673,0.6,0.000221876220452761,0.9997237518444838,0.00022193753028614238,199.32283342036115,0.0,0.0,0.0,0.15728249960983579,7.518017826777592e-05,0.00014669604218498508,0.0005787873233021224,0.0921124136426265,0.0921124136426265,0.0921124136426265,0.09211214159056044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.37185201066,595.7147767422831,0.0,0.0921124136426265,0.0921124136291982,0.0921124136291982,0.3703425309000379,0.3703425309000379,0.5,10.026895450731269,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27313.17645865153,20730.01849240029,0.7589750142676647,0.9975858166343892,0.6130322982695717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544019517618598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4088710119533,260.4088710119533,-12.741128988046682,244.43994710065817,276.3777949232448,126641.9314034603,126637.95000315814,3.981400302140218,0.0,nan,276.3777949232448,3.227794923244801,269.9902253587313,-3.1597746412686547,263.6026557942118,-9.547344205788193,257.2150862296962,-15.934913770303751,250.8275166651775,-22.322483334822465,244.43994710065817,-28.710052899341804,1.0,1.0,26022.012520719443,26022.012520719443,275.6160172874396,2.4660172874396267,275.6160172874396,275.6160172874396,76731.24684260307,76730.92033769551,0.3265049075562274,0.0,8546.071908451686,8546.071908451686,0.884127054432382,3965.2144069785295,275.6160172874396,2.4660172874396267,1.0,0.002,0.12847657281119262,0.004913705549314771,0.00019845008612642153,0.00180154991398723,0.09922504306321077,0.09922504306321077,0.0,1.136517095712275e-13,0.9999970430423823,0.9999970430423823,0.0,0.09211214125669503,2.72372503161008e-07,0.0,0.0,0.0,1600122.9549775394,266.6375156834851,0.0,1.0,1284423.0450896628,2598.4718616862397,,,,,,,,,,,,,,,,,,,2.0,15314.55306570093,1543.084545821875,0.3703425309000379,6.173730061729009,2.9413481130731856
4577.0,-30.484165243913342,5.006088380430046,35.0295845695528,24.353307822626107,5.002166866900173,-26.935532032833382,-40.42099564159287,1.4535336557608673,-6.512480378685154,-6.512480378721378,40.059256197805425,41052.02157904692,25751.85373783981,25751.85373783981,66803.87531688673,76739.33193057534,76730.99259696812,25751.85373783981,102482.84633480792,102482.84633480792,102482.84633480792,129796.04400738917,125293.71509263039,4502.328914758771,0.0,90811.87382811506,55124.5634763513,39652.56705751528,27313.197672581246,66965.76473009653,20730.034174087912,1543.085443982924,0.0,0.8787667601491731,2.7274882609888067,0.001494314320929203,1.0,1.0,-6.512480378685154,334226.64135195554,1557089.771022427,4.6587841254184825,1557089.771022427,4.6587841254184825,0.7589749989214211,0.0921124765523909,3.945480689821159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945480689821159,1.2849625484317357,1.2852476659081409,3.0705024785636894,6506.026301878882,15314.537699313518,6452.900993859411,0.00031981364525033267,23016.681861451812,2347.0483663077416,19288.15289878029,1966.8442229283485,0.8380075379624532,0.8380075379624532,35633.958266894,35405.22815468563,1.0080819463744095,0.8,4300.641255595751,4273.035954225843,1.0080819463744095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.471619838739,4632.441516551485,6.170367522191239,5.006088380430046,-3.7054567709750805,8.711545151405126,2.9413536424585027,3.5,0.8403867549881436,0.6,0.000221876220452761,0.9997196759052368,0.00022193843514368582,199.32280137222324,0.0,0.0,0.0,0.15728249960983579,7.518048124079019e-05,0.00014669573921197081,0.0005787852063398715,0.09211247656980341,0.09211247656980341,0.09211247656980341,0.09211220824493989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.44357589696,595.7147537581563,0.0,0.09211247656980341,0.0921124765523909,0.0921124765523909,0.37034275439943803,0.37034275439943803,0.5,10.026887401215735,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,27313.197672581246,20730.034174087912,0.7589749989214211,0.9975825048237364,0.6130299824769543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544017198894144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40889461186606,260.40889461186606,-12.741105388133917,244.43998423900953,276.37780498471915,126641.59499701444,126637.649318279,3.945678735430555,0.0,nan,276.37780498471915,3.227804984719171,269.99024083558,-3.159759164419995,263.60267668643763,-9.547323313562345,257.2151125372966,-15.934887462703387,250.82754838815316,-22.322451611846816,244.43998423900953,-28.710015760990444,1.0,1.0,26022.012520719443,26022.012520719443,275.6160296805123,2.4660296805123494,275.6160296805123,275.6160296805123,76731.3106488564,76730.99259696812,0.31805188827274833,0.0,8546.071908451686,8546.071908451686,0.8841274520812001,3965.208093270265,275.6160296805123,2.4660296805123494,1.0,0.002,0.12847684152860778,0.0049137051351180365,0.0001984505028043457,0.0018015494977247544,0.09922525140217285,0.09922525140217285,0.0,5.29100201152044e-13,0.9999970827245862,0.9999970827245862,0.0,0.09211220783492774,2.6871746314997104e-07,0.0,0.0,0.0,1600122.959594068,266.6375196213148,0.0,1.0,1284423.0316478272,2598.4719160898094,,,,,,,,,,,,,,,,,,,2.0,15314.537699313518,1543.085443982924,0.37034275439943803,6.173730061729009,2.9413536424585027
4578.0,-30.484126009200644,5.006072981137578,35.0295878035654,24.353367962781363,5.002177304795135,-26.935495677799118,-40.42096386021001,1.4535469733621171,-6.5124755166006025,-6.512475516565103,40.059262471436185,41051.98014511826,25751.84792343462,25751.84792343462,66803.82806855287,76739.40198174684,76731.06004798063,25751.84792343462,102482.90797141525,102482.90797141525,102482.90797141525,129796.12383467777,125293.79542872375,4502.328405954015,0.0,90811.90917022458,55124.487333471225,39652.69092972595,27313.215863262525,66965.90679298848,20730.047724191823,1543.0861759031873,0.0,0.8787667626152739,2.7274887552397904,0.001494314320929203,1.0,1.0,-6.5124755166006025,334226.7055033088,1557090.041858223,4.658784041548733,1557090.041858223,4.658784041548733,0.7589749895425038,0.0921125383046889,3.9454741602765475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454741602765475,1.2849624861141908,1.2852476035767686,3.0704975459695443,6506.015850303783,15314.522340812971,6452.901025280877,0.000319815877356375,23016.728910438324,2347.0531639691767,19288.15299270115,1966.8442325056112,0.838005829053918,0.8380058290539181,35633.91108915785,35405.22815468563,1.0080802780565141,0.8,4300.635561742801,4273.035954225843,1.0080802780565141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.4763132539565,4632.441516551485,6.1703591899282975,5.006072981137578,-3.7054538752591735,8.711526856396752,2.9413591554543883,3.5,0.8403883301298253,0.6,0.000221876220452761,0.9997155772453656,0.00022193934505264262,199.3227691453068,0.0,0.0,0.0,0.15728249960983579,7.518075260537302e-05,0.00014669546784738796,0.0005787831778215483,0.09211253831825751,0.09211253831825751,0.09211253831825751,0.09211226888609327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.512868302,595.7147315382554,0.0,0.09211253831825751,0.0921125383046889,0.0921125383046889,0.3703429782718637,0.3703429782718637,0.5,10.026879318648993,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,27313.215863262525,20730.047724191823,0.7589749895425038,0.9975796829730592,0.6130280632504855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454401486043316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40891843657755,260.40891843657755,-12.741081563422426,244.44002149672795,276.37781537642263,126641.30144107797,126637.31817823528,3.983262842663666,0.0,nan,276.37781537642263,3.2278153764226545,269.99025660048756,-3.159743399512422,263.6026978245485,-9.547302175451478,257.2151390486095,-15.934860951390476,250.82758027266914,-22.32241972733084,244.44002149672795,-28.709978503272026,1.0,1.0,26022.012520719443,26022.012520719443,275.616042435302,2.466042435302029,275.616042435302,275.616042435302,76731.38565309471,76731.06004798063,0.32560511407791637,0.0,8546.071908451686,8546.071908451686,0.8841278653798924,3965.20153107793,275.616042435302,2.466042435302029,1.0,0.002,0.12847711118871133,0.004913704883701557,0.00019845092131538298,0.0018015490790854155,0.09922546065769149,0.09922546065769149,0.0,4.007983181453234e-13,0.9999970724943766,0.9999970724943766,0.0,0.09211226864471504,2.6965997386916253e-07,0.0,0.0,0.0,1600122.9652941471,266.6375244833994,0.0,1.0,1284423.0150510364,2598.471983262546,,,,,,,,,,,,,,,,,,,2.0,15314.522340812971,1543.0861759031873,0.3703429782718637,6.173730061729009,2.9413591554543883
4579.0,-30.4840865456549,5.006057614819779,35.02959105083108,24.353428242635005,5.0021856383173455,-26.93545932725915,-40.42092830697072,1.4535584198661666,-6.512471491421309,-6.512471491402461,40.05926932165241,41051.919026539115,25751.843974005595,25751.843974005595,66803.76300054471,76739.47117862775,76731.13310791484,25751.843974005595,102482.97708192043,102482.97708192043,102482.97708192043,129796.21426907826,125293.8862501366,4502.3280189416755,0.0,90811.94093559407,55124.38878328555,39652.83572478725,27313.237187157833,66966.07291194508,20730.063490471315,1543.0870772644957,0.0,0.8787667583656193,2.727489164415892,0.001494314320929203,1.0,1.0,-6.512471491421309,334226.7586123606,1557090.3375865244,4.658784186075457,1557090.3375865244,4.658784186075457,0.7589749742377003,0.0921126012998794,3.9454671267967654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454671267967654,1.2849624325521454,1.2852475500028382,3.070492200274231,6506.00452341688,15314.506987973586,6452.901685878454,0.00031981833763842984,23016.77799285638,2347.058168982923,19288.15496727152,1966.844433855753,0.8380041278261406,0.8380041278261406,35633.860270335535,35405.22815468563,1.0080784809816972,0.8,4300.629428449323,4273.035954225843,1.0080784809816972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.480997174628,4632.441516551485,6.170351318584924,5.006057614819779,-3.70545161055249,8.71150922537227,2.9413646573018775,3.5,0.8403899020862508,0.6,0.000221876220452761,0.99971145469869,0.000221940260272034,199.32273673044017,0.0,0.0,0.0,0.15728249960983579,7.518105617693631e-05,0.00014669516427582468,0.0005787809483103175,0.09211260131532033,0.09211260131532033,0.09211260131532033,0.09211233606471857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.58434710617,595.7147086357999,0.0,0.09211260131532033,0.0921126012998794,0.0921126012998794,0.37034320193510767,0.37034320193510767,0.5,10.026871360836259,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,27313.237187157833,20730.063490471315,0.7589749742377003,0.9975762366771336,0.6130256298666197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544012508927222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40894227471153,260.40894227471153,-12.741057725288442,244.44005887250566,276.37782567691335,126640.9657140326,126636.98020712222,3.9855069103819982,0.0,nan,276.37782567691335,3.227825676913369,269.9902723160348,-3.1597276839651727,263.6027189551532,-9.547281044846784,257.2151655942721,-15.934834405727884,250.82761223339003,-22.32238776660995,244.44005887250566,-28.709941127494318,1.0,1.0,26022.012520719443,26022.012520719443,275.6160550094138,2.4660550094138216,275.6160550094138,275.6160550094138,76731.45474773855,76731.13310791484,0.3216398237127578,0.0,8546.071908451686,8546.071908451686,0.8841283105759041,3965.1944624307494,275.6160550094138,2.4660550094138216,1.0,0.002,0.1284773768214992,0.004913704496918013,0.00019845133326431067,0.0018015486670088505,0.09922566663215533,0.09922566663215533,0.0,2.731612679107709e-13,0.99999711621374,0.99999711621374,0.0,0.0921123356668254,2.656330540024289e-07,0.0,0.0,0.0,1600122.9700130788,266.63752850857867,0.0,1.0,1284423.0013110333,2598.4720388729,,,,,,,,,,,,,,,,,,,2.0,15314.506987973586,1543.0870772644957,0.37034320193510767,6.173730061729009,2.9413646573018775
4580.0,-30.484046782566498,5.006042287901408,35.02959430042645,24.35348848756405,5.002194001540118,-26.935422704157013,-40.42089268388224,1.453569923083593,-6.512467127371906,-6.512467127428311,40.05927588355541,41051.85911793014,25751.839242459824,25751.839242459824,66803.69836038996,76739.54051404312,76731.20308794134,25751.839242459824,102483.04233040116,102483.04233040116,102483.04233040116,129796.29929001263,125293.97166840073,4502.327621611898,0.0,90811.97279559217,55124.29139929276,39652.97932922157,27313.25695961147,66966.23628883304,20730.078155977604,1543.0878963027878,0.0,0.8787667570434073,2.7274896080396784,0.001494314320929203,1.0,1.0,-6.512467127371906,334226.81619255355,1557090.6208694526,4.658784231042632,1557090.6208694526,4.658784231042632,0.758974961742259,0.09211266380456141,3.9454601110285434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454601110285434,1.2849623787247233,1.2852474961634726,3.070486868996323,6505.993227078729,15314.491641026312,6452.902327405569,0.00031982079013112135,23016.82699610879,2347.0631659240203,19288.156884838994,1966.8446293932175,0.8380024270113269,0.8380024270113269,35633.80957946605,35405.22815468563,1.0080766884322359,0.8,4300.623310598397,4273.035954225843,1.0080766884322359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.485667710402,4632.441516551485,6.17034327964697,5.006042287901408,-3.705449088485623,8.71149137638703,2.9413701434312376,3.5,0.8403914695517821,0.6,0.000221876220452761,0.9997073008789442,0.0002219411824417878,199.32270406954362,0.0,0.0,0.0,0.15728249960983579,7.518136034604441e-05,0.0001466948601067166,0.0005787787190439627,0.09211266381897996,0.09211266381897996,0.09211266381897996,0.09211239979942325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.65425291774,595.7146862306037,0.0,0.09211266381897996,0.09211266380456141,0.09211266380456141,0.370343426021579,0.370343426021579,0.5,10.026863440163655,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,27313.25695961147,20730.078155977604,0.758974961742259,0.9975728376350429,0.6130232396646688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544010143707091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4089661537586,260.4089661537586,-12.74103384624135,244.4400963968872,276.3778359106266,126640.63189099396,126636.63954382685,3.9923471671181936,0.0,nan,276.3778359106266,3.2278359106265953,269.9902880078802,-3.159711992119753,263.6027401051347,-9.547259894865249,257.21519220238577,-15.934807797614212,250.82764429963726,-22.32235570036272,244.4400963968872,-28.709903603112764,1.0,1.0,26022.012520719443,26022.012520719443,275.6160675619484,2.466067561948421,275.6160675619484,275.6160675619484,76731.52404217294,76731.20308794134,0.32095423160353675,0.0,8546.071908451686,8546.071908451686,0.88412875465071,3965.1874115836863,275.6160675619484,2.466067561948421,1.0,0.002,0.12847764115062754,0.0049137041776317536,0.00019845174333778175,0.0018015482569262195,0.09922587166889087,0.09922587166889087,0.0,2.6400106059587536e-13,0.9999971303689895,0.9999971303689895,0.0,0.0921123994752049,2.6432935651172233e-07,0.0,0.0,0.0,1600122.9751292865,266.63753287262807,0.0,1.0,1284422.9864142844,2598.472099164982,,,,,,,,,,,,,,,,,,,2.0,15314.491641026312,1543.0878963027878,0.370343426021579,6.173730061729009,2.9413701434312376
4581.0,-30.484006725431176,5.006027000123238,35.02959755241411,24.353548732493095,5.0022023554134405,-26.935385817346656,-40.42086083265019,1.4535814472909,-6.512462783922672,-6.5124627839260185,40.059282451782344,41051.81565956862,25751.834545737933,25751.834545737933,66803.65020530656,76739.60996181278,76731.27307690632,25751.834545737933,102483.10762264425,102483.10762264425,102483.10762264425,129796.3844074151,125294.05716388446,4502.327243530646,0.0,90812.00467846483,55124.21037606999,39653.10478043871,27313.276784770846,66966.38156520957,20730.092858171844,1543.0887183875966,0.0,0.8787667555858757,2.727490049569395,0.001494314320929203,1.0,1.0,-6.512462783922672,334226.87350094627,1557090.9044242715,4.658784280611903,1557090.9044242715,4.658784280611903,0.7589749491254887,0.09211272635017463,3.945453103892649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945453103892649,1.2849623247990871,1.2852474422258708,3.0704815446706175,6505.981945471461,15314.476301395329,6452.902961874612,0.00031982323900045506,23016.875954974148,2347.0681583388973,19288.158781309423,1966.8448227793817,0.8380007269032131,0.838000726903213,35633.75895094953,35405.22815468563,1.0080748980883598,0.8,4300.617200272813,4273.035954225843,1.0080748980883598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.490326558096,4632.441516551485,6.1703352663514215,5.006027000123238,-3.7054465797749945,8.711473579898232,2.941375615835562,3.5,0.8403930330958749,0.6,0.000221876220452761,0.9997031163606385,0.00022194211143453126,199.32267116713143,0.0,0.0,0.0,0.15728249960983579,7.518163230997434e-05,0.00014669458814278664,0.0005787766181122113,0.0921127263652576,0.0921127263652576,0.0921127263652576,0.09211246363109614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.72400267853,595.7146638764481,0.0,0.0921127263652576,0.09211272635017463,0.09211272635017463,0.3703436501811759,0.3703436501811759,0.5,10.026855558209103,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27313.276784770846,20730.092858171844,0.7589749491254887,0.9975699544144468,0.6130212608186657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544007760534863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.408990092162,260.408990092162,-12.741009907837963,244.44013409355767,276.37784609076215,126640.29880443566,126636.29653355831,4.002270877342972,0.0,nan,276.37784609076215,3.2278460907621707,269.9903036913246,-3.159696308675393,263.6027612918846,-9.547238708115401,257.2152188924426,-15.934781107557399,250.8276764930008,-22.32232350699917,244.44013409355767,-28.709865906442303,1.0,1.0,26022.012520719443,26022.012520719443,275.61608009505704,2.466080095057066,275.61608009505704,275.61608009505704,76731.5935245969,76731.27307690632,0.32044769058120437,0.0,8546.071908451686,8546.071908451686,0.8841291981789957,3965.180369412112,275.61608009505704,2.466080095057066,1.0,0.002,0.12847790418715416,0.004913703860280914,0.00019845215140625285,0.00180154784893649,0.09922607570312643,0.09922607570312643,0.0,3.427427612556766e-13,0.9999971444065778,0.9999971444065778,0.0,0.09211246331367917,2.6303649546357197e-07,0.0,0.0,0.0,1600122.9802213423,266.6375372160773,0.0,1.0,1284422.9715878603,2598.472159172454,,,,,,,,,,,,,,,,,,,2.0,15314.476301395329,1543.0887183875966,0.3703436501811759,6.173730061729009,2.941375615835562
4582.0,-30.483966454959244,5.006011751251344,35.029600806761884,24.353604053054028,5.002210696676347,-26.935348739797252,-40.420825174637116,1.453592981462222,-6.512458458149297,-6.512458458139535,40.059289023866306,41051.770893411034,25751.829877066702,25751.829877066702,66803.60077047773,76739.68492948942,76731.34305969258,25751.829877066702,102483.17293675928,102483.17293675928,102483.17293675928,129796.46956967757,125294.1426854293,4502.326884248283,0.0,90812.04655472568,55124.132518440565,39653.23781809457,27313.296632918293,66966.53445101286,20730.107576110044,1543.0895419548438,0.0,0.8787667540180417,2.7274904893023146,0.001494314320929203,1.0,1.0,-6.512458458149297,334226.9305761244,1557091.188146376,4.658784333932448,1557091.188146376,4.658784333932448,0.7589749364463712,0.09211278893541178,3.9454473760664617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454473760664617,1.2849622708268305,1.2852473882416384,3.0704772160568554,6505.972773658318,15314.46096898052,6452.902089791494,0.00031982513849401,23016.91998367587,2347.072648016996,19288.156174594624,1966.8445569684475,0.8379990106527818,0.8379990106527818,35633.71756579008,35405.22815468563,1.0080734346118851,0.8,4300.612205522502,4273.035954225843,1.0080734346118851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.494973707066,4632.441516551485,6.170327277090955,5.006011751251344,-3.7054440823998367,8.711455833651181,2.941381074502316,3.5,0.8403945927149474,0.6,0.000221876220452761,0.9996989095754273,0.000221943045378525,199.3226380894983,0.0,0.0,0.0,0.15728249960983579,7.518193677944554e-05,0.00014669428367331547,0.0005787745766028317,0.09211278895061363,0.09211278895061363,0.09211278895061363,0.09211252747903363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.7935883905,595.7146415758142,0.0,0.09211278895061363,0.09211278893541178,0.09211278893541178,0.3703438744205787,0.3703438744205787,0.5,10.026847714156448,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27313.296632918293,20730.107576110044,0.7589749364463712,0.9975669387423008,0.6130191927945904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544005359739929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40901409737535,260.40901409737535,-12.74098590262463,244.44017196792635,276.37785622682037,126640.00659758023,126635.99315637628,4.013441203917415,0.0,nan,276.37785622682037,3.2278562268203927,269.99031937504316,-3.1596806249568203,263.60278252326725,-9.547217476732726,257.2152456714874,-15.934754328512554,250.82770881970762,-22.322291180292353,244.44017196792635,-28.70982803207363,1.0,1.0,26022.012520719443,26022.012520719443,275.61609260972693,2.4660926097269567,275.61609260972693,275.61609260972693,76731.66366008099,76731.34305969258,0.3206003884115489,0.0,8546.071908451686,8546.071908451686,0.8841295607311614,3965.174612946794,275.61609260972693,2.4660926097269567,1.0,0.002,0.12847816595830136,0.004913703544865565,0.000198452557512965,0.0018015474428433262,0.0992262787564825,0.0992262787564825,0.0,3.5629095160305546e-13,0.9999971581448788,0.9999971581448788,0.0,0.09211252716421081,2.6177120096662516e-07,0.0,0.0,0.0,1600122.9852926745,266.6375415418507,0.0,1.0,1284422.9568217762,2598.47221893572,,,,,,,,,,,,,,,,,,,2.0,15314.46096898052,1543.0895419548438,0.3703438744205787,6.173730061729009,2.941381074502316
4583.0,-30.48392599057644,5.005996543416212,35.02960406480434,24.353668942954414,5.002221156118315,-26.935311275906653,-40.42078944677485,1.4536064414042715,-6.512454021035296,-6.512454020997194,40.05929563917668,41051.70560570995,25751.824952606494,25751.824952606494,66803.53055831644,76739.75002551194,76731.41397775616,25751.824952606494,102483.23893036266,102483.23893036266,102483.23893036266,129796.55549609105,125294.22894598446,4502.32655010659,0.0,90812.07210289339,55124.027682915796,39653.382688863996,27313.31656572839,66966.69925459239,20730.122362141374,1543.090366871288,0.0,0.878766752888271,2.7274909403535297,0.001494314320929203,1.0,1.0,-6.512454021035296,334226.98912036186,1557091.4737331672,4.658784372354883,1557091.4737331672,4.658784372354883,0.7589749239077274,0.0921128515566967,3.945439624121497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945439624121497,1.2849622078432525,1.2852473252440852,3.0704713337396345,6505.960309733986,15314.445642174795,6452.903576551039,0.00031982789571956396,23016.97168236705,2347.077919816354,19288.160618618396,1966.8450101327567,0.8379973214892887,0.8379973214892887,35633.661555782506,35405.22815468563,1.008071453967096,0.8,4300.605445707961,4273.035954225843,1.008071453967096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.499609152796,4632.441516551485,6.170319243862109,5.005996543416212,-3.7054414982264374,8.71143804164265,2.9413865194261666,3.5,0.8403961484074761,0.6,0.000221876220452761,0.9996946825528884,0.00022194398382330372,199.32260485260036,0.0,0.0,0.0,0.15728249960983579,7.518224184647313e-05,0.00014669397860628787,0.0005787722358132794,0.09211285157118,0.09211285157118,0.09211285157118,0.0921125918356836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.86313384474,595.7146192903845,0.0,0.09211285157118,0.0921128515566967,0.0921128515566967,0.37034409873688384,0.37034409873688384,0.5,10.026839921814393,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,27313.31656572839,20730.122362141374,0.7589749239077274,0.9975634352881033,0.6130167092399248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544002946159622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4090383674447,260.4090383674447,-12.740961632555297,244.44021004043398,276.377866694451,126639.6728448696,126635.61512262606,4.057722243539329,0.0,nan,276.377866694451,3.227866694450995,269.99033536365044,-3.1596646363495324,263.60280403284844,-9.547195967151538,257.2152727020442,-15.93472729795576,250.82774137124,-22.322258628759982,244.44021004043398,-28.709789959565995,1.0,1.0,26022.012520719443,26022.012520719443,275.61610534519207,2.4661053451920907,275.61610534519207,275.61610534519207,76731.73832233962,76731.41397775616,0.32434458345232997,0.0,8546.071908451686,8546.071908451686,0.8841300514031192,3965.1668222421044,275.61610534519207,2.4661053451920907,1.0,0.002,0.12847842597827386,0.004913703256526235,0.00019845296096016447,0.0018015470392014781,0.09922648048008223,0.09922648048008223,0.0,1.6164240085325687e-13,0.9999971771544697,0.9999971771544697,0.0,0.09211259153634539,2.600203513023904e-07,0.0,0.0,0.0,1600122.990494538,266.6375459789647,0.0,1.0,1284422.9416756253,2598.472280237228,,,,,,,,,,,,,,,,,,,2.0,15314.445642174795,1543.090366871288,0.37034409873688384,6.173730061729009,2.9413865194261666
4584.0,-30.483885155191167,5.005981365578734,35.029607335054116,24.353724403213732,5.002227447592911,-26.93527389491148,-40.4207575256936,1.4536161872539537,-6.512450190123445,-6.512450190097144,40.059302507427454,41051.67326152669,25751.8213570825,25751.8213570825,66803.49461860918,76739.82430963079,76731.4866131428,25751.8213570825,102483.3079702253,102483.3079702253,102483.3079702253,129796.64599453585,125294.31969149719,4502.326303038652,0.0,90812.11054866752,55123.9595003282,39653.501164821464,27313.338024310553,66966.83918913202,20730.13821645664,1543.0912788392154,0.0,0.8787667475194566,2.7274913297818126,0.001494314320929203,1.0,1.0,-6.512450190123445,334227.0396662447,1557091.7702414792,4.65878455494317,1557091.7702414792,4.65878455494317,0.7589749080835722,0.09211291490412359,3.945433416824457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945433416824457,1.2849621622391605,1.2852472796298742,3.0704666119889397,6505.950304910858,15314.430320596099,6452.903305809879,0.00031983001251511585,23017.01763903015,2347.0826060918002,19288.159809354955,1966.8449276108513,0.8379956131522384,0.8379956131522384,35633.61670627973,35405.22815468563,1.0080698679844051,0.8,4300.600032848113,4273.035954225843,1.0080698679844051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.504233497667,4632.441516551485,6.1703115454853155,5.005981365578734,-3.7054393722850696,8.711420737863804,2.941391951314654,3.5,0.8403977003756155,0.6,0.000221876220452761,0.9996904167939379,0.00022194493087603084,199.32257131097728,0.0,0.0,0.0,0.15728249960983579,7.518251440977144e-05,0.00014669370604298958,0.0005787702498598349,0.09211291492093518,0.09211291492093518,0.09211291492093518,0.09211265886330158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.9333691501,595.7145967930765,0.0,0.09211291492093518,0.09211291490412359,0.09211291490412359,0.3703443231858186,0.3703443231858186,0.5,10.026832240067476,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,27313.338024310553,20730.13821645664,0.7589749080835722,0.9975608140909636,0.6130149452863668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454400052095822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4090625090326,260.4090625090326,-12.740937490967383,244.44024830124823,276.37787671681326,126639.33959268205,126635.3033509796,4.036241702437069,0.0,nan,276.37787671681326,3.2278767168132845,269.9903510337003,-3.1596489662996987,263.6028253505919,-9.547174649408078,257.2152996674781,-15.934700332521857,250.82777398436374,-22.322226015636232,244.44024830124823,-28.709751698751745,1.0,1.0,26022.012520719443,26022.012520719443,275.6161176753638,2.4661176753638188,275.6161176753638,275.6161176753638,76731.8029024616,76731.4866131428,0.3162893187982263,0.0,8546.071908451686,8546.071908451686,0.8841304443039677,3965.1605839085796,275.6161176753638,2.4661176753638188,1.0,0.002,0.12847868240443883,0.004913702874191789,0.00019845335860896554,0.0018015466418004691,0.09922667930448277,0.09922667930448277,0.0,4.0943463897047394e-13,0.9999972161736961,0.9999972161736961,0.0,0.09211265847776814,2.564263554408787e-07,0.0,0.0,0.0,1600122.994985717,266.63754980987653,0.0,1.0,1284422.9285987583,2598.4723331636774,,,,,,,,,,,,,,,,,,,2.0,15314.430320596099,1543.0912788392154,0.3703443231858186,6.173730061729009,2.941391951314654
