time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4585.0,-30.483844211915052,5.005966234932618,35.02961059823648,24.353784403670602,5.002237913705255,-26.93523599935525,-40.42072172798214,1.4536297011012305,-6.51244543621965,-6.512445436200865,40.05930884423182,41051.623079443205,25751.81568664969,25751.81568664969,66803.43876609289,76739.89503822585,76731.55450051384,25751.81568664969,102483.37018716353,102483.37018716353,102483.37018716353,129796.72666555463,125294.40068666641,4502.325978888213,0.0,90812.14615738309,55123.8741984252,39653.635509953216,27313.356478391095,66966.9919883443,20730.151952694014,1543.0920254865532,0.0,0.8787667491605359,2.7274918130361177,0.001494314320929203,1.0,1.0,-6.51244543621965,334227.1023902872,1557092.0438055475,4.658784499131622,1557092.0438055475,4.658784499131622,0.7589748982002498,0.09211297708586318,3.9454269588387785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454269588387785,1.2849620990033523,1.2852472163800348,3.070461737275323,6505.939975977653,15314.41500779863,6452.903271241547,0.0003198322140006724,23017.064339244796,2347.0873681884027,19288.1597060279,1966.8449170744238,0.8379939084212837,0.8379939084212836,35633.570045464614,35405.22815468563,1.008068217950028,0.8,4300.5944013820545,4273.035954225843,1.008068217950028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.5088439648825,4632.441516551485,6.170303370481219,5.005966234932618,-3.7054365455761493,8.711402780508767,2.941397366906042,3.5,0.8403992476874406,0.6,0.000221876220452761,0.999686139784167,0.00022194588043469748,199.32253768074546,0.0,0.0,0.0,0.15728249960983579,7.518282007538867e-05,0.00014669340037737233,0.0005787680965326155,0.09211297709823212,0.09211297709823212,0.09211297709823212,0.09211271992582133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.00119659456,595.714575052531,0.0,0.09211297709823212,0.09211297708586318,0.09211297708586318,0.3703445480039744,0.3703445480039744,0.5,10.02682452478786,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,27313.356478391095,20730.151952694014,0.7589748982002498,0.997557703916582,0.6130127972089339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543998073521895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4090869348219,260.4090869348219,-12.740913065178063,244.4402867727171,276.3778870969223,126639.04730535178,126634.96354796687,4.0837573848874005,0.0,nan,276.3778870969223,3.227887096922302,269.990367032082,-3.1596329679179576,263.6028469672444,-9.547153032755602,257.2153269024046,-15.93467309759535,250.8278068375609,-22.322193162439078,244.4402867727171,-28.70971322728289,1.0,1.0,26022.012520719443,26022.012520719443,275.61613037295297,2.466130372952989,275.61613037295297,275.61613037295297,76731.87861236348,76731.55450051384,0.32411184963712003,0.0,8546.071908451686,8546.071908451686,0.884130853072455,3965.1540936329725,275.61613037295297,2.466130372952989,1.0,0.002,0.1284789397892235,0.004913702654469763,0.00019845375811497812,0.0018015462420459436,0.09922687905748906,0.09922687905748906,0.0,1.609216232489885e-13,0.999997205768806,0.999997205768806,0.0,0.09211271970090923,2.5738495394377905e-07,0.0,0.0,0.0,1600123.0005589693,266.6375545637803,0.0,1.0,1284422.9123712461,2598.4723988418336,,,,,,,,,,,,,,,,,,,2.0,15314.41500779863,1543.0920254865532,0.3703445480039744,6.173730061729009,2.941397366906042
4586.0,-30.483802942881056,5.005951119176528,35.02961386479423,24.353840003628306,5.0022418352827955,-26.935198465064765,-40.42068600011987,1.453637357480258,-6.512442443918417,-6.512442443961576,40.05931546781844,41051.57118191049,25751.813908700384,25751.813908700384,66803.38509061087,76739.96842565783,76731.6211458864,25751.813908700384,102483.43505458678,102483.43505458678,102483.43505458678,129796.81265448163,125294.48692801002,4502.325726471604,0.0,90812.18059585805,55123.78335216526,39653.77471521422,27313.37759989486,66967.15231510908,20730.16751252736,1543.0929414452037,0.0,0.8787667401860237,2.7274921172162285,0.001494314320929203,1.0,1.0,-6.512442443918417,334227.1418713761,1557092.329750455,4.658784804346279,1557092.329750455,4.658784804346279,0.7589748809611581,0.09211304051978562,3.9454201911815194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454201911815194,1.2849620631765988,1.2852471805453318,3.070456556069765,6505.928997624804,15314.399698523755,6452.903703106885,0.00031983458474810905,23017.11254959206,2347.0922842756763,19288.16099690229,1966.8450487069786,0.8379922092896982,0.8379922092896983,35633.521147166335,35405.22815468563,1.0080664887936492,0.8,4300.588499875482,4273.035954225843,1.0080664887936492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.5134450126925,4632.441516551485,6.1702961420846885,5.005951119176528,-3.705435053558866,8.711386172735393,2.9414027714370947,3.5,0.8404007918391699,0.6,0.000221876220452761,0.9996818287651067,0.00022194683755214563,199.32250378295217,0.0,0.0,0.0,0.15728249960983579,7.518312514573133e-05,0.00014669309530702967,0.0005787659001312698,0.09211304053393225,0.09211304053393225,0.09211304053393225,0.09211278393474062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.0703267835,595.7145529025099,0.0,0.09211304053393225,0.09211304051978562,0.09211304051978562,0.3703447726145206,0.3703447726145206,0.5,10.026816826898736,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,27313.37759989486,20730.16751252736,0.7589748809611581,0.9975545141336216,0.6130105546185584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543995619620043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4091110277964,260.4091110277964,-12.74088897220355,244.4403254133125,276.3778966422767,126638.66898166122,126634.64086778583,4.02811387538924,0.0,nan,276.3778966422767,3.2278966422767326,269.99038239648377,-3.1596176035162102,263.6028681506941,-9.547131849305856,257.21535390490357,-15.934646095096411,250.82783965910818,-22.3221603408918,244.4403254133125,-28.70967458668747,1.0,1.0,26022.012520719443,26022.012520719443,275.6161411635555,2.4661411635555055,275.6161411635555,275.6161411635555,76731.94125875644,76731.6211458864,0.32011287004570477,0.0,8546.071908451686,8546.071908451686,0.8841312814419865,3965.147292137427,275.6161411635555,2.4661411635555055,1.0,0.002,0.12847919691225473,0.004913702116800995,0.0001984541564981364,0.0018015458440014164,0.09922707824906819,0.09922707824906819,0.0,4.995526561857311e-13,0.9999972086133768,0.9999972086133768,0.0,0.0921127833966765,2.57123109127358e-07,0.0,0.0,0.0,1600123.0040670023,266.63755755608156,0.0,1.0,1284422.902156976,2598.4724401823687,,,,,,,,,,,,,,,,,,,2.0,15314.399698523755,1543.0929414452037,0.3703447726145206,6.173730061729009,2.9414027714370947
4587.0,-30.48376145870955,5.005936039882238,35.02961710192169,24.353900213632755,5.002249005674003,-26.93516041226982,-40.420650167483814,1.4536479592446176,-6.5124383146037985,-6.512438314619588,40.059321151971126,41051.51490084968,25751.80952145602,25751.80952145602,66803.3244223057,76740.03789872843,76731.67812709024,25751.80952145602,102483.48764854626,102483.48764854626,102483.48764854626,129796.88146788499,125294.55620841241,4502.325259472574,0.0,90812.21063394126,55123.68763610349,39653.91444204196,27313.393819338722,66967.30826138068,20730.179594317815,1543.0935964939238,0.0,0.8787667409282431,2.7274925369785636,0.001494314320929203,1.0,1.0,-6.5124383146037985,334227.19635447237,1557092.5751388534,4.6587847791041,1557092.5751388534,4.6587847791041,0.758974872600424,0.09211310194948621,3.945412949883438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945412949883438,1.2849620135674071,1.2852471309251325,3.0704510391944497,6505.917308028018,15314.384397139673,6452.904647757073,0.00031983714100052414,23017.162407961423,2347.0973684144356,19288.16382052492,1966.8453366363558,0.8379905167568927,0.8379905167568927,35633.46882665634,35405.22815468563,1.0080646386206442,0.8,4300.58218534421,4273.035954225843,1.0080646386206442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.518028412512,4632.441516551485,6.170288314592781,5.005936039882238,-3.7054327038463084,8.711368743728546,2.9414081552422284,3.5,0.8404023300692082,0.6,0.000221876220452761,0.9996774952926982,0.00022194779966292757,199.32246970845966,0.0,0.0,0.0,0.15728249960983579,7.518343111185795e-05,0.00014669278934090305,0.000578763630720122,0.09211310195751612,0.09211310195751612,0.09211310195751612,0.09211283729096878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.1360808628,595.7145318040426,0.0,0.09211310195751612,0.09211310194948621,0.09211310194948621,0.37034499722131553,0.37034499722131553,0.5,10.026808887118936,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27313.393819338722,20730.179594317815,0.758974872600424,0.9975512851967272,0.6130082866795417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543993146194996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4091351633727,260.4091351633727,-12.740864836627281,244.44036425897812,276.37790606776304,126638.3176649954,126634.28242861795,4.035236377452257,0.0,nan,276.37790606776304,3.227906067763058,269.9903977060063,-3.1596022939936574,263.6028893442509,-9.547110655749066,257.2153809824988,-15.934619017501177,250.82787262073882,-22.32212737926116,244.44036425897812,-28.709635741021856,1.0,1.0,26022.012520719443,26022.012520719443,275.61615196042897,2.466151960428988,275.61615196042897,275.61615196042897,76732.01343443966,76731.67812709024,0.3353073494217824,0.0,8546.071908451686,8546.071908451686,0.8841317397912339,3965.140014632855,275.61615196042897,2.466151960428988,1.0,0.002,0.12847946193083556,0.0049137017512789795,0.0001984545675408663,0.0018015454327287555,0.09922728377043315,0.09922728377043315,0.0,2.696215646580402e-13,0.999997122901026,0.999997122901026,0.0,0.0921128369309751,2.650185111064383e-07,0.0,0.0,0.0,1600123.0089080166,266.6375616853962,0.0,1.0,1284422.8880615002,2598.4724972314557,,,,,,,,,,,,,,,,,,,2.0,15314.384397139673,1543.0935964939238,0.37034499722131553,6.173730061729009,2.9414081552422284
4588.0,-30.483719692722755,5.0059209901104085,35.02962032926323,24.35395560404288,5.002255710530029,-26.93512215239824,-40.420614334847755,1.4536581702151938,-6.512434581595414,-6.512434581580408,40.05932734359399,41051.47179105142,25751.805984438786,25751.805984438786,66803.2777754902,76740.1127261642,76731.74128956434,25751.805984438786,102483.54727400313,102483.54727400313,102483.54727400313,129796.95986513044,125294.63507021414,4502.324794916306,0.0,90812.24990422153,55123.60896914707,39654.04548341607,27313.41259112732,66967.45807454339,20730.193496907097,1543.0943830886108,0.0,0.8787667375998585,2.727492916454745,0.001494314320929203,1.0,1.0,-6.512434581595414,334227.2456086224,1557092.8424362612,4.658784892299312,1557092.8424362612,4.658784892299312,0.7589748599792777,0.09211316406206956,3.9454068788986163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454068788986163,1.2849619657868736,1.285247083133997,3.070446428725665,6505.907538997904,15314.369101441147,6452.904220614128,0.000319839197126328,23017.207778978758,2347.1019949706333,19288.16254376607,1966.845206443186,0.8379888094585319,0.8379888094585319,35633.42496198931,35405.22815468563,1.0080630874661267,0.8,4300.576891343603,4273.035954225843,1.0080630874661267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.522599725524,4632.441516551485,6.170280708706926,5.0059209901104085,-3.705430654327051,8.71135164443746,2.941413524853745,3.5,0.8404038642439272,0.6,0.000221876220452761,0.9996731324020829,0.0002219487683135203,199.32243540249996,0.0,0.0,0.0,0.15728249960983579,7.518373707913507e-05,0.00014669248337362593,0.0005787615329850246,0.09211316407418996,0.09211316407418996,0.09211316407418996,0.09211289671243737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.20467834163,595.7145098060389,0.0,0.09211316407418996,0.09211316406206956,0.09211316406206956,0.37034522078493076,0.37034522078493076,0.5,10.02680086646676,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27313.41259112732,20730.193496907097,0.7589748599792777,0.9975483570113945,0.6130062715738122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543990659876713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4091593171019,260.4091593171019,-12.740840682898067,244.44040331687316,276.3779153173275,126637.99920171073,126633.9609301903,4.038271520432873,0.0,nan,276.3779153173275,3.227915317327529,269.9904129172358,-3.159587082764176,263.6029105171474,-9.547089482852584,257.2154081170601,-15.934591882939856,250.82790571696754,-22.322094283032442,244.44040331687316,-28.70959668312682,1.0,1.0,26022.012520719443,26022.012520719443,275.61616308428756,2.4661630842875866,275.61616308428756,275.61616308428756,76732.08389895226,76731.74128956434,0.3426093879243126,0.0,8546.071908451686,8546.071908451686,0.884132124063579,3965.1339132931093,275.61616308428756,2.4661630842875866,1.0,0.002,0.12847972972459248,0.004913701302949839,0.0001984549827086008,0.0018015450177055999,0.0992274913543004,0.0992274913543004,0.0,4.142007917207202e-13,0.9999970927743483,0.9999970927743483,0.0,0.09211289626831613,2.6779375341685715e-07,0.0,0.0,0.0,1600123.0132844178,266.63756541840456,0.0,1.0,1284422.8753188238,2598.472548805324,,,,,,,,,,,,,,,,,,,2.0,15314.369101441147,1543.0943830886108,0.37034522078493076,6.173730061729009,2.941413524853745
4589.0,-30.483677816412644,5.005905998810924,35.02962356154365,24.354020004998915,5.002270743098889,-26.935082960461926,-40.42057836251331,1.4536758871003437,-6.512429284783252,-6.5124292847711205,40.05933394073438,41051.42321804508,25751.79896564177,25751.79896564177,66803.22218368686,76740.1804223015,76731.81499666476,25751.79896564177,102483.61396230652,102483.61396230652,102483.61396230652,129797.04574964616,125294.72139278069,4502.324356865477,0.0,90812.28346948429,55123.5262650382,39654.174671606765,27313.431787339636,66967.6064589464,20730.207800710596,1543.0951525518585,0.0,0.8787667411880652,2.7274934548982723,0.001494314320929203,1.0,1.0,-6.512429284783252,334227.3154959564,1557093.1272400513,4.658784770267796,1557093.1272400513,4.658784770267796,0.7589748502536944,0.09211322591996389,3.9454002940964936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9454002940964936,1.284961882883673,1.2852470002124012,3.0704415023131615,6505.897100520962,15314.353812771125,6452.904275931762,0.0003198414278423924,23017.25470172616,2347.1067797592614,19288.16270911418,1966.8452233040011,0.8379871083265061,0.8379871083265061,35633.37738482453,35405.22815468563,1.0080614050297743,0.8,4300.571149283849,4273.035954225843,1.0080614050297743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.527157221344,4632.441516551485,6.1702722890119714,5.005905998810924,-3.7054274166351204,8.711333415446045,2.941418878239047,3.5,0.8404053937825848,0.6,0.000221876220452761,0.999668758007674,0.00022194973952667805,199.32240100593413,0.0,0.0,0.0,0.15728249960983579,7.518404424042545e-05,0.00014669217621233555,0.0005787593551698034,0.0921132259354491,0.0921132259354491,0.0921132259354491,0.09211296120493102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.27485669404,595.7144873139551,0.0,0.0921132259354491,0.09211322591996389,0.09211322591996389,0.37034544394866936,0.37034544394866936,0.5,10.026792924602,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27313.431787339636,20730.207800710596,0.7589748502536944,0.9975453165500202,0.6130041879757359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454398815666893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4091842527789,260.4091842527789,-12.740815747221063,244.4404426431743,276.37792586237913,126637.75742094473,126633.58841538387,4.169005560855462,0.0,nan,276.37792586237913,3.227925862379152,269.9904292185409,-3.159570781459081,263.60293257469726,-9.547067425302714,257.2154359308623,-15.93456406913765,250.8279392870194,-22.322060712980573,244.4404426431743,-28.709557356825684,1.0,1.0,26022.012520719443,26022.012520719443,275.6161770057727,2.4661770057727495,275.6161770057727,275.6161770057727,76732.16897324653,76731.81499666476,0.35397658176952973,0.0,8546.071908451686,8546.071908451686,0.8841325408586785,3965.127295566976,275.6161770057727,2.4661770057727495,1.0,0.002,0.12847999459213869,0.004913701150785048,0.00019845539399426858,0.0018015446062673867,0.09922769699713428,0.09922769699713428,0.0,2.616552807754857e-13,0.9999971245428744,0.9999971245428744,0.0,0.09211296105233205,2.6486763183618086e-07,0.0,0.0,0.0,1600123.0194941484,266.6375707152167,0.0,1.0,1284422.8572380794,2598.472621984126,,,,,,,,,,,,,,,,,,,2.0,15314.353812771125,1543.0951525518585,0.37034544394866936,6.173730061729009,2.941418878239047
4590.0,-30.48363555794273,5.005891014722083,35.02962682664277,24.35407560495662,5.002273937279777,-26.93504460841759,-40.42054252987725,1.4536829877801685,-6.512426764778127,-6.512426764780256,40.059341352007664,41051.3732944882,25751.798117706094,25751.798117706094,66803.1714121943,76740.25387815715,76731.89165754925,25751.798117706094,102483.68977525533,102483.68977525533,102483.68977525533,129797.1464283618,125294.8222552224,4502.3241731394,0.0,90812.31679421461,55123.43621064687,39654.31175951971,27313.456653106463,66967.76841262617,20730.226040297362,1543.0962584641904,0.0,0.8787667266678421,2.727493711067579,0.001494314320929203,1.0,1.0,-6.512426764778127,334227.3487454783,1557093.447190247,4.658785264086839,1557093.447190247,4.658785264086839,0.758974827081787,0.09211329047753612,3.9453933858370585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453933858370585,1.2849618496572326,1.2852469669785882,3.070436205471395,6505.885877148863,15314.338527703447,6452.904894656805,0.0003198438631114099,23017.303450704647,2347.1117507716344,19288.16455852474,1966.8454118913942,0.8379854138793246,0.8379854138793246,35633.32747056686,35405.22815468563,1.008059639949125,0.8,4300.565125161741,4273.035954225843,1.008059639949125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.531708376729,4632.441516551485,6.170265357279893,5.005891014722083,-3.70542628132317,8.711317296045253,2.941424224180553,3.5,0.8404069211944437,0.6,0.000221876220452761,0.999664343713831,0.00022195071960701685,199.32236629548015,0.0,0.0,0.0,0.15728249960983579,7.518435021001053e-05,0.00014669187024275048,0.0005787571346118158,0.09211329049524661,0.09211329049524661,0.09211329049524661,0.09211303435019931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.3477294742,595.7144639857916,0.0,0.09211329049524661,0.09211329047753612,0.09211329047753612,0.3703456673519208,0.3703456673519208,0.5,10.026785240366442,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27313.456653106463,20730.226040297362,0.758974827081787,0.9975421459556827,0.6130019600107853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543985646849877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40920878675513,260.40920878675513,-12.740791213244847,244.4404821474663,276.3779354260412,126637.3627009149,126633.2608557547,4.101845160188806,0.0,nan,276.3779354260412,3.227935426041199,269.99044477032663,-3.1595552296733445,263.60295411461107,-9.547045885388911,257.2154634589008,-15.934536541099192,250.82797280318488,-22.3220271968151,244.4404821474663,-28.70951785253368,1.0,1.0,26022.012520719443,26022.012520719443,275.61618849607015,2.466188496070174,275.61618849607015,275.61618849607015,76732.22720247631,76731.89165754925,0.33554492706025485,0.0,8546.071908451686,8546.071908451686,0.8841329781273862,3965.1203527662437,275.61618849607015,2.466188496070174,1.0,0.002,0.12848025134131566,0.004913700529220465,0.0001984557916073312,0.001801544209175724,0.09922789580366559,0.09922789580366559,0.0,7.830550444176687e-13,0.999997212679897,0.999997212679897,0.0,0.09211303372830983,2.567492262967474e-07,0.0,0.0,0.0,1600123.0224484822,266.63757323522185,0.0,1.0,1284422.8486360072,2598.472656799594,,,,,,,,,,,,,,,,,,,2.0,15314.338527703447,1543.0962584641904,0.3703456673519208,6.173730061729009,2.941424224180553
4591.0,-30.483593186132495,5.005876098638054,35.02963007699534,24.354140005912654,5.0022879610811115,-26.935005071412256,-40.420506487693615,1.4536998463254445,-6.512420969060713,-6.512420969073452,40.059347457309066,41051.32411764261,25751.78993470213,25751.78993470213,66803.11405234474,76740.3213174622,76731.9597341041,25751.78993470213,102483.74966880622,102483.74966880622,102483.74966880622,129797.22291861396,125294.89914144369,4502.323777170264,0.0,90812.34869606594,55123.35149610588,39654.441333288945,27313.473249807736,66967.91458309669,20730.238496004218,1543.0968915508215,0.0,0.8787667348220756,2.7274943002270673,0.001494314320929203,1.0,1.0,-6.512420969060713,334227.42521549785,1557093.7107604449,4.658784986769074,1557093.7107604449,4.658784986769074,0.7589748219278609,0.09211335167606184,3.9453865738969354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453865738969354,1.2849617707705043,1.285246888074356,3.07043109269403,6505.875043787142,15314.32325168758,6452.905238600253,0.0003198461970568915,23017.35127728404,2347.116627725476,19288.165586594725,1966.8455167253574,0.8379837173372042,0.8379837173372042,35633.27825222814,35405.22815468563,1.008057899478344,0.8,4300.559185029678,4273.035954225843,1.008057899478344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.5362401097655,4632.441516551485,6.170256696758634,5.005876098638054,-3.7054226643175343,8.711298762955588,2.9414295473117704,3.5,0.8404084420890773,0.6,0.000221876220452761,0.9996599176016342,0.00022195170232000737,199.32233149194226,0.0,0.0,0.0,0.15728249960983579,7.518465797005259e-05,0.00014669156248270842,0.0005787549211232412,0.0921133516860648,0.0921133516860648,0.0921133516860648,0.09211309289330695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.41467063077,595.7144425220329,0.0,0.0921133516860648,0.09211335167606184,0.09211335167606184,0.37034589171250587,0.37034589171250587,0.5,10.026777476749405,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27313.473249807736,20730.238496004218,0.7589748219278609,0.9975391120990119,0.6129998876806049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543983114127303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40923398688216,260.40923398688216,-12.74076601311782,244.44052191541502,276.37794605834506,126637.09858227154,126632.88536311263,4.2132191589019525,0.0,nan,276.37794605834506,3.2279460583450827,269.9904612297621,-3.159538770237873,263.6029764011733,-9.547023598826684,257.21549157259295,-15.934508427407025,250.82800674400468,-22.321993255995295,244.44052191541502,-28.70947808458496,1.0,1.0,26022.012520719443,26022.012520719443,275.6162022576068,2.466202257606824,275.6162022576068,275.6162022576068,76732.30966663914,76731.9597341041,0.34993253504217137,0.0,8546.071908451686,8546.071908451686,0.8841334092993013,3965.11350676642,275.6162022576068,2.466202257606824,1.0,0.002,0.12848051015744588,0.004913700492151265,0.00019845619374925507,0.0018015438064375518,0.09922809687462754,0.09922809687462754,0.0,1.8680673327664543e-13,0.999997190242701,0.999997190242701,0.0,0.09211309285989963,2.588161622117107e-07,0.0,0.0,0.0,1600123.0292431056,266.63757903093926,0.0,1.0,1284422.8288522437,2598.4727368710905,,,,,,,,,,,,,,,,,,,2.0,15314.32325168758,1543.0968915508215,0.37034589171250587,6.173730061729009,2.9414295473117704
4592.0,-30.4835504912692,5.005861208110501,35.02963336354572,24.354195256624394,5.002295256110349,-26.93496591653105,-40.42047051535917,1.4537106812950396,-6.512417458878133,-6.5124174588942925,40.05935500192413,41051.28601363601,25751.786886576512,25751.786886576512,66803.07290021252,76740.39677597069,76732.0411136135,25751.786886576512,102483.82800019,102483.82800019,102483.82800019,129797.32584751946,125295.00215547078,4502.32369204868,0.0,90812.38909932526,55123.278336684576,39654.5675140452,27313.497847329458,66968.06536137465,20730.2566015017,1543.0979609386707,0.0,0.8787667251500219,2.727494657052248,0.001494314320929203,1.0,1.0,-6.512417458878133,334227.47152966063,1557094.0364680847,4.658785315706468,1557094.0364680847,4.658785315706468,0.7589748013006168,0.0921134161015168,3.945380681192128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945380681192128,1.2849617200700905,1.2852468373626924,3.0704266279441543,6505.865583517912,15314.307979350913,6452.904601631073,0.00031984817342664475,23017.395895973612,2347.121177565592,19288.16368265122,1966.8453225771511,0.8379820102075604,0.8379820102075605,35633.2356756304,35405.22815468563,1.0080563938748959,0.8,4300.5540464853875,4273.035954225843,1.0080563938748959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.54076804371,4632.441516551485,6.1702492722138444,5.005861208110501,-3.705420772047432,8.711281980157933,2.941434865984292,3.5,0.8404099617097976,0.6,0.000221876220452761,0.9996554577650436,0.0002219526925294997,199.32229642306595,0.0,0.0,0.0,0.15728249960983579,7.518496513482173e-05,0.00014669125531793927,0.0005787528448312196,0.09211341612402753,0.09211341612402753,0.09211341612402753,0.09211316776587064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.4870616312,595.7144193570313,0.0,0.09211341612402753,0.0921134161015168,0.0921134161015168,0.37034611568162584,0.37034611568162584,0.5,10.026770026212006,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27313.497847329458,20730.2566015017,0.7589748013006168,0.9975362516406618,0.6129979385265811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543980574612663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4092591497039,260.4092591497039,-12.74074085029605,244.4405618937145,276.3779564056882,126636.7799979378,126632.57301592469,4.206982013101946,0.0,nan,276.3779564056882,3.2279564056882464,269.99047750329754,-3.1595224967024365,263.60299860090004,-9.54700139909994,257.21551969851083,-15.934480301489145,250.82804079611245,-22.32195920388753,244.4405618937145,-28.70943810628549,1.0,1.0,26022.012520719443,26022.012520719443,275.6162152902321,2.466215290232128,275.6162152902321,275.6162152902321,76732.37543586583,76732.0411136135,0.3343222523399163,0.0,8546.071908451686,8546.071908451686,0.8841337822867519,3965.1075845980886,275.6162152902321,2.466215290232128,1.0,0.002,0.1284807588977847,0.004913700084520711,0.00019845657939544572,0.0018015434212977502,0.09922828969772286,0.09922828969772286,0.0,6.931959346812011e-13,0.9999972996295048,0.9999972996295048,0.0,0.09211316736116575,2.487403510537415e-07,0.0,0.0,0.0,1600123.0333582766,266.63758254112184,0.0,1.0,1284422.8168701816,2598.472785366496,,,,,,,,,,,,,,,,,,,2.0,15314.307979350913,1543.0979609386707,0.37034611568162584,6.173730061729009,2.941434865984292
4593.0,-30.483507658688595,5.005846366919552,35.02963665266632,24.354259867128007,5.0023065991918605,-26.934926232901535,-40.420430701319106,1.4537251733574863,-6.51241266433027,-6.512412664332287,40.05936164964837,41051.2166115913,25751.780954246973,25751.780954246973,66802.99756583828,76740.46319750902,76732.1135595477,25751.780954246973,102483.89451379467,102483.89451379467,102483.89451379467,129797.41200218964,125295.08846381531,4502.323538374329,0.0,90812.41647015398,55123.16988404874,39654.71842900583,27313.517488394966,66968.2359174008,20730.271201017258,1543.0987627967534,0.0,0.8787667258301042,2.727495144438726,0.001494314320929203,1.0,1.0,-6.51241266433027,334227.5347900411,1557094.3234542822,4.658785292577512,1557094.3234542822,4.658785292577512,0.758974790040323,0.0921134788540063,3.945373233587277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945373233587277,1.2849616522569336,1.2852467695344885,3.070420994009853,6505.85364588718,15314.292714898469,6452.905741329259,0.0003198507953524685,23017.446282917073,2347.126315603909,19288.167089285365,1966.8456699571584,0.8379803238033631,0.8379803238033631,35633.18186438521,35405.22815468563,1.008054490989903,0.8,4300.5475520381715,4273.035954225843,1.008054490989903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.54528137361,4632.441516551485,6.1702411782079585,5.005846366919552,-3.7054179056309335,8.711264272550485,2.9414401675062103,3.5,0.8404114764303457,0.6,0.000221876220452761,0.9996509835642993,0.0002219536859371174,199.3222612410833,0.0,0.0,0.0,0.15728249960983579,7.51853051049484e-05,0.0001466909153478126,0.000578750411023677,0.09211347887082906,0.09211347887082906,0.09211347887082906,0.09211323216306645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.55487719434,595.714397635577,0.0,0.09211347887082906,0.0921134788540063,0.0921134788540063,0.3703463408321068,0.3703463408321068,0.5,10.026762625266784,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27313.517488394966,20730.271201017258,0.758974790040323,0.9975325861686676,0.6129953409885878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543978015737038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40928466252745,260.40928466252745,-12.740715337472523,244.4406021047054,276.37796722034545,126636.45783789486,126632.19233897528,4.2654989195973805,0.0,nan,276.37796722034545,3.2279672203454766,269.9904941972197,-3.159505802780302,263.60302117409117,-9.546978825908809,257.21554815096647,-15.934451849033508,250.82807512783648,-22.321924872163493,244.4406021047054,-28.709397895294586,1.0,1.0,26022.012520719443,26022.012520719443,275.6162285618974,2.466228561897424,275.6162285618974,275.6162285618974,76732.45147998421,76732.1135595477,0.3379204365191981,0.0,8546.071908451686,8546.071908451686,0.8841342536937727,3965.1000997552137,275.6162285618974,2.466228561897424,1.0,0.002,0.1284810057502807,0.004913699916438293,0.00019845696264949623,0.0018015430377479142,0.09922848132474811,0.09922848132474811,0.0,3.974104031967407e-13,0.9999973201278166,0.9999973201278166,0.0,0.0921132320016566,2.4685234969581206e-07,0.0,0.0,0.0,1600123.0389791748,266.6375873356697,0.0,1.0,1284422.8005039238,2598.4728516062187,,,,,,,,,,,,,,,,,,,2.0,15314.292714898469,1543.0987627967534,0.3703463408321068,6.173730061729009,2.9414401675062103
4594.0,-30.483464432806862,5.005831556849185,35.029639961768474,24.35431508291515,5.002313603550991,-26.934886629169753,-40.42039465913547,1.4537357998487,-6.512408856807781,-6.5124088568818115,40.05936880429047,41051.179810033,25751.777227124658,25751.777227124658,66802.95703715766,76740.53874043094,76732.19008391458,25751.777227124658,102483.96731103925,102483.96731103925,102483.96731103925,129797.50739450264,125295.18386132756,4502.323533175083,0.0,90812.45644818546,55123.097517529095,39654.843256284854,27313.54008346339,66968.38333974825,20730.287878211693,1543.099729097612,0.0,0.8787667192470858,2.7274955314898492,0.001494314320929203,1.0,1.0,-6.512408856807781,334227.5850273838,1557094.6323268907,4.658785516459736,1557094.6323268907,4.658785516459736,0.7589747727634384,0.09211354290700006,3.945367289351174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945367289351174,1.2849616025320687,1.2852467197985904,3.070416486824718,6505.844095702727,15314.277454628123,6452.905174463139,0.00031985279549287716,23017.49109475681,2347.1308851398603,19288.165394884596,1966.8454971763647,0.8379786187591174,0.8379786187591174,35633.13891542896,35405.22815468563,1.0080529722200569,0.8,4300.542368554155,4273.035954225843,1.0080529722200569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.549786242895,4632.441516551485,6.1702336251047525,5.005831556849185,-3.7054157835507784,8.711247340399964,2.9414454590937917,3.5,0.8404129883125119,0.6,0.000221876220452761,0.9996464683020442,0.00022195468847064528,199.32222573606208,0.0,0.0,0.0,0.15728249960983579,7.518561286860453e-05,0.00014669060758415648,0.0005787483248175803,0.09211354292636845,0.09211354292636845,0.09211354292636845,0.09211330222661061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.62427580333,595.7143754243075,0.0,0.09211354292636845,0.09211354290700006,0.09211354290700006,0.37034656611047134,0.37034656611047134,0.5,10.026755404366487,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,27313.54008346339,20730.287878211693,0.7589747727634384,0.9975297850367487,0.6129934420212826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543975448608364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40931010304115,260.40931010304115,-12.740689896958827,244.44064253457165,276.3779776715069,126636.13174192335,126631.87833247373,4.253409449622505,0.0,nan,276.3779776715069,3.227977671506949,269.9905106441237,-3.1594893558763033,263.6030436167336,-9.546956383266377,257.21557658934967,-15.93442341065031,250.8281095619612,-22.321890438038764,244.44064253457165,-28.709357465428326,1.0,1.0,26022.012520719443,26022.012520719443,275.6162413236801,2.4662413236800944,275.6162413236801,275.6162413236801,76732.51735617845,76732.19008391458,0.3272722638648702,0.0,8546.071908451686,8546.071908451686,0.8841346299427749,3965.0941257979302,275.6162413236801,2.4662413236800944,1.0,0.002,0.12848124675236772,0.004913699594415452,0.00019845733646416705,0.0018015426640306783,0.09922866823208353,0.09922866823208353,0.0,4.94845484033668e-13,0.999997383640388,0.999997383640388,0.0,0.09211330190484669,2.4100215337661846e-07,0.0,0.0,0.0,1600123.0434429322,266.6375911431922,0.0,1.0,1284422.7875068905,2598.4729042095587,,,,,,,,,,,,,,,,,,,2.0,15314.277454628123,1543.099729097612,0.37034656611047134,6.173730061729009,2.9414454590937917
4595.0,-30.483421075958322,5.005816794599923,35.02964327005831,24.354379693418764,5.002324682784199,-26.934846500085914,-40.42035854710264,1.4537501068638792,-6.512404147730592,-6.512404147770225,40.059375399333945,41051.12710840708,25751.771480983876,25751.771480983876,66802.89858939096,76740.60525018297,76732.26134660731,25751.771480983876,102484.03282759119,102484.03282759119,102484.03282759119,129797.59235521183,125295.2688781123,4502.323477099533,0.0,90812.4834356379,55123.005293672,39654.97571329544,27313.559527620648,66968.53524091608,20730.30233113831,1543.1005234060997,0.0,0.878766719664911,2.7274960101879953,0.001494314320929203,1.0,1.0,-6.512404147730592,334227.6471600624,1557094.9170403923,4.658785502249896,1557094.9170403923,4.658785502249896,0.7589747616078724,0.09211360583733401,3.945359797111798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945359797111798,1.2849615355848214,1.2852466528364883,3.0704108160842,6505.832080084039,15314.262203664664,6452.906376385415,0.0003198554381253424,23017.541645280922,2347.1360398587617,19288.16898751071,1966.8458635222744,0.8379769344944441,0.8379769344944441,35633.08478164873,35405.22815468563,1.0080510579308113,0.8,4300.535835180376,4273.035954225843,1.0080510579308113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.554278043406,4632.441516551485,6.170225607574104,5.005816794599923,-3.705412976174711,8.711229770774635,2.9414507353340973,3.5,0.840414495809742,0.6,0.000221876220452761,0.9996419393814369,0.00022195569404586467,199.32219012347966,0.0,0.0,0.0,0.15728249960983579,7.518592122987004e-05,0.00014669029922289098,0.0005787460091802941,0.09211360585449424,0.09211360585449424,0.09211360585449424,0.09211336585226347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.6908657782,595.7143540987166,0.0,0.09211360585449424,0.09211360583733401,0.09211360583733401,0.37034679204024507,0.37034679204024507,0.5,10.026748204839198,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,27313.559527620648,20730.30233113831,0.7589747616078724,0.9975266496283776,0.6129912646398435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454397285790849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4093358667427,260.4093358667427,-12.740664133257269,244.44068320318374,276.37798853029676,126635.80309601793,126631.49565289757,4.307443120352102,0.0,nan,276.37798853029676,3.227988530296784,269.9905274648796,-3.159472535120358,263.6030663994537,-9.546933600546254,257.2156053340333,-15.934394665966693,250.82814426860912,-22.321855731390855,244.44068320318374,-28.70931679681624,1.0,1.0,26022.012520719443,26022.012520719443,275.6162543714405,2.4662543714405274,275.6162543714405,275.6162543714405,76732.59356115677,76732.26134660731,0.3322145494603319,0.0,8546.071908451686,8546.071908451686,0.8841351041747528,3965.086596097357,275.6162543714405,2.4662543714405274,1.0,0.002,0.1284814868778101,0.004913699439956879,0.00019845770929248851,0.0018015422912148428,0.09922885464624426,0.09922885464624426,0.0,5.073311562520111e-13,0.9999973931629076,0.9999973931629076,0.0,0.09211336571216959,2.401251644125344e-07,0.0,0.0,0.0,1600123.0489636287,266.6375958522694,0.0,1.0,1284422.7714323862,2598.47296926846,,,,,,,,,,,,,,,,,,,2.0,15314.262203664664,1543.1005234060997,0.37034679204024507,6.173730061729009,2.9414507353340973
4596.0,-30.483377408339486,5.005802062176264,35.02964659554162,24.35443487428131,5.00233146883699,-26.934806520620814,-40.42032243506981,1.4537605810545762,-6.512400414290198,-6.5124004143466285,40.05938251184908,41051.09146242232,25751.767909309998,25751.767909309998,66802.85937173232,76740.680860822,76732.33691382427,25751.767909309998,102484.10482313427,102484.10482313427,102484.10482313427,129797.68677657566,125295.363218904,4502.323557671653,0.0,90812.5230920557,55122.93369340323,39655.09933183606,27313.581953441386,66968.68128527745,20730.31888261003,1543.1014831716022,0.0,0.8787667128413255,2.7274963897084543,0.001494314320929203,1.0,1.0,-6.512400414290198,334227.6964199642,1557095.2240938225,4.65878573431359,1557095.2240938225,4.65878573431359,0.7589747444310615,0.09211367005022762,3.9453538170792397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453538170792397,1.28496148657263,1.2852466038134216,3.070406279337335,6505.822467261827,15314.24695676577,6452.905860731943,0.00031985745497254737,23017.58658473996,2347.14062240826,19288.167446187977,1966.8457063510964,0.8379752314682511,0.837975231468251,35633.04157402248,35405.22815468563,1.0080495300148653,0.8,4300.530620477631,4273.035954225843,1.0080495300148653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.558761108299,4632.441516551485,6.170218123985764,5.005802062176264,-3.7054109049843644,8.711212967160629,2.9414560013169853,3.5,0.8404160003762815,0.6,0.000221876220452761,0.9996373780211072,0.00022195670683302133,199.32215425564857,0.0,0.0,0.0,0.15728249960983579,7.518622959230501e-05,0.000146689990860456,0.0005787439153686188,0.09211367007092373,0.09211367007092373,0.09211367007092373,0.09211343524617648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.7592098284,595.7143322282218,0.0,0.09211367007092373,0.09211367005022762,0.09211367005022762,0.3703470179869439,0.3703470179869439,0.5,10.026741160461745,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,27313.581953441386,20730.31888261003,0.7589747444310615,0.9975238886243146,0.6129893955586534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543970259360184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40936153283064,260.40936153283064,-12.740638467169333,244.44072408178263,276.3779989838752,126635.47138136726,126631.1802579612,4.29112340605227,0.0,nan,276.3779989838752,3.2279989838752385,269.99054400345915,-3.159455996540828,263.6030890230408,-9.546910976959168,257.2156340426226,-15.934365957377395,250.82817906220322,-22.32182093779676,244.44072408178263,-28.709275918217344,1.0,1.0,26022.012520719443,26022.012520719443,275.61626694719746,2.4662669471974823,275.61626694719746,275.61626694719746,76732.65946654507,76732.33691382427,0.32255272079783026,0.0,8546.071908451686,8546.071908451686,0.8841354826893427,3965.080586164636,275.61626694719746,2.4662669471974823,1.0,0.002,0.12848172198490534,0.004913699129259081,0.00019845807397131084,0.0018015419266240846,0.09922903698565541,0.09922903698565541,0.0,5.953952608717117e-13,0.9999974476422926,0.9999974476422926,0.0,0.09211343494319191,2.351070357103588e-07,0.0,0.0,0.0,1600123.0533405377,266.6375995857098,0.0,1.0,1284422.7586882245,2598.4730208483197,,,,,,,,,,,,,,,,,,,2.0,15314.24695676577,1543.1014831716022,0.3703470179869439,6.173730061729009,2.9414560013169853
4597.0,-30.483333615877136,5.0057873764698,35.02964991796673,24.354499449860327,5.002342369602047,-26.934766017327878,-40.420282481331355,1.4537747710087654,-6.512395770946853,-6.512395770957457,40.059389074831635,41051.02463401732,25751.76229572408,25751.76229572408,66802.7869297414,76740.74746079996,76732.40741358508,25751.76229572408,102484.16970930916,102484.16970930916,102484.16970930916,129797.77097852978,125295.44740076983,4502.323577759945,0.0,90812.54983015794,55122.8270032006,39655.24758550815,27313.601269220613,66968.84885472877,20730.33323976511,1543.1022727179,0.0,0.8787667130255518,2.727496861724555,0.001494314320929203,1.0,1.0,-6.512395770946853,334227.7576853453,1557095.5074220474,4.658785728048226,1557095.5074220474,4.658785728048226,0.75897473333646,0.0921137331259705,3.945346297878511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945346297878511,1.2849614201731616,1.28524653739922,3.0704005863046344,6505.81040440868,15314.231717537868,6452.907102017214,0.0003198601102445888,23017.63722971279,2347.14578675825,19288.17115647272,1966.846084694847,0.8379735488912037,0.8379735488912037,35632.987245400895,35405.22815468563,1.0080476088369148,0.8,4300.524063588564,4273.035954225843,1.0080476088369148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.563230883907,4632.441516551485,6.17021017081133,5.0057873764698,-3.705408142626297,8.711195519096098,2.941461251693515,3.5,0.8404175004838613,0.6,0.000221876220452761,0.9996328036426242,0.00022195772251996175,199.32211828528614,0.0,0.0,0.0,0.15728249960983579,7.518657076061712e-05,0.00014668964969214387,0.0005787414663499954,0.09211373314414208,0.09211373314414208,0.09211373314414208,0.09211349833743607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.82489159674,595.7143111963203,0.0,0.09211373314414208,0.0921137331259705,0.0921137331259705,0.3703472444871528,0.3703472444871528,0.5,10.026734117191747,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27313.601269220613,20730.33323976511,0.75897473333646,0.9975203108933887,0.6129868638337606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543967642187112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4093875044681,260.4093875044681,-12.740612495531877,244.44076519115865,276.37800981777343,126635.13820525356,126630.79599678775,4.342208465789533,0.0,nan,276.37800981777343,3.2280098177734544,269.99056089245465,-3.1594391075453245,263.6031119671295,-9.54688803287047,257.215663041808,-15.934336958191977,250.82821411648428,-22.3217858835157,244.44076519115865,-28.70923480884133,1.0,1.0,26022.012520719443,26022.012520719443,275.61627983996266,2.466279839962681,275.61627983996266,275.61627983996266,76732.73571499514,76732.40741358508,0.32830141005979385,0.0,8546.071908451686,8546.071908451686,0.8841359586276252,3965.0730293679035,275.61627983996266,2.466279839962681,1.0,0.002,0.12848195689179234,0.0049136989850563206,0.00019845843871204032,0.0018015415619822242,0.09922921935602015,0.09922921935602015,0.0,6.942645243424028e-13,0.9999974498223638,0.9999974498223638,0.0,0.0921134982195883,2.3490638220231335e-07,0.0,0.0,0.0,1600123.0587841677,266.6376042290531,0.0,1.0,1284422.7428381108,2598.473084999061,,,,,,,,,,,,,,,,,,,2.0,15314.231717537868,1543.1022727179,0.3703472444871528,6.173730061729009,2.941461251693515
