time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4598.0,-30.483289395505913,5.005772704589498,35.029653246712535,24.354554945044242,5.0023450435894405,-26.934725951597418,-40.420246369298525,1.4537815996952146,-6.512392920051411,-6.512392920006281,40.059395901928,41050.98091331255,25751.760645435123,25751.760645435123,66802.74155874767,76740.82145892971,76732.47621365792,25751.760645435123,102484.23685909304,102484.23685909304,102484.23685909304,129797.86004724618,125295.53636552986,4502.323681716323,0.0,90812.58252238632,55122.74197682576,39655.37838395618,27313.62318815314,66969.00157210932,20730.349372025117,1543.1032292750804,0.0,0.8787667025134667,2.7274971515305424,0.001494314320929203,1.0,1.0,-6.512392920051411,334227.79530074704,1557095.8021526113,4.658786085554301,1557095.8021526113,4.658786085554301,0.7589747148967254,0.09211379748139543,3.9453393360834723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453393360834723,1.2849613882194912,1.2852465054384594,3.070395244755438,6505.799086306902,15314.216482266587,6452.90781220287,0.00031986257162613696,23017.68613204656,2347.15077340851,19288.17327926517,1966.846301159435,0.83797186079495,0.8379718607949499,35632.93694419458,35405.22815468563,1.008045830077761,0.8,4300.5179927658555,4273.035954225843,1.008045830077761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.567691750607,4632.441516551485,6.1702031804433295,5.005772704589498,-3.705406738169433,8.711179442758931,2.9414664916090256,3.5,0.8404189976025788,0.6,0.000221876220452761,0.9996281845894642,0.00022195874813582113,199.32208196346005,0.0,0.0,0.0,0.15728249960983579,7.518687912551496e-05,0.00014668934132724604,0.0005787392285225587,0.09211379749597706,0.09211379749597706,0.09211379749597706,0.09211356412337494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.8916469572,595.7142898283286,0.0,0.09211379749597706,0.09211379748139543,0.09211379748139543,0.3703474709247127,0.3703474709247127,0.5,10.02672711611397,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,27313.62318815314,20730.349372025117,0.7589747148967254,0.9975173586367025,0.6129848131170156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454396501753262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40941301711445,260.40941301711445,-12.740586982885532,244.44080648847657,276.3780195457482,126634.72812363676,126630.46265432375,4.265469313019616,0.0,nan,276.3780195457482,3.228019545748225,269.990576934297,-3.159423065702981,263.6031343228428,-9.5468656771572,257.21569171138896,-15.934308288611021,250.82824909993326,-22.321750900066718,244.44080648847657,-28.70919351152341,1.0,1.0,26022.012520719443,26022.012520719443,275.6162907414046,2.4662907414046344,275.6162907414046,275.6162907414046,76732.79488983323,76732.47621365792,0.3186761753022438,0.0,8546.071908451686,8546.071908451686,0.8841363992840124,3965.06603276389,275.6162907414046,2.4662907414046344,1.0,0.002,0.1284821907158046,0.004913698518419324,0.00019845880104897904,0.0018015411994760594,0.09922940052448952,0.09922940052448952,0.0,5.250383461330443e-13,0.9999974615730076,0.9999974615730076,0.0,0.09211356365724553,2.3382414989760812e-07,0.0,0.0,0.0,1600123.062126422,266.63760707994857,0.0,1.0,1284422.733106533,2598.4731243860015,,,,,,,,,,,,,,,,,,,2.0,15314.216482266587,1543.1032292750804,0.3703474709247127,6.173730061729009,2.9414664916090256
4599.0,-30.48324509024576,5.005758096033629,35.02965655376547,24.354614386707567,5.002358380224691,-26.934684743200222,-40.42020634571088,1.4537980331367764,-6.512387403480432,-6.5123874033735145,40.05940193381469,41050.93532892082,25751.753031362572,25751.753031362572,66802.6883602834,76740.89478833642,76732.5419481907,25751.753031362572,102484.29497955328,102484.29497955328,102484.29497955328,129797.93453375943,125295.61094110574,4502.323592653692,0.0,90812.62348184634,55122.66402226271,39655.51051064848,27313.639554206144,66969.15006485462,20730.361647459562,1543.1038573553737,0.0,0.8787667094368531,2.7274977123142055,0.001494314320929203,1.0,1.0,-6.512387403480432,334227.86808772606,1557096.0625550093,4.658785850096475,1557096.0625550093,4.658785850096475,0.7589747095519244,0.09211385932428456,3.9453337034951628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453337034951628,1.2849613113220193,1.285246428523925,3.070391045031579,6505.790187595996,15314.201257027495,6452.906795890268,0.00031986440309527076,23017.729375184572,2347.155182981403,19288.17024143879,1966.8459913873537,0.8379701545293768,0.8379701545293767,35632.89624692104,35405.22815468563,1.0080443909348447,0.8,4300.513081036086,4273.035954225843,1.0080443909348447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.572135327769,4632.441516551485,6.17019478671121,5.005758096033629,-3.70540331318356,8.711161409217189,2.941471711219251,3.5,0.840420488919786,0.6,0.000221876220452761,0.9996235566922912,0.00022195977572491319,199.32204557192094,0.0,0.0,0.0,0.15728249960983579,7.51872208930063e-05,0.0001466889995597547,0.0005787370538950874,0.09211385933223849,0.09211385933223849,0.09211385933223849,0.09211362128044304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.955235061,595.7142694510626,0.0,0.09211385933223849,0.09211385932428456,0.09211385932428456,0.3703476974643646,0.3703476974643646,0.5,10.026719974480853,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,27313.639554206144,20730.361647459562,0.7589747095519244,0.9975143524382493,0.6129827732495643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543962367232832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4094391312696,260.4094391312696,-12.74056086873037,244.44084805115935,276.37803021137387,126634.48710589403,126630.12106999564,4.366035898355895,0.0,nan,276.37803021137387,3.2280302113738912,269.9905937793374,-3.159406220662561,263.60315734729204,-9.546842652707937,257.21572091525013,-15.934279084749846,250.82828448320475,-22.321715516795223,244.44084805115935,-28.709151948840628,1.0,1.0,26022.012520719443,26022.012520719443,275.61630394982063,2.466303949820656,275.61630394982063,275.61630394982063,76732.87836158618,76732.5419481907,0.33641339547466487,0.0,8546.071908451686,8546.071908451686,0.8841367558063441,3965.0603720126387,275.61630394982063,2.466303949820656,1.0,0.002,0.12848242876241173,0.004913698518422912,0.00019845917099565398,0.0018015408290738117,0.09922958549782698,0.09922958549782698,0.0,6.946570055288426e-14,0.9999974157347004,0.9999974157347004,0.0,0.0921136212776343,2.3804665026797162e-07,0.0,0.0,0.0,1600123.0685937842,266.63761259651955,0.0,1.0,1284422.7142756348,2598.4732006009613,,,,,,,,,,,,,,,,,,,2.0,15314.201257027495,1543.1038573553737,0.3703476974643646,6.173730061729009,2.941471711219251
4600.0,-30.483200507972573,5.0057435121400236,35.029659891668175,24.354674212541454,5.00236732785672,-26.93464372438765,-40.420170093979664,1.4538105441945082,-6.512383969243842,-6.512383969218251,40.059409437500804,41050.89527602303,25751.750089881156,25751.750089881156,66802.64536590419,76740.96627878731,76732.62214416475,25751.750089881156,102484.3722340459,102484.3722340459,102484.3722340459,129798.03611465199,125295.71232595066,4502.323788701322,0.0,90812.65697090619,55122.585967835235,39655.63444785661,27313.663880606076,66969.29832846268,20730.37955586531,1543.104914905278,0.0,0.8787666995096098,2.727498061419457,0.001494314320929203,1.0,1.0,-6.512383969243842,334227.9133998819,1557096.3864953842,4.658786187712634,1557096.3864953842,4.658786187712634,0.7589746892428009,0.09211392427875671,3.945327010783091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945327010783091,1.284961252778676,1.2852463699675916,3.0703859764265133,6505.779447830078,15314.186034963022,6452.907098520483,0.0003198667142139936,23017.77690992493,2347.160030175945,19288.171146020755,1966.8460836290433,0.8379684633099375,0.8379684633099375,35632.8478898951,35405.22815468563,1.0080426809271823,0.8,4300.507244855352,4273.035954225843,1.0080426809271823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.576574346975,4632.441516551485,6.170187519300624,5.0057435121400236,-3.7054014600597878,8.711144972199811,2.941476925479213,3.5,0.8404219787083466,0.6,0.000221876220452761,0.9996188998831012,0.00022196080974330113,199.3220089528618,0.0,0.0,0.0,0.15728249960983579,7.518753045328295e-05,0.00014668868999947803,0.0005787348508313282,0.09211392429864561,0.09211392429864561,0.09211392429864561,0.09211369515901321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.02465173847,595.7142472510167,0.0,0.09211392429864561,0.09211392427875671,0.09211392427875671,0.37034792337377953,0.37034792337377953,0.5,10.02671309994096,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27313.663880606076,20730.37955586531,0.7589746892428009,0.9975115020357371,0.612980818085949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543959711846284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40946536375105,260.40946536375105,-12.740534636248924,244.44088983890788,276.3780408885877,126634.15501935587,126629.76920033678,4.385819019073549,0.0,nan,276.3780408885877,3.2280408885877137,269.990610678659,-3.1593893213409956,263.60318046871964,-9.546819531280335,257.21575025878553,-15.934249741214444,250.82832004884682,-22.321679951153158,244.44088983890788,-28.7091101610921,1.0,1.0,26022.012520719443,26022.012520719443,275.6163167679332,2.466316767933222,275.6163167679332,275.6163167679332,76732.94975320449,76732.62214416475,0.327609039741219,0.0,8546.071908451686,8546.071908451686,0.8841371794305474,3965.0536458370066,275.6163167679332,2.466316767933222,1.0,0.002,0.12848265823639352,0.004913698177530092,0.00019845952685131743,0.0018015404735024583,0.09922976342565872,0.09922976342565872,0.0,3.537756025628891e-13,0.9999975087981955,0.9999975087981955,0.0,0.09211369480438233,2.294743743838192e-07,0.0,0.0,0.0,1600123.0726199173,266.63761603075613,0.0,1.0,1284422.7025528164,2598.4732480471325,,,,,,,,,,,,,,,,,,,2.0,15314.186034963022,1543.104914905278,0.37034792337377953,6.173730061729009,2.941476925479213
4601.0,-30.48315572893218,5.005728966008254,35.02966323708421,24.354734003450744,5.002376251099482,-26.934602530928505,-40.42013003546742,1.4538230530347565,-6.512379836990476,-6.512379837002852,40.05941633042766,41050.84057194034,25751.745550909396,25751.745550909396,66802.58612284974,76741.03782833707,76732.69571731983,25751.745550909396,102484.44126822923,102484.44126822923,102484.44126822923,129798.12619666437,125295.8022318544,4502.323964809967,0.0,90812.69043918386,55122.493182545004,39655.77472959873,27313.684928435134,66969.45965803385,20730.395137179577,1543.1057988834161,0.0,0.878766695676768,2.7274984814812653,0.001494314320929203,1.0,1.0,-6.512379836990476,334227.9679218536,1557096.6840686528,4.658786318063964,1557096.6840686528,4.658786318063964,0.7589746748377415,0.09211398823898902,3.945320320311988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945320320311988,1.2849611942457144,1.2852463114216424,3.0703809095401766,6505.768711705941,15314.170819924888,6452.907401896342,0.00031986902458974124,23017.824426484734,2347.1648755165866,19288.1720528315,1966.8461760980051,0.8379667728561773,0.8379667728561773,35632.79954904449,35405.22815468563,1.008040971492094,0.8,4300.501410626807,4273.035954225843,1.008040971492094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.5809989690415,4632.441516551485,6.170179890427573,5.005728966008254,-3.705399078916192,8.711128044924447,2.9414821228313643,3.5,0.8404234636661041,0.6,0.000221876220452761,0.9996142225442928,0.00022196184832987378,199.32197217219522,0.0,0.0,0.0,0.15728249960983579,7.518787252174105e-05,0.00014668834793101995,0.000578732519845248,0.09211398825593455,0.09211398825593455,0.09211398825593455,0.09211376171163743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.0907392666,595.7142261033647,0.0,0.09211398825593455,0.09211398823898902,0.09211398823898902,0.3703481502860956,0.3703481502860956,0.5,10.026706303442856,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27313.684928435134,20730.395137179577,0.7589746748377415,0.9975082144004711,0.6129785245626624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543957039858249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40949170871664,260.40949170871664,-12.740508291283334,244.44093184456582,276.3780515728616,126633.82172749253,126629.41710230822,4.404625184322867,0.0,nan,276.3780515728616,3.2280515728616024,269.99062762720797,-3.1593723727920064,263.60320368154674,-9.546796318453232,257.2157797358897,-15.934220264110252,250.828355790228,-22.32164420977199,244.44093184456582,-28.709068155434153,1.0,1.0,26022.012520719443,26022.012520719443,275.61632950915117,2.466329509151194,275.61632950915117,275.61632950915117,76733.02132269382,76732.69571731983,0.32560537398967426,0.0,8546.071908451686,8546.071908451686,0.8841376029127938,3965.046921913548,275.61632950915117,2.466329509151194,1.0,0.002,0.12848288497436552,0.0049136979741281625,0.00019845987876555938,0.0018015401214728252,0.09922993938277969,0.09922993938277969,0.0,2.3838439902612585e-13,0.9999975385029407,0.9999975385029407,0.0,0.09211376150067785,2.2673831116990842e-07,0.0,0.0,0.0,1600123.077464373,266.6376201630095,0.0,1.0,1284422.6884473048,2598.4733051368676,,,,,,,,,,,,,,,,,,,2.0,15314.170819924888,1543.1057988834161,0.3703481502860956,6.173730061729009,2.9414821228313643
4602.0,-30.48311068055885,5.005714457180214,35.02966658920382,24.354793759435438,5.0023850995902945,-26.934561102544034,-40.42009374881161,1.4538355215211631,-6.512375736904687,-6.512375736869837,40.05942321472688,41050.80205594759,25751.741074439185,25751.741074439185,66802.54313038678,76741.10945622317,76732.7689985839,25751.741074439185,102484.51007302308,102484.51007302308,102484.51007302308,129798.21605302663,125295.89187594214,4502.32417708449,0.0,90812.72381828415,55122.41641779318,39655.89711165663,27313.705980003553,66969.60309166019,20730.410718955747,1543.1066838689264,0.0,0.8787666917026158,2.727498898273134,0.001494314320929203,1.0,1.0,-6.512375736904687,334228.0220194025,1557096.9812708842,4.658786453221125,1557096.9812708842,4.658786453221125,0.7589746603457086,0.09211405226895744,3.9453136211050044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453136211050044,1.2849611359015867,1.2852462530645687,3.070375835403609,6505.757960219434,15314.155610314732,6452.9077188415995,0.00031987133912171704,23017.87197156948,2347.1697237659628,19288.173000202085,1966.8462727029196,0.8379650831330485,0.8379650831330485,35632.75114505784,35405.22815468563,1.0080392598249621,0.8,4300.495568778411,4273.035954225843,1.0080392598249621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.585412593163,4632.441516551485,6.170172292805413,5.005714457180214,-3.705396719918578,8.711111177098791,2.941487307268514,3.5,0.8404249449338612,0.6,0.000221876220452761,0.9996095170964602,0.00022196289316776325,199.3219351703173,0.0,0.0,0.0,0.15728249960983579,7.51881823827282e-05,0.00014668803807003282,0.0005787303146508699,0.09211405228676424,0.09211405228676424,0.09211405228676424,0.09211382819916544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.15642850124,595.7142050847777,0.0,0.09211405228676424,0.09211405226895744,0.09211405226895744,0.37034837744585025,0.37034837744585025,0.5,10.026699580920614,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,27313.705980003553,20730.410718955747,0.7589746603457086,0.9975054359954209,0.6129766365758811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543954356078181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4095181634024,260.4095181634024,-12.740481836597553,244.44097407435427,276.37806225244685,126633.48669689066,126629.06372734279,4.422969547852966,0.0,nan,276.37806225244685,3.2280622524468754,269.9906446168308,-3.1593553831691565,263.6032269812117,-9.546773018788258,257.21580934559523,-15.934190654404745,250.82839170997542,-22.321608290024557,244.44097407435427,-28.709025925645705,1.0,1.0,26022.012520719443,26022.012520719443,275.6163421841318,2.466342184131804,275.6163421841318,275.6163421841318,76733.09287950254,76732.7689985839,0.3238809186441358,0.0,8546.071908451686,8546.071908451686,0.8841380269478777,3965.040189210529,275.6163421841318,2.466342184131804,1.0,0.002,0.12848310924135445,0.004913697775954739,0.00019846022684990498,0.0018015397735200917,0.09923011342495248,0.09923011342495248,0.0,3.699965681058792e-13,0.9999975653323716,0.9999975653323716,0.0,0.09211382800185626,2.242671011792962e-07,0.0,0.0,0.0,1600123.0822711154,266.6376242630953,0.0,1.0,1284422.6744515987,2598.4733617821853,,,,,,,,,,,,,,,,,,,2.0,15314.155610314732,1543.1066838689264,0.37034837744585025,6.173730061729009,2.941487307268514
4603.0,-30.48306538471683,5.005699967172079,35.02966993641867,24.354849045071774,5.002389129532945,-26.934519933291334,-40.42005369029937,1.4538436781231405,-6.5123726523241885,-6.512372652310089,40.059429777518105,41050.7504679948,25751.738817464757,25751.738817464757,66802.48928545957,76741.18446489354,76732.83465843504,25751.738817464757,102484.57347589979,102484.57347589979,102484.57347589979,129798.29997784502,125295.97560939484,4502.324368450176,0.0,90812.75896101825,55122.32496418161,39656.037774262935,27313.726501945228,66969.76427620817,20730.4258566056,1543.1075678306902,0.0,0.8787666834581292,2.7274992118344237,0.001494314320929203,1.0,1.0,-6.5123726523241885,334228.0627181264,1557097.2645908187,4.658786733608325,1557097.2645908187,4.658786733608325,0.7589746443104064,0.09211411637533058,3.9453070317905747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453070317905747,1.2849610977341803,1.2852462148886934,3.0703707985770787,6505.747287788418,15314.140407592848,6452.9079825017125,0.0003198736332623756,23017.919322695387,2347.174552237042,19288.173788299806,1966.846353066522,0.8379633935584222,0.8379633935584222,35632.70353506522,35405.22815468563,1.0080375762357021,0.8,4300.489822756685,4273.035954225843,1.0080375762357021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.589815155292,4632.441516551485,6.170165243348568,5.005699967172079,-3.7053951314241043,8.711095098596184,2.941492478715402,3.5,0.8404264224901149,0.6,0.000221876220452761,0.9996047858238248,0.00022196394374993073,199.32189796518716,0.0,0.0,0.0,0.15728249960983579,7.518852445392821e-05,0.00014668769599883279,0.0005787279985013531,0.09211411638905724,0.09211411638905724,0.09211411638905724,0.09211389069164075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.22079652525,595.7141844799672,0.0,0.09211411638905724,0.09211411637533058,0.09211411637533058,0.37034860483748433,0.37034860483748433,0.5,10.026692810008148,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27313.726501945228,20730.4258566056,0.7589746443104064,0.9975022311552614,0.6129743909309023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543951656156955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4095442923089,260.4095442923089,-12.74045570769107,244.4410164864631,276.3780720981511,126633.1007097731,126628.7322076568,4.368502116339972,0.0,nan,276.3780720981511,3.228072098151131,269.9906609758166,-3.159339024183396,263.6032498534768,-9.546750146523152,257.21583873114184,-15.934161268858134,250.82842760880376,-22.321572391196213,244.4410164864631,-28.70898351353688,1.0,1.0,26022.012520719443,26022.012520719443,275.6163529517361,2.4663529517360985,275.6163529517361,275.6163529517361,76733.15698456227,76732.83465843504,0.3223261272360105,0.0,8546.071908451686,8546.071908451686,0.8841384440270591,3965.0335669495275,275.6163529517361,2.4663529517360985,1.0,0.002,0.1284833353183708,0.004913697384942576,0.00019846057731586644,0.001801539423050591,0.09923028865793322,0.09923028865793322,0.0,3.6645729853401754e-13,0.999997545683937,0.999997545683937,0.0,0.09211389029817513,2.260771554536022e-07,0.0,0.0,0.0,1600123.085887328,266.6376273476758,0.0,1.0,1284422.6639223364,2598.4734043976437,,,,,,,,,,,,,,,,,,,2.0,15314.140407592848,1543.1075678306902,0.37034860483748433,6.173730061729009,2.941492478715402
4604.0,-30.483019955583803,5.005685536762569,35.029673269687706,24.35491323648023,5.002403022335829,-26.934477657792897,-40.42001349208874,1.4538607245030588,-6.512367373940037,-6.5123673739393295,40.05943606968609,41050.697297738334,25751.731656232205,25751.731656232205,66802.42895397054,76741.25304409019,76732.90326526872,25751.731656232205,102484.63492150092,102484.63492150092,102484.63492150092,129798.37901925665,125296.05457380354,4502.324445453113,0.0,90812.79103504385,55122.235288525844,39656.17305168667,27313.744097755734,66969.9171494424,20730.439008863494,1543.1082599460701,0.0,0.8787666881049905,2.7274997484056622,0.001494314320929203,1.0,1.0,-6.512367373940037,334228.13236245344,1557097.5362290225,4.658786575572966,1557097.5362290225,4.658786575572966,0.758974636895966,0.09211417890772317,3.9453003028522815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453003028522815,1.2849610179686046,1.2852461351054187,3.0703657524875023,6505.736595730121,15314.125211330198,6452.908263283785,0.00031987593270323405,23017.966710769804,2347.1793844758204,19288.174627576213,1966.846438648898,0.8379617048690721,0.8379617048690721,35632.654916227235,35405.22815468563,1.0080358569721333,0.8,4300.483954978009,4273.035954225843,1.0080358569721333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.5942019614595,4632.441516551485,6.170157042131622,5.005685536762569,-3.7053918792153677,8.711077415977936,2.9414976316582484,3.5,0.8404278947594995,0.6,0.000221876220452761,0.9996000406528324,0.00022196499742822647,199.3218606505883,0.0,0.0,0.0,0.15728249960983579,7.51888677195006e-05,0.0001466873527332604,0.0005787256571631317,0.0921141789193981,0.0921141789193981,0.0921141789193981,0.09211395061494865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.28423359763,595.7141641645508,0.0,0.0921141789193981,0.09211417890772317,0.09211417890772317,0.37034883197107266,0.37034883197107266,0.5,10.026685960782611,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27313.744097755734,20730.439008863494,0.758974636895966,0.9974990532674826,0.6129721977426715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543948941404996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4095710634079,260.4095710634079,-12.740428936592082,244.44105916042793,276.3780829663846,126632.82587986901,126628.3500092556,4.475870613384397,0.0,nan,276.3780829663846,3.2280829663846475,269.99067820519616,-3.159321794803816,263.60327344400207,-9.546726555997907,257.2158686828138,-15.9341313171862,250.8284639216228,-22.321536078377164,244.44105916042793,-28.70894083957205,1.0,1.0,26022.012520719443,26022.012520719443,275.6163662579861,2.466366257986124,275.6163662579861,275.6163662579861,76733.24146136131,76732.90326526872,0.3381960925908061,0.0,8546.071908451686,8546.071908451686,0.8841388699438021,3965.026804366543,275.6163662579861,2.466366257986124,1.0,0.002,0.1284835636170414,0.004913697383146369,0.00019846093210836024,0.0018015390679816503,0.09923046605418012,0.09923046605418012,0.0,9.001046435974658e-14,0.9999975215664779,0.9999975215664779,0.0,0.0921139506088543,2.2829886886373397e-07,0.0,0.0,0.0,1600123.0920754503,266.63763262605994,0.0,1.0,1284422.6459044889,2598.473477321917,,,,,,,,,,,,,,,,,,,2.0,15314.125211330198,1543.1082599460701,0.37034883197107266,6.173730061729009,2.9414976316582484
4605.0,-30.482974181389928,5.005671127076391,35.029676635669524,24.354973097238712,5.002409988537697,-26.93443576439864,-40.41997710065914,1.4538715714661603,-6.512364193093788,-6.51236419309651,40.05944367965151,41050.65689077355,25751.72918659425,25751.72918659425,66802.3860773678,76741.32412071545,76732.98408519026,25751.72918659425,102484.71327178451,102484.71327178451,102484.71327178451,129798.48225304617,125296.15744992669,4502.324803119476,0.0,90812.8212891016,55122.15405884144,39656.29692251128,27313.76898126166,66970.06590377295,20730.45730732618,1543.109349663149,0.0,0.8787666764038188,2.7275000717528592,0.001494314320929203,1.0,1.0,-6.512364193093788,334228.17433134187,1557097.8647578147,4.658786973518766,1557097.8647578147,4.658786973518766,0.7589746153871371,0.09211424439710396,3.9452931719021387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452931719021387,1.284960967212129,1.2852460843376807,3.0703603242220714,6505.725093887047,15314.110019247673,6452.909125483316,0.00031987844319280174,23018.01598316156,2347.184408861493,19288.177204748306,1966.8467014473147,0.8379600230905325,0.8379600230905325,35632.60339270059,35405.22815468563,1.0080340349933516,0.8,4300.477736634185,4273.035954225843,1.0080340349933516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.59858351098,4632.441516551485,6.17014997281578,5.005671127076391,-3.705390211650586,8.711061338726976,2.9415027784299994,3.5,0.8404293652657141,0.6,0.000221876220452761,0.9995952594640657,0.00022196605911448624,199.32182305257732,0.0,0.0,0.0,0.15728249960983579,7.518917847898299e-05,0.00014668704197377802,0.0005787233851056689,0.0921142444190969,0.0921142444190969,0.0921142444190969,0.09211402535791814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.35270450637,595.7141422771826,0.0,0.0921142444190969,0.09211424439710396,0.09211424439710396,0.37034905872617796,0.37034905872617796,0.5,10.026679389054888,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27313.76898126166,20730.45730732618,0.7589746153871371,0.9974961973809899,0.6129702328463864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543946218665416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4095977616156,260.4095977616156,-12.740402238384377,244.44110204527001,276.37809347795746,126632.45242051565,126627.98873658723,4.4636839284140954,0.0,nan,276.37809347795746,3.2280934779574864,269.9906951914217,-3.15930480857827,263.6032969048838,-9.546703095116186,257.21589861834906,-15.934101381650919,250.82850033181157,-22.32149966818841,244.44110204527001,-28.708897954729963,1.0,1.0,26022.012520719443,26022.012520719443,275.6163788957961,2.46637889579614,275.6163788957961,275.6163788957961,76733.30748878574,76732.98408519026,0.3234035954810679,0.0,8546.071908451686,8546.071908451686,0.8841393213062753,3965.0196377616494,275.6163788957961,2.46637889579614,1.0,0.002,0.12848378300026772,0.00491369703924118,0.00019846127227409957,0.001801538728319771,0.09923063613704979,0.09923063613704979,0.0,5.938704389363281e-13,0.9999976183565129,0.9999976183565129,0.0,0.09211402501381372,2.193832902368268e-07,0.0,0.0,0.0,1600123.0958045204,266.6376358069062,0.0,1.0,1284422.6350466216,2598.4735212673527,,,,,,,,,,,,,,,,,,,2.0,15314.110019247673,1543.109349663149,0.37034905872617796,6.173730061729009,2.9415027784299994
4606.0,-30.482928233389693,5.005656761043469,35.029679998800866,24.355032748449617,5.002418961157137,-26.934393513932555,-40.41993690244851,1.453884241654217,-6.512359781847181,-6.512359781882644,40.059450329803106,41050.60677907538,25751.723936121063,25751.723936121063,66802.33071519644,76741.39614710785,76733.05495971703,25751.723936121063,102484.7788958381,102484.7788958381,102484.7788958381,129798.56760732686,125296.24254444006,4502.325062886798,0.0,90812.85499134372,55122.065623129674,39656.43263134894,27313.78871148876,66970.2213428377,20730.471953613458,1543.1101638642322,0.0,0.8787666750017712,2.727500520175787,0.001494314320929203,1.0,1.0,-6.512359781847181,334228.2325344495,1557098.15185047,4.658787021201081,1557098.15185047,4.658787021201081,0.7589746033619196,0.09211430810387584,3.9452865377554667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452865377554667,1.2849609079241944,1.285246025036591,3.070355302970989,6505.714454458536,15314.094835592172,6452.90937460427,0.00031988072928954784,23018.063231221862,2347.1892268228053,19288.17794938751,1966.8467773793816,0.8379583354009077,0.8379583354009077,35632.55545873033,35405.22815468563,1.0080323399493214,0.8,4300.471951511788,4273.035954225843,1.0080323399493214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.602949904681,4632.441516551485,6.170142259629462,5.005656761043469,-3.7053876125255045,8.711044373568974,2.9415079074026065,3.5,0.840430830686459,0.6,0.000221876220452761,0.9995904601457566,0.00022196712483671345,199.32178531181958,0.0,0.0,0.0,0.15728249960983579,7.518952174731584e-05,0.00014668669870544516,0.000578721057670385,0.09211430811990787,0.09211430811990787,0.09211430811990787,0.09211408895798447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.4165494725,595.7141218466992,0.0,0.09211430811990787,0.09211430810387584,0.09211430810387584,0.37034928652868665,0.37034928652868665,0.5,10.026672814282485,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,27313.78871148876,20730.471953613458,0.7589746033619196,0.9974930555062408,0.6129680618632992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543943475246066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4096245983887,260.4096245983887,-12.740375401611288,244.44114515091073,276.37810404586327,126632.1191236101,126627.63227316174,4.486850448360007,0.0,nan,276.37810404586327,3.22810404586329,269.9907122668726,-3.159287733127371,263.6033204878833,-9.546679512116668,257.21592870889674,-15.934071291103237,250.8285369299055,-22.321463070094467,244.44114515091073,-28.70885484908925,1.0,1.0,26022.012520719443,26022.012520719443,275.61639160023844,2.4663916002384667,275.61639160023844,275.61639160023844,76733.37948082459,76733.05495971703,0.32452110755548347,0.0,8546.071908451686,8546.071908451686,0.884139741222833,3965.012970444244,275.61639160023844,2.4663916002384667,1.0,0.002,0.12848400226719392,0.004913696917561234,0.00019846161276209373,0.001801538387520124,0.09923080638104687,0.09923080638104687,0.0,2.822178254979768e-13,0.999997619621471,0.999997619621471,0.0,0.09211408883695463,2.1926692121996115e-07,0.0,0.0,0.0,1600123.100976052,266.6376402181528,0.0,1.0,1284422.6199887642,2598.473582211565,,,,,,,,,,,,,,,,,,,2.0,15314.094835592172,1543.1101638642322,0.37034928652868665,6.173730061729009,2.9415079074026065
4607.0,-30.482882038498396,5.005642431669658,35.02968336899107,24.355092434585117,5.0024278513566935,-26.934351049513356,-40.41989666931329,1.453896862307773,-6.5123557511648755,-6.512355751107762,40.05945725964751,41050.55740052839,25751.719540367725,25751.719540367725,66802.27694089612,76741.46823892278,76733.12859810324,25751.719540367725,102484.84813847096,102484.84813847096,102484.84813847096,129798.65811100857,125296.33272227482,4502.325388733753,0.0,90812.88858802003,55121.97774937227,39656.5675984975,27313.809972537605,66970.3775710351,20730.487683666008,1543.1110603159336,0.0,0.878766670479375,2.727500929912766,0.001494314320929203,1.0,1.0,-6.5123557511648755,334228.2857163092,1557098.4510185502,4.65878717500351,1557098.4510185502,4.65878717500351,0.7589745884777432,0.09211437240412042,3.9452798922162526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452798922162526,1.2849608488680533,1.285245965967346,3.0703502722995224,6505.703795069363,15314.079656944397,6452.9096403817375,0.00031988302072699014,23018.110519151553,2347.1940488496634,19288.178743814147,1966.8468583883537,0.8379566484297648,0.8379566484297647,35632.507442428905,35405.22815468563,1.0080306419944631,0.8,4300.466156452892,4273.035954225843,1.0080306419944631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.607307060736,4632.441516551485,6.170134764907572,5.005642431669658,-3.705385298049981,8.711027729719639,2.9415130255278026,3.5,0.8404322930079436,0.6,0.000221876220452761,0.9995856350644428,0.00022196819629011251,199.32174736828486,0.0,0.0,0.0,0.15728249960983579,7.51898653153339e-05,0.0001466863551374271,0.0005787187273861834,0.09211437242247608,0.09211437242247608,0.09211437242247608,0.09211415583432081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.481374009,595.7141011114587,0.0,0.09211437242247608,0.09211437240412042,0.09211437240412042,0.3703495142563997,0.3703495142563997,0.5,10.026666316834259,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,27313.809972537605,20730.487683666008,0.7589745884777432,0.9974899256023951,0.6129658946149183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454394072141089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40965156348284,260.40965156348284,-12.740348436517138,244.441188479099,276.3781146478627,126631.78343022251,126627.27512548906,4.508304733456816,0.0,nan,276.3781146478627,3.2281146478626965,269.9907294141122,-3.159270585887782,263.60334418035893,-9.546655819641046,257.21595894660857,-15.934041053391411,250.82857371285561,-22.321426287144362,244.441188479099,-28.70881152090098,1.0,1.0,26022.012520719443,26022.012520719443,275.6164042476488,2.466404247648825,275.6164042476488,275.6164042476488,76733.45163570429,76733.12859810324,0.32303760104696266,0.0,8546.071908451686,8546.071908451686,0.8841401618603859,3965.006291677334,275.6164042476488,2.466404247648825,1.0,0.002,0.12848421901227267,0.004913696738451044,0.00019846194919950964,0.0018015380512170001,0.09923097459975481,0.09923097459975481,0.0,4.1650970866724535e-13,0.9999976470002874,0.9999976470002874,0.0,0.09211415565902863,2.1674509179591958e-07,0.0,0.0,0.0,1600123.1057014277,266.6376442488351,0.0,1.0,1284422.6062299656,2598.473637898051,,,,,,,,,,,,,,,,,,,2.0,15314.079656944397,1543.1110603159336,0.3703495142563997,6.173730061729009,2.9415130255278026
4608.0,-30.482835600702987,5.005628138525795,35.02968674554541,24.35515208579602,5.0024366885284826,-26.93430837177855,-40.41985640125347,1.4539094595502149,-6.512351746961485,-6.512351746976621,40.059464183696676,41050.50881953948,25751.71519278044,25751.71519278044,66802.22401231992,76741.54040169886,76733.20204100886,25751.71519278044,102484.9172337893,102484.9172337893,102484.9172337893,129798.74842968427,125296.42268060482,4502.325749079448,0.0,90812.92212500026,55121.89054262762,39656.701758191826,27313.831195894974,66970.5329540868,20730.503385642372,1543.1119554464394,0.0,0.8787666658359699,2.72750133695802,0.001494314320929203,1.0,1.0,-6.512351746961485,334228.3385487981,1557098.749934484,4.658787332921334,1557098.749934484,4.658787332921334,0.7589745736130192,0.09211443678119907,3.945273242957946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945273242957946,1.284960789921466,1.2852459070076792,3.070345238471497,6505.693128991819,15314.064484774273,6452.909914031427,0.0003198853140949309,23018.157813808048,2347.1988715624652,19288.179561771383,1966.8469417967792,0.8379549622429324,0.8379549622429324,35632.45939923958,35405.22815468563,1.0080289430893659,0.8,4300.460358148912,4273.035954225843,1.0080289430893659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.611653244905,4632.441516551485,6.1701272979624155,5.005628138525795,-3.7053830018518434,8.71101114037764,2.9415181307684417,3.5,0.8404337516481262,0.6,0.000221876220452761,0.9995807846369981,0.00022196927338227724,199.3217092252483,0.0,0.0,0.0,0.15728249960983579,7.519020918304227e-05,0.00014668601126971873,0.000578716395378649,0.0921144367993398,0.0921144367993398,0.0921144367993398,0.09211422252821495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.545836116,595.7140804937578,0.0,0.0921144367993398,0.09211443678119907,0.09211443678119907,0.37034974223152906,0.37034974223152906,0.5,10.026659888762804,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27313.831195894974,20730.503385642372,0.7589745736130192,0.9974868209294039,0.6129637470211355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543937952779662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40967865082945,260.40967865082945,-12.740321349170529,244.44123203084717,276.37812527080837,126631.44605447262,126626.9173102709,4.528744201688543,0.0,nan,276.37812527080837,3.228125270808391,269.9907466228173,-3.159253377182665,263.6033679748261,-9.546632025173892,257.2159893268348,-15.934010673165176,250.82861067884275,-22.321389321157227,244.44123203084717,-28.708767969152802,1.0,1.0,26022.012520719443,26022.012520719443,275.61641684554166,2.466416845541687,275.61641684554166,275.61641684554166,76733.52378930608,76733.20204100886,0.32174829722498544,0.0,8546.071908451686,8546.071908451686,0.8841405827332331,3964.9996091727357,275.61641684554166,2.466416845541687,1.0,0.002,0.12848443344048294,0.004913696563704555,0.0001984622820474013,0.0018015377182917726,0.09923114102370065,0.09923114102370065,0.0,3.391740013847233e-13,0.9999976721534881,0.9999976721534881,0.0,0.09211422235292871,2.1442827035534527e-07,0.0,0.0,0.0,1600123.1103957624,266.6376482530385,0.0,1.0,1284422.5925615514,2598.473693218701,,,,,,,,,,,,,,,,,,,2.0,15314.064484774273,1543.1119554464394,0.37034974223152906,6.173730061729009,2.9415181307684417
4609.0,-30.482788924010578,5.005613881249639,35.0296901279122,24.35521170208233,5.002445480416607,-26.93426548356541,-40.41981609826905,1.4539220399128547,-6.51234776797088,-6.512347767973126,40.059471104551555,41050.46103998565,25751.71088867122,25751.71088867122,66802.17192865687,76741.61263703994,76733.2753274519,25751.71088867122,102484.98621612313,102484.98621612313,102484.98621612313,129798.83862146332,125296.51248016131,4502.326141302011,0.0,90812.95561489706,55121.80401761047,39656.83510809621,27313.852405340192,66970.6875134364,20730.519076516674,1543.1128504196508,0.0,0.878766661068184,2.7275017414403653,0.001494314320929203,1.0,1.0,-6.51234776797088,334228.3910486333,1557099.048714483,4.658787495069235,1557099.048714483,4.658787495069235,0.7589745587284349,0.09211450122713155,3.9452665917184913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452665917184913,1.28496073105387,1.2852458481270213,3.070340202912467,6505.682459246485,15314.049319010159,6452.910193357133,0.00031988760860428755,23018.205108248585,2347.203694253245,19288.18039669461,1966.8470269352542,0.8379532768079593,0.8379532768079593,35632.41134171958,35405.22815468563,1.0080272436780793,0.8,4300.45455811537,4273.035954225843,1.0080272436780793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.615988399009,4632.441516551485,6.170119857756613,5.005613881249639,-3.7053807229094886,8.710994604159128,2.941523223056159,3.5,0.840435206587474,0.6,0.000221876220452761,0.999575909282341,0.0002219703560203447,199.32167088600144,0.0,0.0,0.0,0.15728249960983579,7.519055335044374e-05,0.00014668566710231726,0.0005787140619027124,0.09211450124558222,0.09211450124558222,0.09211450124558222,0.0921142891131414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.60997287446,595.7140599816756,0.0,0.09211450124558222,0.09211450122713155,0.09211450122713155,0.37034997042294576,0.37034997042294576,0.5,10.02665352498363,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27313.852405340192,20730.519076516674,0.7589745587284349,0.9974837411554762,0.6129616189433572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454393516959135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4097058558031,260.4097058558031,-12.740294144196866,244.44127580635964,276.3781359052416,126631.10721471651,126626.55880459443,4.5484101220688125,0.0,nan,276.3781359052416,3.228135905241629,269.99076388546854,-3.1592361145314385,263.60339186569246,-9.546608134307519,257.21601984591655,-15.933980154083429,250.82864782613964,-22.321352173860333,244.44127580635964,-28.708724193640336,1.0,1.0,26022.012520719443,26022.012520719443,275.6164293999987,2.466429399998731,275.6164293999987,275.6164293999987,76733.59594456406,76733.2753274519,0.3206171121564694,0.0,8546.071908451686,8546.071908451686,0.8841410037313693,3964.992924677084,275.6164293999987,2.466429399998731,1.0,0.002,0.12848464572081383,0.004913696393803219,0.00019846261156731168,0.0018015373888358734,0.09923130578365584,0.09923130578365584,0.0,4.031848639673985e-13,0.9999976954739985,0.9999976954739985,0.0,0.09211428894686836,2.1228026319065305e-07,0.0,0.0,0.0,1600123.1150605367,266.6376522320291,0.0,1.0,1284422.5789792037,2598.4737481910315,,,,,,,,,,,,,,,,,,,2.0,15314.049319010159,1543.1128504196508,0.37034997042294576,6.173730061729009,2.941523223056159
4610.0,-30.482741954043515,5.005599641267834,35.02969350466767,24.35526684802028,5.002449427694996,-26.934222815868505,-40.41977583020923,1.4539302895327686,-6.512344810935019,-6.512344810935086,40.059477707448764,41050.41564245598,25751.708814885274,25751.708814885274,66802.12445734126,76741.68826616173,76733.34103365548,25751.708814885274,102485.04984854076,102485.04984854076,102485.04984854076,129798.92295485748,125296.59644591114,4502.326508946345,0.0,90812.99083387875,55121.71821022362,39656.96958183903,27313.873106316725,66970.84268815575,20730.534338165937,1543.1137455352682,0.0,0.8787666519815617,2.727502042036426,0.001494314320929203,1.0,1.0,-6.512344810935019,334228.43006453564,1557099.3337670437,4.658787804096694,1557099.3337670437,4.658787804096694,0.7589745422582235,0.09211456574860476,3.9452600450432653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452600450432653,1.2849606924512267,1.2852458095158126,3.0703352003065385,6505.67185932482,15314.034159579873,6452.910425738982,0.00031988988510979396,23018.25223104726,2347.2084994414263,19288.181091299506,1966.8470977652416,0.8379515915323669,0.8379515915323669,35632.36403969668,35405.22815468563,1.0080255709832613,0.8,4300.448849262325,4273.035954225843,1.0080255709832613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.620312481451,4632.441516551485,6.17011296831993,5.005599641267834,-3.7053792196803053,8.710978860948138,2.9415283023420615,3.5,0.8404366578120176,0.6,0.000221876220452761,0.9995710033212,0.0002219714454656542,199.3216323058799,0.0,0.0,0.0,0.15728249960983579,7.519089722106134e-05,0.00014668532323169968,0.0005787117449402814,0.0921145657621244,0.0921145657621244,0.0921145657621244,0.09211435174538178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.67284534546,595.7140398650359,0.0,0.0921145657621244,0.09211456574860476,0.09211456574860476,0.3703501988109241,0.3703501988109241,0.5,10.026647104566374,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27313.873106316725,20730.534338165937,0.7589745422582235,0.9974807211012691,0.6129595208112264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543932372086137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40973274325734,260.40973274325734,-12.74026725674264,244.44131977156556,276.3781457149444,126630.71702112474,126626.22169697305,4.495324151689652,0.0,nan,276.3781457149444,3.2281457149444464,269.99078052627107,-3.1592194737289105,263.6034153375964,-9.546584662403575,257.21605014892157,-15.93394985107841,250.82868496024494,-22.321315039755035,244.44131977156556,-28.708680228434417,1.0,1.0,26022.012520719443,26022.012520719443,275.61644004550516,2.4664400455051805,275.61644004550516,275.61644004550516,76733.66057934907,76733.34103365548,0.3195456935936818,0.0,8546.071908451686,8546.071908451686,0.8841414181108801,3964.9863452684817,275.61644004550516,2.4664400455051805,1.0,0.002,0.12848486008838092,0.004913696028938648,0.0001984629438943893,0.001801537056517293,0.09923147194719464,0.09923147194719464,0.0,4.116824069144709e-13,0.9999976728147146,0.9999976728147146,0.0,0.09211435138094277,2.1436766197810517e-07,0.0,0.0,0.0,1600123.1185272208,266.63765518906496,0.0,1.0,1284422.5688853161,2598.4737890443953,,,,,,,,,,,,,,,,,,,2.0,15314.034159579873,1543.1137455352682,0.3703501988109241,6.173730061729009,2.9415283023420615
