time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4611.0,-30.482685048226045,5.005585434137209,35.02969685153619,24.355326464306586,5.002456895538944,-26.934170853862355,-40.41973042823372,1.4539427011732946,-6.512341041141042,-6.512341041125067,40.059483598710884,41050.38726034929,25751.70486442368,25751.70486442368,66802.09212477297,76741.76487239155,76733.39934407084,25751.70486442368,102485.10420849452,102485.10420849452,102485.10420849452,129798.99437438246,125296.66769230748,4502.326682074967,0.0,90813.02397045524,55121.64635840507,39657.08623561129,27313.890165887937,66970.97640149923,20730.547013576183,1543.1144477436692,0.0,0.8787666499928714,2.7275024252530744,0.001494314320929203,1.0,1.0,-6.512341041141042,334228.479804189,1557099.5880985702,4.658787871730177,1557099.5880985702,4.658787871730177,0.7589745322863738,0.09211462868891465,3.945253353708428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945253353708428,1.284960634373145,1.2852457514248439,3.0703301316565854,6505.66111946379,15314.019007580746,6452.910761799279,0.00031989219828537673,23018.299670183038,2347.2133368870145,19288.182095806224,1966.8472001964203,0.8379499082111327,0.8379499082111327,35632.31569244118,35405.22815468563,1.0080238613274863,0.8,4300.443014260779,4273.035954225843,1.0080238613274863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.62462077325,4632.441516551485,6.170105652590443,5.005585434137209,-3.7053771037546617,8.71096253789187,2.9415333630829665,3.5,0.8404381037379904,0.6,0.000221876220452761,0.999565059606257,0.0002219727653747333,199.3215855646843,0.0,0.0,0.0,0.15728249960983579,7.51912849346898e-05,0.00014668493551807122,0.000578709233791175,0.09211462869987505,0.09211462869987505,0.09211462869987505,0.09211440639658382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.7334739892,595.7140204430057,0.0,0.09211462869987505,0.09211462868891465,0.09211462868891465,0.37035042691120335,0.37035042691120335,0.5,10.026640435849021,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27313.890165887937,20730.547013576183,0.7589745322863738,0.9974782467600029,0.6129578731874414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543929557004986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4097605942349,260.4097605942349,-12.740239405765067,244.441365640174,276.37815554829,126630.40638103567,126625.7499651336,4.656415902085557,0.0,nan,276.37815554829,3.228155548290033,269.9907975666709,-3.159202433329085,263.60343958504893,-9.546560414951045,257.21608160342475,-15.933918396575223,250.82872362180044,-22.321276378199542,244.441365640174,-28.708634359825965,1.0,1.0,26022.012520719443,26022.012520719443,275.6164506383815,2.4664506383815024,275.6164506383815,275.6164506383815,76733.73905050501,76733.39934407084,0.3397064341697842,0.0,8546.071908451686,8546.071908451686,0.8841418416466809,3964.97962047697,275.6164506383815,2.4664506383815024,1.0,0.002,0.12848508262243222,0.004913695777468082,0.0001984632891672899,0.0018015367112015328,0.09923164458364495,0.09923164458364495,0.0,3.688225939935119e-13,0.9999975841638201,0.9999975841638201,0.0,0.09211440615506197,2.2253385268297954e-07,0.0,0.0,0.0,1600123.122946745,266.63765895885894,0.0,1.0,1284422.5560170594,2598.4738411265494,,,,,,,,,,,,,,,,,,,2.0,15314.019007580746,1543.1144477436692,0.37035042691120335,6.173730061729009,2.9415333630829665
4612.0,-30.482637840422793,5.005571278450631,35.02970020546291,24.355389887373917,5.002470718018152,-26.934126984581365,-40.41968998555092,1.4539598621096306,-6.512336271927325,-6.5123362718391204,40.059490495789134,41050.34156059405,25751.698695232506,25751.698695232506,66802.04025582656,76741.83330981297,76733.47506052186,25751.698695232506,102485.17375575437,102485.17375575437,102485.17375575437,129799.08446462092,125296.75752208162,4502.32694253929,0.0,90813.0556382127,55121.5638887277,39657.213054983324,27313.910708866544,66971.12376384987,20730.562267952304,1543.1152924342136,0.0,0.8787666495888086,2.72750291006529,0.001494314320929203,1.0,1.0,-6.512336271927325,334228.5427304502,1557099.8858515727,4.6587878854719715,1557099.8858515727,4.6587878854719715,0.7589745199402305,0.0921146923883923,3.9452467560557736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452467560557736,1.2849605540715803,1.2852456711054614,3.070325189014323,6505.650646597936,15314.004056195487,6452.911004060548,0.00031989444830868394,23018.346190594748,2347.21808064882,19288.182819941372,1966.8472740376553,0.8379482461612505,0.8379482461612505,35632.26802205646,35405.22815468563,1.0080221756077852,0.8,4300.437260950364,4273.035954225843,1.0080221756077852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.6289172941815,4632.441516551485,6.170097822670749,5.005571278450631,-3.7053742268539387,8.71094550530457,2.9415384100006743,3.5,0.8404395457144783,0.6,0.000221876220452761,0.9995601288611774,0.0002219738603475009,199.32154678924246,0.0,0.0,0.0,0.15728249960983579,7.519163029961726e-05,0.00014668459015314375,0.000578706903465061,0.09211469240613997,0.09211469240613997,0.09211469240613997,0.09211447315033935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.79852742475,595.7139996317371,0.0,0.09211469240613997,0.0921146923883923,0.0921146923883923,0.37035065395477057,0.37035065395477057,0.5,10.026633858049488,-8.822098607197404e-11,-8.822098607197404e-11,-8.822098607197404e-11,-8.822098607197404e-11,-8.822098607197404e-11,-8.822098607197404e-11,27313.910708866544,20730.562267952304,0.7589745199402305,0.9974752774252449,0.6129558420632698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543926146433601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40978892960555,260.40978892960555,-12.740211070394423,244.44141144876957,276.3781664104357,126630.1159789662,126625.37857714736,4.73740181885005,0.0,nan,276.3781664104357,3.2281664104357333,269.99081541810676,-3.1591845818932143,263.6034644257736,-9.546535574226368,257.21611343344165,-15.933886566558328,250.82876244110602,-22.321237558893955,244.44141144876957,-28.708588551230406,1.0,1.0,26022.012520719443,26022.012520719443,275.61646426746313,2.4664642674631523,275.61646426746313,275.61646426746313,76733.82152989316,76733.47506052186,0.34646937130310107,0.0,8546.071908451686,8546.071908451686,0.8841422592526499,3964.9729898360524,275.61646426746313,2.4664642674631523,1.0,0.002,0.1284853019222632,0.004913695721173232,0.00019846362985216455,0.0018015363703396273,0.09923181492608227,0.09923181492608227,0.0,1.9179189486573378e-13,0.9999976192711223,0.9999976192711223,0.0,0.09211447308828408,2.1930010822990907e-07,0.0,0.0,0.0,1600123.1285379378,266.63766372807265,0.0,1.0,1284422.539737274,2598.4739070163237,,,,,,,,,,,,,,,,,,,2.0,15314.004056195487,1543.1152924342136,0.37035065395477057,6.173730061729009,2.9415384100006743
4613.0,-30.48259032713668,5.0055571462811805,35.02970359448998,24.355449573509418,5.0024781934972715,-26.934083475075496,-40.41964957779271,1.453971341344367,-6.512333007455709,-6.512333007463822,40.05949821622405,41050.29371994268,25751.69588473069,25751.69588473069,66801.98960467338,76741.90528552714,76733.55769861456,25751.69588473069,102485.25358334524,102485.25358334524,102485.25358334524,129799.18948272069,125296.86203627878,4502.327446441907,0.0,90813.08698373947,55121.47541779121,39657.34618438695,27313.935899375443,66971.2820837624,20730.58079559897,1543.1163943818303,0.0,0.8787666379203231,2.727503241913691,0.001494314320929203,1.0,1.0,-6.512333007455709,334228.5858027549,1557100.2191496373,4.658788282306171,1557100.2191496373,4.658788282306171,0.7589744982916575,0.0921147581907113,3.9452398156683794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452398156683794,1.2849605003565383,1.2852456173785007,3.0703199161170267,6505.639473961296,15313.988912423536,6452.911653652095,0.00031989687443826525,23018.3946291626,2347.223020008117,19288.184761613975,1966.8474720331587,0.8379465671848928,0.8379465671848928,35632.21787527424,35405.22815468563,1.0080204023183477,0.8,4300.431208765008,4273.035954225843,1.0080204023183477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.6332068657775,4632.441516551485,6.170090807780671,5.0055571462811805,-3.705372486789186,8.710929633070366,2.9415434487587855,3.5,0.840440985359653,0.6,0.000221876220452761,0.9995551662356151,0.00022197496241088943,199.32150776289896,0.0,0.0,0.0,0.15728249960983579,7.519197536776643e-05,0.00014668424508499457,0.0005787045240405794,0.0921147582130318,0.0921147582130318,0.0921147582130318,0.09211454891404447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.86612236855,595.7139780345561,0.0,0.0921147582130318,0.0921147581907113,0.0921147581907113,0.3703508812993634,0.3703508812993634,0.5,10.026627578856488,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27313.935899375443,20730.58079559897,0.7589744982916575,0.9974721630851073,0.6129536786917146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543923317100484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4098171120684,260.4098171120684,-12.740182887931553,244.44145720332853,276.3781770208015,126629.73756238977,126625.02572510047,4.711837289301009,0.0,nan,276.3781770208015,3.2281770208015246,269.9908330573128,-3.159166942687193,263.6034890938179,-9.54651090618205,257.2161451303231,-15.93385486967685,250.82880116682634,-22.32119883317364,244.44145720332853,-28.708542796671452,1.0,1.0,26022.012520719443,26022.012520719443,275.6164772015549,2.4664772015549374,275.6164772015549,275.6164772015549,76733.88856159308,76733.55769861456,0.33086297851696145,0.0,8546.071908451686,8546.071908451686,0.884142698552289,3964.966014746721,275.6164772015549,2.4664772015549374,1.0,0.002,0.12848551149732454,0.00491369543300481,0.00019846395490196416,0.0018015360454984417,0.09923197745098207,0.09923197745098207,0.0,4.0040583695888365e-13,0.9999977248463306,0.9999977248463306,0.0,0.0921145486154812,2.095752300989814e-07,0.0,0.0,0.0,1600123.1323650442,266.63766699254427,0.0,1.0,1284422.5285939483,2598.473952117118,,,,,,,,,,,,,,,,,,,2.0,15313.988912423536,1543.1163943818303,0.3703508812993634,6.173730061729009,2.9415434487587855
4614.0,-30.482542602569517,5.005543058164893,35.02970698543673,24.35550905009734,5.002487595533367,-26.934039582761347,-40.41960536325348,1.4539845756676515,-6.512328639679879,-6.512328639680261,40.05950505010232,41050.236113527026,25751.690587442514,25751.690587442514,66801.92670096955,76741.97819516867,76733.63099143648,25751.690587442514,102485.321578879,102485.321578879,102485.321578879,129799.27793943313,125296.95005849881,4502.32788093432,0.0,90813.12164839951,55121.37956652975,39657.49120207751,27313.95636055413,66971.44756263164,20730.595969909307,1543.1172441106612,0.0,0.8787666355854008,2.7275036859180672,0.001494314320929203,1.0,1.0,-6.512328639679879,334228.64343235857,1557100.5141743566,4.658788361714676,1557100.5141743566,4.658788361714676,0.7589744852872254,0.09211482240370866,3.9452333533846984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452333533846984,1.2849604384288764,1.2852455554370978,3.0703150349193185,6505.62913128908,15313.973776345021,6452.911713076644,0.00031989908460813767,23018.44111970944,2347.2277607245537,19288.18493923793,1966.8474901457614,0.8379448824934762,0.8379448824934762,35632.171182946564,35405.22815468563,1.0080187511858183,0.8,4300.425573495717,4273.035954225843,1.0080187511858183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.637482389044,4632.441516551485,6.170083217841411,5.005543058164893,-3.7053699103887205,8.710912968553613,2.941548471018419,3.5,0.8404424202909768,0.6,0.000221876220452761,0.9995501815691084,0.000221976069379985,199.32146856302938,0.0,0.0,0.0,0.15728249960983579,7.51923529461749e-05,0.0001466838675065861,0.0005787020864904454,0.09211482242137616,0.09211482242137616,0.09211482242137616,0.09211461438800907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.9292466528,595.7139578473668,0.0,0.09211482242137616,0.09211482240370866,0.09211482240370866,0.3703511097785805,0.3703511097785805,0.5,10.026621337884375,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27313.95636055413,20730.595969909307,0.7589744852872254,0.9974687591827315,0.6129513039887167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543920469459795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4098453637761,260.4098453637761,-12.74015463622385,244.44150296768387,276.37818775986256,126629.39918318497,126624.67576911936,4.723414065569829,0.0,nan,276.37818775986256,3.2281877598625783,269.9908508014305,-3.15914919856948,263.6035138429949,-9.546486157005063,257.2161768845615,-15.933823115438486,250.82883992612332,-22.321160073876655,244.44150296768387,-28.708497032316103,1.0,1.0,26022.012520719443,26022.012520719443,275.6164901455385,2.4664901455385007,275.6164901455385,275.6164901455385,76733.96149606757,76733.63099143648,0.3305046310852049,0.0,8546.071908451686,8546.071908451686,0.884143107589707,3964.9595201516217,275.6164901455385,2.4664901455385007,1.0,0.002,0.12848571959628438,0.0049136953509335765,0.00019846427812177645,0.001801535722140082,0.09923213906088822,0.09923213906088822,0.0,2.61858243422175e-13,0.9999977408738511,0.9999977408738511,0.0,0.09211461430470466,2.0809900399617756e-07,0.0,0.0,0.0,1600123.1374856106,266.6376713603201,0.0,1.0,1284422.5136844735,2598.4740124607856,,,,,,,,,,,,,,,,,,,2.0,15313.973776345021,1543.1172441106612,0.3703511097785805,6.173730061729009,2.941548471018419
4615.0,-30.482494593468974,5.005529006799903,35.0297103873079,24.355568561609857,5.002496843675544,-26.933995449756555,-40.41956488564608,1.4539976998915227,-6.512324666310519,-6.512324666299044,40.05951214714407,41050.19455700855,25751.686180492863,25751.686180492863,66801.88073750141,76742.05115341226,76733.70673167896,25751.686180492863,102485.39291217182,102485.39291217182,102485.39291217182,129799.37119396626,125297.04279652803,4502.328397438228,0.0,90813.15609014952,55121.299493461935,39657.61844076399,27313.978281794432,66971.59672255842,20730.612176235438,1543.1181729911123,0.0,0.878766630118052,2.727504089829249,0.001494314320929203,1.0,1.0,-6.512324666310519,334228.6958580617,1557100.82056089,4.65878854765406,1557100.82056089,4.65878854765406,0.7589744694954598,0.09211488724008636,3.9452268636518135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452268636518135,1.2849603770164113,1.2852454940110059,3.070310131128211,6505.618740744162,15313.958646082945,6452.911809523292,0.00031990130741530674,23018.4877140602,2347.232512026044,19288.185227523412,1966.8475195426995,0.8379431988375918,0.8379431988375919,35632.124292273096,35405.22815468563,1.0080170930399364,0.8,4300.419914288191,4273.035954225843,1.0080170930399364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.641749171297,4632.441516551485,6.170075854164059,5.005529006799903,-3.7053676288600768,8.71089663565998,2.9415534830138075,3.5,0.8404438522896592,0.6,0.000221876220452761,0.9995451672111233,0.00022197718295395095,199.32142912946614,0.0,0.0,0.0,0.15728249960983579,7.519269861388482e-05,0.0001466835218388762,0.0005786997708137918,0.09211488725926703,0.09211488725926703,0.09211488725926703,0.09211468290445826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.9931117486,595.7139374322322,0.0,0.09211488725926703,0.09211488724008636,0.09211488724008636,0.37035133835124334,0.37035133835124334,0.5,10.026615207189058,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27313.978281794432,20730.612176235438,0.7589744694954598,0.9974658512957354,0.6129493183067768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45439176091574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40987368401244,260.40987368401244,-12.740126315987538,244.44154878780145,276.3781985802174,126629.05829929562,126624.3234276717,4.734871623906926,0.0,nan,276.3781985802174,3.228198580217395,269.9908686217382,-3.1591313782618045,263.6035386632559,-9.546461336744073,257.2162087047737,-15.933791295226285,250.8288787462879,-22.32112125371208,244.44154878780145,-28.708451212198526,1.0,1.0,26022.012520719443,26022.012520719443,275.6165029814993,2.466502981499332,275.6165029814993,275.6165029814993,76734.03454805473,76733.70673167896,0.32781637576408684,0.0,8546.071908451686,8546.071908451686,0.8841435183644482,3964.9529979700724,275.6165029814993,2.466502981499332,1.0,0.002,0.12848592407391243,0.004913695212782341,0.00019846459558705282,0.001801535404702737,0.09923229779352641,0.09923229779352641,0.0,2.8978989347061557e-13,0.9999977801870713,0.9999977801870713,0.0,0.09211468276226874,2.044778176207642e-07,0.0,0.0,0.0,1600123.142143794,266.63767533368946,0.0,1.0,1284422.5001213136,2598.474067355469,,,,,,,,,,,,,,,,,,,2.0,15313.958646082945,1543.1181729911123,0.37035133835124334,6.173730061729009,2.9415534830138075
4616.0,-30.482446379315412,5.005514991540293,35.02971379869841,24.355628003273182,5.002505992425468,-26.93395114214271,-40.41952440803868,1.4540107551898231,-6.512320729780356,-6.512320729762604,40.05951922562073,41050.15354628119,25751.681847762848,25751.681847762848,66801.83539404403,76742.12413997324,76733.7820360827,25751.681847762848,102485.46388384554,102485.46388384554,102485.46388384554,129799.46398726992,125297.13502599165,4502.328961278273,0.0,90813.19038345884,55121.21978951705,39657.74510437978,27314.000103424376,66971.74520780415,20730.628309441974,1543.1190977709496,0.0,0.8787666245220845,2.7275044899955634,0.001494314320929203,1.0,1.0,-6.512320729780356,334228.74779769965,1557101.1261449514,4.658788737967645,1557101.1261449514,4.658788737967645,0.758974453794593,0.09211495217352135,3.9452203582184797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452203582184797,1.284960315926477,1.2852454329075167,3.070305214347349,6505.608322675514,15313.94352311184,6452.911929146897,0.0003199035376064458,23018.53436254365,2347.237268847532,19288.185585086372,1966.8475560039742,0.8379415162275754,0.8379415162275754,35632.07728814272,35405.22815468563,1.0080154308825433,0.8,4300.414241387616,4273.035954225843,1.0080154308825433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.646005399847,4632.441516551485,6.17006852388665,5.005514991540293,-3.705365373088788,8.71088036462908,2.941558482615644,3.5,0.8404452807473268,0.6,0.000221876220452761,0.9995401314634733,0.0002219783012893156,199.32138952749276,0.0,0.0,0.0,0.15728249960983579,7.519304428306431e-05,0.0001466831761696967,0.0005786974528328351,0.09211495219429928,0.09211495219429928,0.09211495219429928,0.09211475103618566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.05642268405,595.7139171963468,0.0,0.09211495219429928,0.09211495217352135,0.09211495217352135,0.3703515673066258,0.3703515673066258,0.5,10.026609172837617,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,27314.000103424376,20730.628309441974,0.758974453794593,0.9974629627280442,0.6129473469581566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454391473180305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4099020699248,260.4099020699248,-12.740097930075194,244.44159468805867,276.378209451784,126628.71558690835,126623.96973498786,4.745851920514598,0.0,nan,276.378209451784,3.228209451784039,269.9908864990445,-3.1591135009554705,263.60356354630005,-9.546436453699926,257.2162405935542,-15.933759406445802,250.82891764080745,-22.32108235919253,244.44159468805867,-28.708405311941306,1.0,1.0,26022.012520719443,26022.012520719443,275.6165157296166,2.466515729616617,275.6165157296166,275.6165157296166,76734.10744348678,76733.7820360827,0.32540740407421254,0.0,8546.071908451686,8546.071908451686,0.8841439301328609,3964.946460009572,275.6165157296166,2.466515729616617,1.0,0.002,0.12848612533293283,0.0049136950819719865,0.00019846490806571477,0.0018015350924304259,0.09923245403285738,0.09923245403285738,0.0,4.961404551084847e-13,0.9999978151333705,0.9999978151333705,0.0,0.09211475091463626,2.0125888508252006e-07,0.0,0.0,0.0,1600123.1467587887,266.6376792702196,0.0,1.0,1284422.4866839042,2598.4741217411884,,,,,,,,,,,,,,,,,,,2.0,15313.94352311184,1543.1190977709496,0.3703515673066258,6.173730061729009,2.941558482615644
4617.0,-30.48239796285728,5.005501011876399,35.02971721843769,24.355687479861103,5.002515050211582,-26.93390666154781,-40.41948386058209,1.454023748844106,-6.512316825145092,-6.512316825178973,40.05952628935135,41050.11308514194,25751.67757621989,25751.67757621989,66801.79066136183,76742.19716358121,76733.85696654291,25751.67757621989,102485.53454276279,102485.53454276279,102485.53454276279,129799.55641287816,125297.22684545278,4502.329567425377,0.0,90813.22454631187,55121.14046764269,39657.871198521316,27314.02187011537,66971.89306863668,20730.644401407768,1543.1200206081521,0.0,0.8787666188096914,2.727504886919748,0.001494314320929203,1.0,1.0,-6.512316825145092,334228.7993165253,1557101.4310919465,4.658788932240761,1557101.4310919465,4.658788932240761,0.758974438110465,0.09211501719567257,3.945213838404366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945213838404366,1.2849602551250003,1.2852453720925487,3.070300285685161,6505.59787943176,15313.928405848936,6452.912069498932,0.00031990577451917644,23018.581062019468,2347.242030868795,19288.186004608,1966.8475987832746,0.8379398344597965,0.8379398344597965,35632.0301800904,35405.22815468563,1.0080137650508187,0.8,4300.408555944766,4273.035954225843,1.0080137650508187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.650250960981,4632.441516551485,6.17006122405455,5.005501011876399,-3.7053631395711766,8.710864151447575,2.941563469690328,3.5,0.8404467056258079,0.6,0.000221876220452761,0.999535074613574,0.0002219794243223927,199.32134975936702,0.0,0.0,0.0,0.15728249960983579,7.519339055021212e-05,0.0001466828299025489,0.0005786951303878496,0.0921150172148905,0.0921150172148905,0.0921150172148905,0.09211481893026591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.1192485013,595.7138971174513,0.0,0.0921150172148905,0.09211501719567257,0.09211501719567257,0.3703517965899137,0.3703517965899137,0.5,10.026603224337661,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,27314.02187011537,20730.644401407768,0.758974438110465,0.9974600925928654,0.6129453895393311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543911842160293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4099305196931,260.4099305196931,-12.740069480306886,244.4416406880012,276.37822035137845,126628.37121484011,126623.61468674541,4.756528094694804,0.0,nan,276.37822035137845,3.228220351378468,269.99090441870703,-3.159095581292945,263.60358848603255,-9.546411513967428,257.21627255335846,-15.933727446641512,250.82895662068108,-22.321043379318894,244.4416406880012,-28.708359311998777,1.0,1.0,26022.012520719443,26022.012520719443,275.6165284020249,2.4665284020249487,275.6165284020249,275.6165284020249,76734.18052553343,76733.85696654291,0.32355899052345194,0.0,8546.071908451686,8546.071908451686,0.8841443428114147,3964.9399075963875,275.6165284020249,2.4665284020249487,1.0,0.002,0.12848632372516436,0.0049136949563819985,0.00019846521610321252,0.00180153478421362,0.09923260805160626,0.09923260805160626,0.0,3.16832497737618e-13,0.999997846253421,0.999997846253421,0.0,0.09211481880326941,1.9839240315694716e-07,0.0,0.0,0.0,1600123.151336392,266.6376831748549,0.0,1.0,1284422.473355364,2598.4741756862823,,,,,,,,,,,,,,,,,,,2.0,15313.928405848936,1543.1200206081521,0.3703517965899137,6.173730061729009,2.941563469690328
4618.0,-30.482349347096736,5.005487067365045,35.02972064560887,24.355746921524428,5.0025240421837625,-26.933862008168237,-40.4194433131255,1.4540367031900658,-6.5123129497207515,-6.5123129497203465,40.059533343316886,41050.0732244881,25751.67335788173,25751.67335788173,66801.74658236983,76742.27023419047,76733.9316214914,25751.67335788173,102485.60497937314,102485.60497937314,102485.60497937314,129799.64857018049,125297.31835835509,4502.3302118254,0.0,90813.25862131183,55121.06161135092,39657.99667773435,27314.043590807363,66972.04026854172,20730.66045898905,1543.1209418196436,0.0,0.8787666129762985,2.7275052808745173,0.001494314320929203,1.0,1.0,-6.5123129497207515,334228.85044993594,1557101.7356187755,4.658789130628965,1557101.7356187755,4.658789130628965,0.7589744224456765,0.09211508229634294,3.945207310234313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945207310234313,1.2849601945074658,1.2852453114615638,3.0702953500801153,6505.587421476925,15313.913294246004,6452.912223068816,0.00031990801542632107,23018.62778813473,2347.246795606525,19288.18646363866,1966.8476455913753,0.8379381534454899,0.83793815344549,35631.983011647746,35405.22815468563,1.008012097084127,0.8,4300.402863213442,4273.035954225843,1.008012097084127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.65448577506,4632.441516551485,6.1700539528728084,5.005487067365045,-3.705360926326909,8.710847993691953,2.941568444144287,3.5,0.8404481268983677,0.6,0.000221876220452761,0.9995299969753229,0.0002219805519836128,199.32130982755498,0.0,0.0,0.0,0.15728249960983579,7.5193736818835e-05,0.00014668248363392601,0.0005786928067158898,0.09211508231607145,0.09211508231607145,0.09211508231607145,0.09211488661434791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.1816524181,595.7138771752415,0.0,0.09211508231607145,0.09211508229634294,0.09211508229634294,0.37035202615995516,0.37035202615995516,0.5,10.026597353569466,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27314.043590807363,20730.66045898905,0.7589744224456765,0.9974572420746172,0.6129434471443189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543908940393873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4099590338431,260.4099590338431,-12.740040966156869,244.44168680333112,276.3782312643477,126628.02567288071,126623.25838083381,4.76729204690027,0.0,nan,276.3782312643477,3.2282312643476985,269.99092237214916,-3.15907762785082,263.60361347994694,-9.546386520053034,257.21630458774507,-15.933695412254906,250.8289956955387,-22.32100430446127,244.44168680333112,-28.708313196668854,1.0,1.0,26022.012520719443,26022.012520719443,275.6165410130698,2.4665410130698433,275.6165410130698,275.6165410130698,76734.25358312664,76733.9316214914,0.32196163524349686,0.0,8546.071908451686,8546.071908451686,0.8841447560187604,3964.9333467854844,275.6165410130698,2.4665410130698433,1.0,0.002,0.12848651952000817,0.0049136948372350145,0.0001984655201167684,0.001801534480320456,0.0992327600583842,0.0992327600583842,0.0,4.372244753747534e-13,0.9999978744543722,0.9999978744543722,0.0,0.0921148865015325,1.9579481043312965e-07,0.0,0.0,0.0,1600123.1558797497,266.6376870502792,0.0,1.0,1284422.4601265371,2598.4742292278033,,,,,,,,,,,,,,,,,,,2.0,15313.913294246004,1543.1209418196436,0.37035202615995516,6.173730061729009,2.941568444144287
4619.0,-30.482300535021444,5.005473157619638,35.02972407944146,24.355811217706673,5.00253297169851,-26.933817184350755,-40.41939895888788,1.454049620955269,-6.512309100916184,-6.512309100973955,40.05954038990854,41050.0053536153,25751.6691859581,25751.6691859581,66801.6745395734,76742.33791965336,76734.00604363476,25751.6691859581,102485.67522959286,102485.67522959286,102485.67522959286,129799.74051595181,125297.4096246977,4502.330891254108,0.0,90813.28263705765,55120.950070732084,39658.1472959173,27314.065286358953,66972.21258227625,20730.676497136817,1543.1218623967939,0.0,0.8787666070270056,2.727505672123296,0.001494314320929203,1.0,1.0,-6.512309100916184,334228.9012321215,1557102.039826755,4.658789332958821,1557102.039826755,4.658789332958821,0.758974406768004,0.09211514747259471,3.9451995002970954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451995002970954,1.2849601340611099,1.2852452510017958,3.0702894165504673,6505.5748490396045,15313.898188249645,6452.913892141009,0.0003199108072626089,23018.67944326235,2347.252062963637,19288.191452607138,1966.8481543245796,0.8379364898038432,0.8379364898038432,35631.926581942855,35405.22815468563,1.0080101016221465,0.8,4300.396052745879,4273.035954225843,1.0080101016221465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.658709778798,4632.441516551485,6.170046708807899,5.005473157619638,-3.705358731665407,8.710831889285044,2.9415734059031555,3.5,0.8404495445437588,0.6,0.000221876220452761,0.9995248988611197,0.00022198168420373675,199.32126973451085,0.0,0.0,0.0,0.15728249960983579,7.519411559843099e-05,0.00014668210485433,0.0005786901667738289,0.09211514749134744,0.09211514749134744,0.09211514749134744,0.09211495415704128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.2436796924,595.7138573551163,0.0,0.09211514749134744,0.09211514747259471,0.09211514747259471,0.3703522559850116,0.3703522559850116,0.5,10.02659155354318,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,27314.065286358953,20730.676497136817,0.758974406768004,0.9974535999912899,0.6129408566752192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543906026683733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4099876128372,260.4099876128372,-12.740012387162778,244.44173304640893,276.3782421792565,126627.63810706185,126622.85997361435,4.7781334475196475,0.0,nan,276.3782421792565,3.22824217925654,269.99094035269354,-3.159059647306435,263.6036385261238,-9.546361473876175,257.2163366995572,-15.933663300442788,250.82903487298333,-22.32096512701665,244.44173304640893,-28.70826695359105,1.0,1.0,26022.012520719443,26022.012520719443,275.61655357016133,2.466553570161352,275.61655357016133,275.61655357016133,76734.32595804645,76734.00604363476,0.3199144116952084,0.0,8546.071908451686,8546.071908451686,0.8841452503567586,3964.925497798581,275.61655357016133,2.466553570161352,1.0,0.002,0.12848671295248437,0.004913694722467481,0.00019846582047046082,0.0018015341798203722,0.09923291023523041,0.09923291023523041,0.0,2.908328959605466e-13,0.9999979001002928,0.9999979001002928,0.0,0.0921149540400235,1.9343257120922268e-07,0.0,0.0,0.0,1600123.1603918977,266.6376908990838,0.0,1.0,1284422.4469885812,2598.4742824015525,,,,,,,,,,,,,,,,,,,2.0,15313.898188249645,1543.1218623967939,0.3703522559850116,6.173730061729009,2.9415734059031555
4620.0,-30.48225136375327,5.0054592800419915,35.02972751799382,24.355865909624868,5.00253975005112,-26.933772252371796,-40.4193583415821,1.4540606386094774,-6.5123054005027825,-6.512305400497147,40.05954739379899,41049.975379986434,25751.665326005936,25751.665326005936,66801.64070599237,76742.41566676754,76734.07938496456,25751.665326005936,102485.7447109705,102485.7447109705,102485.7447109705,129799.83161005899,125297.50001367659,4502.331596382394,0.0,90813.32298139844,55120.88269437861,39658.26698557758,27314.086899088492,66972.35388466608,20730.692466990553,1543.1227824599835,0.0,0.878766600437473,2.7275060482874762,0.001494314320929203,1.0,1.0,-6.5123054005027825,334228.9500564011,1557102.3421907676,4.658789557062627,1557102.3421907676,4.658789557062627,0.7589743908914035,0.09211521271953854,3.9451937265827386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451937265827386,1.284960082505986,1.2852451994352323,3.070285046434009,6505.565589287228,15313.88308780665,6452.91319374222,0.0003199127363885097,23018.7233568526,2347.256540903632,19288.18936504642,1966.8479414526287,0.8379348005546271,0.8379348005546271,35631.884864692074,35405.22815468563,1.0080086264211092,0.8,4300.391017915664,4273.035954225843,1.0080086264211092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.662922922811,4632.441516551485,6.170039555559525,5.0054592800419915,-3.7053566481841216,8.710815928226113,2.9415783549088994,3.5,0.8404509585453999,0.6,0.000221876220452761,0.9995197632598275,0.00022198282476089846,199.3212293464508,0.0,0.0,0.0,0.15728249960983579,7.519446246664843e-05,0.00014668175798611258,0.0005786879514109389,0.09211521273877753,0.09211521273877753,0.09211521273877753,0.09211502109251087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.3052544415,595.7138376800159,0.0,0.09211521273877753,0.09211521271953854,0.09211521271953854,0.37035248603779736,0.37035248603779736,0.5,10.026585804566043,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27314.086899088492,20730.692466990553,0.7589743908914035,0.9974509903150828,0.612939115902647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543903101208946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4100160819798,260.4100160819798,-12.739983918020187,244.44177943649532,276.3782527274548,126627.29233462302,126622.53256730277,4.759767320228994,0.0,nan,276.3782527274548,3.2282527274548443,269.990958069268,-3.1590419307319735,263.60366341107806,-9.546336588921918,257.2163687528896,-15.933631247110384,250.8290740946928,-22.320925905307178,244.44177943649532,-28.708220563504653,1.0,1.0,26022.012520719443,26022.012520719443,275.61656585251416,2.4665658525141794,275.61656585251416,275.61656585251416,76734.39404592378,76734.07938496456,0.3146609592222376,0.0,8546.071908451686,8546.071908451686,0.8841456158098416,3964.919695215652,275.61656585251416,2.4665658525141794,1.0,0.002,0.12848690470281232,0.004913694588764452,0.00019846611816531172,0.001801533882341409,0.09923305908265585,0.09923305908265585,0.0,5.067205335884672e-13,0.9999979183663363,0.9999979183663363,0.0,0.09211502096941081,1.917501277325807e-07,0.0,0.0,0.0,1600123.1647300802,266.6376945994972,0.0,1.0,1284422.4343571584,2598.4743335251865,,,,,,,,,,,,,,,,,,,2.0,15313.88308780665,1543.1227824599835,0.37035248603779736,6.173730061729009,2.9415783549088994
4621.0,-30.482202095905503,5.005445445214814,35.02973095241419,24.35593003118413,5.002550674506946,-26.933726818867452,-40.41931388257069,1.4540753974079437,-6.512301130763831,-6.512301130746397,40.059554151778485,41049.91419858387,25751.660192189138,25751.660192189138,66801.574390773,76742.4844102997,76734.15095761865,25751.660192189138,102485.81114980779,102485.81114980779,102485.81114980779,129799.91817229819,125297.58590832322,4502.332263974965,0.0,90813.3504634739,55120.780251516415,39658.41134661942,27314.1070224904,66972.51836910982,20730.707393240864,1543.123617982988,0.0,0.8787665978606525,2.7275064823263118,0.001494314320929203,1.0,1.0,-6.512301130763831,334229.00639252923,1557102.6339391745,4.658789644697873,1557102.6339391745,4.658789644697873,0.7589743781911387,0.09211527735235067,3.945186420725346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945186420725346,1.2849600134448589,1.2852451303587815,3.0702795257796907,6505.553891683189,15313.867996186553,6452.9142437476075,0.00031991530077437664,23018.772949841317,2347.261597981096,19288.19250358279,1966.848261494271,0.837933131605773,0.837933131605773,35631.83207711596,35405.22815468563,1.00800675975301,0.8,4300.384647014461,4273.035954225843,1.00800675975301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.667124589206,4632.441516551485,6.170032114078517,5.005445445214814,-3.7053541310212568,8.71079957623607,2.9415832904356756,3.5,0.8404523686959073,0.6,0.000221876220452761,0.9995146176000064,0.00022198396756369716,199.32118887907907,0.0,0.0,0.0,0.15728249960983579,7.519484214438852e-05,0.0001466813783083725,0.0005786853818754685,0.09211527736820506,0.09211527736820506,0.09211527736820506,0.0921150853566652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.3656956327,595.713818361392,0.0,0.09211527736820506,0.09211527735235067,0.09211527735235067,0.3703527162400275,0.3703527162400275,0.5,10.026580044095386,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,27314.1070224904,20730.707393240864,0.7589743781911387,0.9974475503908233,0.612936696994772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543900154207692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41004484694275,260.41004484694275,-12.739955153057224,244.44182600123412,276.37826369264235,126626.94574960644,126622.13652407647,4.809225529977044,0.0,nan,276.37826369264235,3.228263692642372,269.99097615436574,-3.1590238456342377,263.6036886160859,-9.546311383914087,257.21640107780746,-15.933598922192516,250.82911353952085,-22.32088646047913,244.44182600123412,-28.708173998765858,1.0,1.0,26022.012520719443,26022.012520719443,275.61657849718324,2.4665784971832636,275.61657849718324,275.61657849718324,76734.47253575617,76734.15095761865,0.3215781375183724,0.0,8546.071908451686,8546.071908451686,0.8841460782413468,3964.912352828973,275.61657849718324,2.4665784971832636,1.0,0.002,0.12848709673640252,0.004913694555958847,0.00019846641652994468,0.0018015335836285417,0.09923320826497234,0.09923320826497234,0.0,1.5848650516958607e-13,0.9999979152896409,0.9999979152896409,0.0,0.09211508531867774,1.9203367292948873e-07,0.0,0.0,0.0,1600123.1697357125,266.63769886923615,0.0,1.0,1284422.4197823284,2598.4743925144357,,,,,,,,,,,,,,,,,,,2.0,15313.867996186553,1543.123617982988,0.3703527162400275,6.173730061729009,2.9415832904356756
4622.0,-30.48214222886581,5.005431637405504,35.029734402922465,24.35598940299826,5.002558237707296,-26.933672182226246,-40.41926428964359,1.4540881909805534,-6.512297716074556,-6.512297716089931,40.059561484640305,41049.88195996191,25751.65695721581,25751.65695721581,66801.53891717772,76742.56226998504,76734.22806062602,25751.65695721581,102485.88501784182,102485.88501784182,102485.88501784182,129800.01526691695,125297.68220406857,4502.333062848383,0.0,90813.38417841372,55120.70386804484,39658.53367818765,27314.130249075122,66972.66392726277,20730.724513697776,1543.124621777778,0.0,0.8787665884764486,2.7275068294453537,0.001494314320929203,1.0,1.0,-6.512297716074556,334229.0514468916,1557102.9505064886,4.658789963845825,1557102.9505064886,4.658789963845825,0.7589743595954235,0.09211534326162464,3.945179858536809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945179858536809,1.284959953579657,1.2852450704802962,3.0702745619007654,6505.543373819395,15313.85290814031,6452.91445137923,0.0003199175579647513,23018.819783819603,2347.266373717794,19288.193124207603,1966.8483247803892,0.8379314537127428,0.8379314537127427,35631.78466281124,35405.22815468563,1.0080050830944953,0.8,4300.378924610189,4273.035954225843,1.0080050830944953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.671317541408,4632.441516551485,6.170025140452455,5.005431637405504,-3.7053522595024884,8.710783896907992,2.9415882157295474,3.5,0.8404537759227279,0.6,0.000221876220452761,0.9995083649719694,0.00022198535622959333,199.32113970581966,0.0,0.0,0.0,0.15728249960983579,7.519526566760493e-05,0.00014668095478515607,0.0005786827484493462,0.0921153432818111,0.0921153432818111,0.0921153432818111,0.09211515601655332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.4282296285,595.7137983905554,0.0,0.0921153432818111,0.09211534326162464,0.09211534326162464,0.370352946341422,0.370352946341422,0.5,10.026574426088173,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27314.130249075122,20730.724513697776,0.7589743595954235,0.9974448528690616,0.6129348834704424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543897201419291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4100745119343,260.4100745119343,-12.739925488065694,244.44187450908362,276.3782745147762,126626.62372610824,126621.66402447915,4.959701629095048,0.0,nan,276.3782745147762,3.228274514776217,269.9909945136437,-3.15900548635625,263.60371451250404,-9.546285487495936,257.21643451137044,-15.93356548862954,250.8291545102278,-22.320845489772182,244.44187450908362,-28.70812549091636,1.0,1.0,26022.012520719443,26022.012520719443,275.6165909338803,2.4665909338802976,275.6165909338803,275.6165909338803,76734.54548272984,76734.22806062602,0.3174221038207179,0.0,8546.071908451686,8546.071908451686,0.884146493601479,3964.9057578294933,275.6165909338803,2.4665909338802976,1.0,0.002,0.1284872841532004,0.004913694388387755,0.00019846670741450475,0.0018015332929170052,0.09923335370725238,0.09923335370725238,0.0,3.315099930678578e-13,0.9999979654112165,0.9999979654112165,0.0,0.09211515584478046,1.874168441837969e-07,0.0,0.0,0.0,1600123.173738925,266.6377022839254,0.0,1.0,1284422.4081262322,2598.4744396905994,,,,,,,,,,,,,,,,,,,2.0,15313.85290814031,1543.124621777778,0.370352946341422,6.173730061729009,2.9415882157295474
4623.0,-30.482092482752304,5.005417867624367,35.02973785224681,24.356048146169655,5.002567167047185,-26.93362651777371,-40.419223602488614,1.4541012020031485,-6.512293714553266,-6.512293714566027,40.05956835170385,41049.84715285677,25751.652388252303,25751.652388252303,66801.49954110908,76742.63490844339,76734.30030662642,25751.652388252303,102485.95269487872,102485.95269487872,102485.95269487872,129800.10368364154,125297.76986548795,4502.333818153595,0.0,90813.41775059204,55120.62999474586,39658.65306205131,27314.15098876282,66972.80405081413,20730.7398711323,1543.1254928030603,0.0,0.8787665840348985,2.727507236218672,0.001494314320929203,1.0,1.0,-6.512293714553266,334229.1042440878,1557103.246963828,4.658790114898774,1557103.246963828,4.658790114898774,0.7589743455566689,0.0921154083126206,3.9451734431223695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451734431223695,1.2849598926969428,1.2852450095840728,3.0702697146772633,6505.533103134445,15313.838034073475,6452.914585890997,0.0003199197575955885,23018.865725385862,2347.2710584537904,19288.193526272276,1966.848365779576,0.8379297988171809,0.8379297988171809,35631.73830898988,35405.22815468563,1.0080034439371952,0.8,4300.373330195024,4273.035954225843,1.0080034439371952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.675497799778,4632.441516551485,6.170017865985918,5.005417867624367,-3.7053499429169867,8.710767810541354,2.9415931261157637,3.5,0.8404551788902183,0.6,0.000221876220452761,0.9995031694248943,0.0002219865101382587,199.3210988456493,0.0,0.0,0.0,0.15728249960983579,7.519561313724275e-05,0.00014668060731551824,0.0005786804366022433,0.09211540833046944,0.09211540833046944,0.09211540833046944,0.09211522128371188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.4884794607,595.7137791394867,0.0,0.09211540833046944,0.0921154083126206,0.0921154083126206,0.3703531769591654,0.3703531769591654,0.5,10.026568814733393,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27314.15098876282,20730.7398711323,0.7589743455566689,0.997442178028337,0.6129330813401677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543893613387162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41010411742246,260.41010411742246,-12.739895882577514,244.4419228710096,276.37828536382773,126626.26719244986,126621.31743907245,4.949753377397622,0.0,nan,276.37828536382773,3.2282853638277516,269.991012865269,-3.158987134730978,263.6037403667044,-9.546259633295563,257.2164678681462,-15.93353213185378,250.8291953695777,-22.320804630422288,244.4419228710096,-28.708077128990368,1.0,1.0,26022.012520719443,26022.012520719443,275.61660338911264,2.466603389112663,275.61660338911264,275.61660338911264,76734.61820896545,76734.30030662642,0.3179023390257498,0.0,8546.071908451686,8546.071908451686,0.8841468996712978,3964.899310337981,275.61660338911264,2.466603389112663,1.0,0.002,0.12848747124291618,0.004913694328330973,0.00019846699803322543,0.0018015330022221057,0.09923349901661271,0.09923349901661271,0.0,2.553309126629433e-13,0.999997968963308,0.999997968963308,0.0,0.09211522122284642,1.870897741862599e-07,0.0,0.0,0.0,1600123.17843011,266.6377062854467,0.0,1.0,1284422.3944669745,2598.47449497424,,,,,,,,,,,,,,,,,,,2.0,15313.838034073475,1543.1254928030603,0.3703531769591654,6.173730061729009,2.9415931261157637
