time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4624.0,-30.482042560375,5.005404131133015,35.02974130732537,24.35610748305919,5.002575999087444,-26.933580704430078,-40.41917910855261,1.4541141430726294,-6.512289974606688,-6.512289974611436,40.05957541632537,41049.79654962248,25751.648395771594,25751.648395771594,66801.44494539408,76742.70840922583,76734.37454310988,25751.648395771594,102486.02293888148,102486.02293888148,102486.02293888148,129800.19572329854,125297.86109970571,4502.334623592829,0.0,90813.45171468054,55120.539854799834,39658.790955423014,27314.172784417067,66972.96373984008,20730.755976630036,1543.126420458222,0.0,0.8787665774284635,2.7275076164017658,0.001494314320929203,1.0,1.0,-6.512289974606688,334229.15359000355,1557103.5519502475,4.658790339577424,1557103.5519502475,4.658790339577424,0.7589743295633351,0.09211547378717423,3.9451669262018276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451669262018276,1.2849598321415674,1.285244949015261,3.0702647876756184,6505.522663409184,15313.82295924632,6452.914743925232,0.0003199219948192356,23018.912358699698,2347.2758137284086,19288.19399864718,1966.8484139484108,0.8379281218018739,0.8379281218018739,35631.6912217327,35405.22815468563,1.0080017788447868,0.8,4300.367647261926,4273.035954225843,1.0080017788447868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.679668230247,4632.441516551485,6.170010744186074,5.005404131133015,-3.705347822272577,8.710751953405591,2.9415980249607965,3.5,0.8404565785602276,0.6,0.000221876220452761,0.9994979554978902,0.0002219876681410874,199.3210578407173,0.0,0.0,0.0,0.15728249960983579,7.519599311861512e-05,0.00014668022733414586,0.0005786779816064375,0.09211547380792755,0.09211547380792755,0.09211547380792755,0.09211528880639155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.5493859577,595.7137596846125,0.0,0.09211547380792755,0.09211547378717423,0.09211547378717423,0.3703534075500771,0.3703534075500771,0.5,10.02656326530739,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27314.172784417067,20730.755976630036,0.7589743295633351,0.9974389845563312,0.6129308642974577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543890631937368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41013368140426,260.41013368140426,-12.739866318595716,244.44197114310563,276.3782962196964,126625.90792965471,126620.96511553433,4.942814120383641,0.0,nan,276.3782962196964,3.2282962196964036,269.9910312043809,-3.158968795619103,263.6037661890648,-9.546233810935178,257.21650117375026,-15.933498826249718,250.82923615842796,-22.320763841572017,244.44197114310563,-28.708028856894344,1.0,1.0,26022.012520719443,26022.012520719443,275.6166158156877,2.466615815687703,275.6166158156877,275.6166158156877,76734.6916997583,76734.37454310988,0.3171566484234063,0.0,8546.071908451686,8546.071908451686,0.8841473121659374,3964.8927608328368,275.6166158156877,2.466615815687703,1.0,0.002,0.12848765630522405,0.004913694230330662,0.000198467285413632,0.001801532715178837,0.09923364270681599,0.09923364270681599,0.0,5.924687823677388e-13,0.9999979909785155,0.9999979909785155,0.0,0.09211528872520834,1.8506196589387122e-07,0.0,0.0,0.0,1600123.1828146384,266.6377100253933,0.0,1.0,1284422.3817006024,2598.474546644062,,,,,,,,,,,,,,,,,,,2.0,15313.82295924632,1543.126420458222,0.3703534075500771,6.173730061729009,2.9415980249607965
4625.0,-30.481992389485626,5.005390427962246,35.029744767504894,24.356166819948726,5.002584813561827,-26.933534669181917,-40.41913835154844,1.4541270931900618,-6.512286240037213,-6.512286240023995,40.05958247369737,41049.76219716804,25751.64439723704,25751.64439723704,66801.40659440508,76742.78200459607,76734.448634625,25751.64439723704,102486.09303186205,102486.09303186205,102486.09303186205,129800.28757024626,125297.95211422707,4502.3354560192,0.0,90813.48568406516,55120.46587636723,39658.91089744215,27314.194538384203,66973.10543582635,20730.77205199504,1543.127346184074,0.0,0.8787665708204702,2.7275079960383097,0.001494314320929203,1.0,1.0,-6.512286240037213,334229.20286497945,1557103.8566239092,4.658790564309073,1557103.8566239092,4.658790564309073,0.7589743136251892,0.09211553931411165,3.9451604138196608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451604138196608,1.2849597715438594,1.2852448884041072,3.0702598643065775,6505.512231380974,15313.80788960852,6452.914898917002,0.00031992423018563284,23018.958967029823,2347.2805664553975,19288.194461927953,1966.848461189902,0.8379264453077369,0.8379264453077369,35631.64416725148,35405.22815468563,1.0080001149119466,0.8,4300.36196828454,4273.035954225843,1.0080001149119466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.683827669922,4632.441516551485,6.170003637197795,5.005390427962246,-3.7053457045337486,8.710736132495995,2.9416029108986126,3.5,0.8404579745424607,0.6,0.000221876220452761,0.9994927156456677,0.0002219888319140275,199.32101663168092,0.0,0.0,0.0,0.15728249960983579,7.519634118788235e-05,0.00014667987926487866,0.0005786756531796466,0.09211553933229302,0.09211553933229302,0.09211553933229302,0.09211535619529573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.60999141884,595.7137403272512,0.0,0.09211553933229302,0.09211553931411165,0.09211553931411165,0.3703536383358522,0.3703536383358522,0.5,10.026557771062555,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27314.194538384203,20730.77205199504,0.7589743136251892,0.9974363016272885,0.6129290545814982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454388763992473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41016323242377,260.41016323242377,-12.739836767576207,244.44201938446957,276.37830708037217,126625.55024944319,126620.60960276294,4.940646680243563,0.0,nan,276.37830708037217,3.22830708037219,269.9910495411927,-3.1589504588072828,263.60379200201544,-9.546207997984538,257.21653446283835,-15.933465537161624,250.82927692365445,-22.32072307634553,244.44201938446957,-28.707980615530403,1.0,1.0,26022.012520719443,26022.012520719443,275.6166282199325,2.466628219932545,275.6166282199325,275.6166282199325,76734.7653316551,76734.448634625,0.3166970300953835,0.0,8546.071908451686,8546.071908451686,0.8841477243732108,3964.886215888759,275.6166282199325,2.466628219932545,1.0,0.002,0.12848783952335216,0.004913694137158048,0.0001984675699432542,0.0018015324302666515,0.0992337849716271,0.0992337849716271,0.0,2.099058774018836e-13,0.9999980109952569,0.9999980109952569,0.0,0.09211535609586703,1.8321824461177844e-07,0.0,0.0,0.0,1600123.1871928622,266.63771375996276,0.0,1.0,1284422.368952583,2598.4745982396043,,,,,,,,,,,,,,,,,,,2.0,15313.80788960852,1543.127346184074,0.3703536383358522,6.173730061729009,2.9416029108986126
4626.0,-30.481942050000093,5.005376757915225,35.02974823263861,24.356226121913664,5.00259361975468,-26.933488483028402,-40.419093787763245,1.454140052707131,-6.512282524124544,-6.512282524125293,40.05958953702977,41049.713127632,25751.64042245822,25751.64042245822,66801.35355009022,76742.85565353859,76734.5227357762,25751.64042245822,102486.16315823443,102486.16315823443,102486.16315823443,129800.37946961276,125298.04315407913,4502.336315533621,0.0,90813.51965562215,55120.37712941476,39659.047251341544,27314.216311378328,66973.26356271988,20730.788140486995,1543.128273166063,0.0,0.8787665640889415,2.727508373778289,0.001494314320929203,1.0,1.0,-6.512282524124544,334229.2518937916,1557104.1615549743,4.65879079324205,1557104.1615549743,4.65879079324205,0.7589742976389602,0.09211560490521553,3.9451539066686037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451539066686037,1.2849597109021729,1.285244827748965,3.070254945113184,6505.501808200461,15313.792826613326,6452.915050748031,0.00031992646344156865,23019.005545542223,2347.2853161418248,19288.194915761058,1966.8485074679998,0.8379247694953676,0.8379247694953678,35631.59715055153,35405.22815468563,1.0079984523156702,0.8,4300.356293866953,4273.035954225843,1.0079984523156702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.687976173964,4632.441516551485,6.169996552081706,5.005376757915225,-3.7053435997884967,8.710720357703721,2.9416077839939856,3.5,0.8404593668554244,0.6,0.000221876220452761,0.9994874582150316,0.00022198999960340286,199.3209752841813,0.0,0.0,0.0,0.15728249960983579,7.519672176917961e-05,0.0001466794986835814,0.0005786731972597235,0.09211560492333687,0.09211560492333687,0.09211560492333687,0.09211542358219645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.6703662799,595.7137210451514,0.0,0.09211560492333687,0.09211560490521553,0.09211560490521553,0.37035386929002584,0.37035386929002584,0.5,10.02655233063717,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27314.216311378328,20730.788140486995,0.7589742976389602,0.9974331546129798,0.6129268747548684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543884633019184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41019278740924,260.41019278740924,-12.739807212590733,244.44206762973508,276.3783179450765,126625.19352182897,126620.25221182394,4.941310005036729,0.0,nan,276.3783179450765,3.228317945076526,269.9910678820113,-3.158932117988684,263.6038178189458,-9.546182181054178,257.21656775587917,-15.933432244120809,250.8293176928078,-22.320682307192186,244.44206762973508,-28.7079323702649,1.0,1.0,26022.012520719443,26022.012520719443,275.6166406066161,2.4666406066161244,275.6166406066161,275.6166406066161,76734.83897517766,76734.5227357762,0.31623940145072993,0.0,8546.071908451686,8546.071908451686,0.8841481362492705,3964.8796762019465,275.6166406066161,2.4666406066161244,1.0,0.002,0.12848802094232623,0.004913694049121429,0.00019846785168622322,0.001801532148490267,0.09923392584311161,0.09923392584311161,0.0,1.7649033276501136e-13,0.9999980305283609,0.9999980305283609,0.0,0.09211542348614415,1.8141907138002717e-07,0.0,0.0,0.0,1600123.191549214,266.63771747587543,0.0,1.0,1284422.3562682555,2598.4746495773798,,,,,,,,,,,,,,,,,,,2.0,15313.792826613326,1543.128273166063,0.37035386929002584,6.173730061729009,2.9416077839939856
4627.0,-30.481891469756043,5.005363120837633,35.02975170263838,24.356285388954007,5.0026024271447325,-26.93344208006844,-40.41904918905345,1.4541530373905684,-6.512278824757118,-6.512278824736457,40.059596607726554,41049.66497576602,25751.636466191972,25751.636466191972,66801.301441958,76742.9294022102,76734.59687131974,25751.636466191972,102486.23333751172,102486.23333751172,102486.23333751172,129800.47144931782,125298.13424748219,4502.337201835638,0.0,90813.553663461,55120.28923675287,39659.182696342374,27314.238111806102,66973.42080814848,20730.804248220807,1543.1292017737226,0.0,0.8787665572399919,2.727508749836451,0.001494314320929203,1.0,1.0,-6.512278824757118,334229.30070431245,1557104.466803791,4.658791026168402,1557104.466803791,4.658791026168402,0.7589742815949269,0.09211567056219598,3.9451474083615956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451474083615956,1.2849596501427312,1.2852447669760414,3.070250033083432,6505.491400198844,15313.777768668037,6452.91519411663,0.0003199286928870485,23019.05208180181,2347.2900615196636,19288.195344299398,1966.848551166749,0.8379230941289751,0.8379230941289751,35631.550197737815,35405.22815468563,1.0079967919790747,0.8,4300.350627159756,4273.035954225843,1.0079967919790747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.692113739123,4632.441516551485,6.169989487586239,5.005363120837633,-3.7053415064285424,8.710704627266175,2.941612644243071,3.5,0.8404607554980202,0.6,0.000221876220452761,0.9994821756697309,0.0002219911728831849,199.3209337389464,0.0,0.0,0.0,0.15728249960983579,7.519710265052227e-05,0.00014667911780223873,0.0005786707414582673,0.09211567058078113,0.09211567058078113,0.09211567058078113,0.09211549099704602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.73052164546,595.7137018347701,0.0,0.09211567058078113,0.09211567056219598,0.09211567056219598,0.3703541004076637,0.3703541004076637,0.5,10.026546943134203,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27314.238111806102,20730.804248220807,0.7589742815949269,0.9974300347195414,0.6129247167074914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543881616010368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4102223676369,260.4102223676369,-12.739777632363086,244.44211591978814,276.3783288154807,126624.83800216753,126619.8924719275,4.94553024005928,0.0,nan,276.3783288154807,3.2283288154807224,269.9910862363412,-3.158913763658802,263.60384365720864,-9.546156342791335,257.2166010780718,-15.933398921928188,250.829358498931,-22.32064150106899,244.44211591978814,-28.70788408021184,1.0,1.0,26022.012520719443,26022.012520719443,275.61665298081414,2.4666529808141604,275.61665298081414,275.61665298081414,76734.9126629592,76734.59687131974,0.31579163947026245,0.0,8546.071908451686,8546.071908451686,0.8841485475654326,3964.8731454034037,275.61665298081414,2.4666529808141604,1.0,0.002,0.12848820059236613,0.0049136939658979886,0.00019846813069007946,0.0018015318695894886,0.09923406534503973,0.09923406534503973,0.0,2.7956803538842223e-13,0.9999980497333902,0.9999980497333902,0.0,0.09211549091207945,1.7965011653334318e-07,0.0,0.0,0.0,1600123.1958861693,266.63772117524286,0.0,1.0,1284422.343640397,2598.4747006865864,,,,,,,,,,,,,,,,,,,2.0,15313.777768668037,1543.1292017737226,0.3703541004076637,6.173730061729009,2.941612644243071
4628.0,-30.48183011459495,5.005349518578817,35.029755178665035,24.356349370814883,5.002612103401709,-26.933385892810033,-40.418999386578776,1.4541678815373587,-6.51227503236845,-6.512275032371322,40.05960372164435,41049.63038548245,25751.632287841927,25751.632287841927,66801.26267332438,76743.00336389293,76734.67187520825,25751.632287841927,102486.30416305018,102486.30416305018,102486.30416305018,129800.56416545258,125298.22604473034,4502.338120722244,0.0,90813.58121620827,55120.20823748291,39659.30330969484,27314.260002402407,66973.56331209725,20730.820427144245,1543.130132386468,0.0,0.8787665507298587,2.727509135350647,0.001494314320929203,1.0,1.0,-6.51227503236845,334229.3507421804,1557104.7739193172,4.658791247571925,1557104.7739193172,4.658791247571925,0.7589742656517467,0.09211573628509145,3.945140141761495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945140141761495,1.284959580682279,1.2852446975001768,3.070244543930893,6505.479769343293,15313.762717223926,6452.916215422738,0.00031993124103859845,23019.101464836745,2347.295097187801,19288.1983970517,1966.8488624608506,0.8379214291450838,0.8379214291450838,35631.49769368721,35405.22815468563,1.0079949353413291,0.8,4300.344290477078,4273.035954225843,1.0079949353413291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.696240372788,4632.441516551485,6.169982386054483,5.005349518578817,-3.705339341194906,8.710688859773724,2.941617491654523,3.5,0.8404621404727208,0.6,0.000221876220452761,0.9994757678443124,0.0002219925961099664,199.32088334351135,0.0,0.0,0.0,0.15728249960983579,7.519752797509959e-05,0.00014667869247766142,0.0005786679976347119,0.09211573630501392,0.09211573630501392,0.09211573630501392,0.09211555888647391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.7905717882,595.7136826607172,0.0,0.09211573630501392,0.09211573628509145,0.09211573628509145,0.37035433168568166,0.37035433168568166,0.5,10.026541620813736,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27314.260002402407,20730.820427144245,0.7589742656517467,0.9974273335589157,0.6129228960715574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543878584573373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41025302704395,260.41025302704395,-12.739746972956027,244.44216611550772,276.37833993857436,126624.510579541,126619.38462110187,5.125958439123233,0.0,nan,276.37833993857436,3.228339938574379,269.9911051739625,-3.1588948260374536,263.6038704093514,-9.546129590648604,257.2166356447417,-15.933364355258277,250.82940088012606,-22.32059911987392,244.44216611550772,-28.70783388449226,1.0,1.0,26022.012520719443,26022.012520719443,275.616665549596,2.46666554959603,275.616665549596,275.616665549596,76734.99147293298,76734.67187520825,0.3195977247232804,0.0,8546.071908451686,8546.071908451686,0.8841490075112695,3964.865842470302,275.616665549596,2.46666554959603,1.0,0.002,0.1284883780429215,0.004913693908870046,0.00019846840633447145,0.0018015315940472245,0.09923420316723572,0.09923420316723572,0.0,3.816959769087358e-13,0.9999980736139795,0.9999980736139795,0.0,0.09211555883462481,1.7745046664571078e-07,0.0,0.0,0.0,1600123.2003321773,266.6377249676315,0.0,1.0,1284422.330695015,2598.47475308093,,,,,,,,,,,,,,,,,,,2.0,15313.762717223926,1543.130132386468,0.37035433168568166,6.173730061729009,2.941617491654523
4629.0,-30.481779108885032,5.005335944652436,35.02975866294188,24.356403259467356,5.002618936187009,-26.93333930437781,-40.41895475294439,1.4541791316157502,-6.512271599820508,-6.5122715998737295,40.059610911756366,41049.59314083888,25751.628889784584,25751.628889784584,66801.22203062347,76743.08096199432,76734.7468286574,25751.628889784584,102486.37571844198,102486.37571844198,102486.37571844198,129800.65820717985,125298.319115513,4502.339091666848,0.0,90813.62132019021,55120.133498781084,39659.43091267681,27314.282488737867,66973.71340141469,20730.83701590148,1543.1310999041696,0.0,0.8787665419844586,2.727509484285429,0.001494314320929203,1.0,1.0,-6.512271599820508,334229.39603221853,1557105.0843236132,4.658791544994785,1557105.0843236132,4.658791544994785,0.7589742481593339,0.09211580236425905,3.945134540190703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945134540190703,1.284959528039613,1.2852446448458301,3.070240310377372,6505.4707989513945,15313.747883323329,6452.915438868863,0.0003199331031589389,23019.144314353445,2347.2994666224904,19288.1960758802,1966.8486257672296,0.8379197685403609,0.8379197685403608,35631.4572201166,35405.22815468563,1.00799350412348,0.8,4300.3394057458845,4273.035954225843,1.00799350412348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.700356596692,4632.441516551485,6.169975486880163,5.005335944652436,-3.705337447820238,8.710673392472675,2.941622326841176,3.5,0.8404635219546217,0.6,0.000221876220452761,0.9994704409311581,0.00022199377927180087,199.32084144884905,0.0,0.0,0.0,0.15728249960983579,7.519790915848365e-05,0.00014667831129427735,0.0005786656721838978,0.09211580238446412,0.09211580238446412,0.09211580238446412,0.09211562750922171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.8506223017,595.7136634902743,0.0,0.09211580238446412,0.09211580236425905,0.09211580236425905,0.3703545631737409,0.3703545631737409,0.5,10.026536374842951,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,27314.282488737867,20730.83701590148,0.7589742481593339,0.9974244914604425,0.6129209663917454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543874907362584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41028337005764,260.41028337005764,-12.739716629942336,244.44221605692576,276.37835068318446,126624.14671891801,126619.07365825174,5.073060666262116,0.0,nan,276.37835068318446,3.2283506831844875,269.99112375793186,-3.158876242068118,263.6038968326848,-9.546103167315152,257.2166699074364,-15.933330092563551,250.8294429821827,-22.320557017817265,244.44221605692576,-28.70778394307422,1.0,1.0,26022.012520719443,26022.012520719443,275.6166777526083,2.466677752608348,275.6166777526083,275.6166777526083,76735.05942149676,76734.7468286574,0.31259283935651183,0.0,8546.071908451686,8546.071908451686,0.8841493620675235,3964.860212891657,275.6166777526083,2.466677752608348,1.0,0.002,0.12848855300384987,0.004913693796717213,0.00019846867798650058,0.0018015313224551818,0.09923433899325029,0.09923433899325029,0.0,4.416822810271448e-13,0.9999981006418214,0.9999981006418214,0.0,0.09211562740335645,1.7496090260118708e-07,0.0,0.0,0.0,1600123.2043563256,266.63772840017947,0.0,1.0,1284422.3189779534,2598.4748005038514,,,,,,,,,,,,,,,,,,,2.0,15313.747883323329,1543.1310999041696,0.3703545631737409,6.173730061729009,2.941622326841176
4630.0,-30.481727965822802,5.005322411862192,35.02976214303307,24.35646717147904,5.002629866656558,-26.933292182576007,-40.4189100843854,1.4541940833460432,-6.51226748129983,-6.512267481333879,40.059617759676584,41049.539153077996,25751.623948555043,25751.623948555043,66801.16310163304,76743.15043149017,76734.81900473105,25751.623948555043,102486.4429532861,102486.4429532861,102486.4429532861,129800.74591864139,125298.40590455681,4502.340014084578,0.0,90813.64904905522,55120.037770390576,39659.56808740516,27314.3029653553,66973.87105276046,20730.852191997736,1543.1319552014008,0.0,0.8787665382482779,2.7275099029526353,0.001494314320929203,1.0,1.0,-6.51226748129983,334229.4503731867,1557105.3799553881,4.658791672058788,1557105.3799553881,4.658791672058788,0.7589742347916464,0.0921158676501688,3.9451273076504227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451273076504227,1.284959458075757,1.28524457486645,3.0702348489331333,6505.459226806408,15313.732844133898,6452.916423998906,0.0003199356363728149,23019.193543627513,2347.3044866113823,19288.199020499822,1966.8489260348665,0.8379181044698,0.8379181044698,35631.404962127584,35405.22815468563,1.0079916561881188,0.8,4300.333098760232,4273.035954225843,1.0079916561881188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.704460794495,4632.441516551485,6.169968235760765,5.005322411862192,-3.705335033194085,8.710657445056277,2.941627147904349,3.5,0.8404648994012426,0.6,0.000221876220452761,0.9994650997039951,0.00022199496562558572,199.32079944138712,0.0,0.0,0.0,0.15728249960983579,7.519829064192176e-05,0.00014667792981083922,0.0005786631063263738,0.09211586766872394,0.09211586766872394,0.09211586766872394,0.09211569231324232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.90908777766,595.7136448183678,0.0,0.09211586766872394,0.0921158676501688,0.0921158676501688,0.3703547949172372,0.3703547949172372,0.5,10.02653111446762,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,27314.3029653553,20730.852191997736,0.7589742347916464,0.9974212637195278,0.6129187175210482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454387185042887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4103138392087,260.4103138392087,-12.73968616079128,244.44226585125574,276.3783618271571,126623.78163702403,126618.68748752653,5.094149497513071,0.0,nan,276.3783618271571,3.22836182715713,269.9911426319744,-3.158857368025565,263.603923436801,-9.546076563198994,257.21670424162295,-15.933295758377028,250.82948504644085,-22.320514953559126,244.44226585125574,-28.707734148744237,1.0,1.0,26022.012520719443,26022.012520719443,275.6166903166743,2.466690316674317,275.6166903166743,275.6166903166743,76735.13847738938,76734.81900473105,0.31947265833150595,0.0,8546.071908451686,8546.071908451686,0.8841498198572822,3964.852944188675,275.6166903166743,2.466690316674317,1.0,0.002,0.12848872832328473,0.004913693807468535,0.00019846895047212246,0.0018015310498656057,0.09923447523606123,0.09923447523606123,0.0,3.3772810936749664e-13,0.9999980967518022,0.9999980967518022,0.0,0.0921156923308097,1.7531935909589696e-07,0.0,0.0,0.0,1600123.209184674,266.63773251870015,0.0,1.0,1284422.3049193083,2598.474857403945,,,,,,,,,,,,,,,,,,,2.0,15313.732844133898,1543.1319552014008,0.3703547949172372,6.173730061729009,2.941627147904349
4631.0,-30.48167650683413,5.005308902845265,35.02976563767712,24.35652654329317,5.002636600093854,-26.9332451961439,-40.41886915275825,1.454205289329224,-6.512264309070929,-6.51226430907086,40.05962513960168,41049.50457604483,25751.62110295357,25751.62110295357,66801.12567899839,76743.2236010427,76734.89582570209,25751.62110295357,102486.51692865565,102486.51692865565,102486.51692865565,129800.84338580376,125298.50232696965,4502.341058834101,0.0,90813.67962348225,55119.960598189435,39659.68780588091,27314.326457148112,66974.01426302902,20730.869492731683,1543.1329768349954,0.0,0.8787665273742081,2.7275102254247803,0.001494314320929203,1.0,1.0,-6.512264309070929,334229.4922285037,1557105.6985543142,4.658792041875715,1557105.6985543142,4.658792041875715,0.7589742154270273,0.09211593419479368,3.9451203372432717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451203372432717,1.2849594056394367,1.2852445224184947,3.0702295496098215,6505.447998176212,15313.717809396281,6452.9171654741585,0.00031993808023484787,23019.241964857287,2347.3094242026878,19288.201236818975,1966.8491520365237,0.8379164381809632,0.8379164381809632,35631.35459813687,35405.22815468563,1.007989875228545,0.8,4300.327020360111,4273.035954225843,1.007989875228545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.708556294545,4632.441516551485,6.169961499615603,5.005308902845265,-3.7053333339505277,8.710642236795792,2.941631958753713,3.5,0.8404662739296322,0.6,0.000221876220452761,0.9994597255135077,0.0002219961593137375,199.32075717445008,0.0,0.0,0.0,0.15728249960983579,7.519864021236729e-05,0.00014667758024039372,0.0005786607048240091,0.09211593421401355,0.09211593421401355,0.09211593421401355,0.09211576304955764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.9695219184,595.7136255325057,0.0,0.09211593421401355,0.09211593419479368,0.09211593419479368,0.37035502655301655,0.37035502655301655,0.5,10.026525979301464,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27314.326457148112,20730.869492731683,0.7589742154270273,0.9974185721741026,0.6129168906440324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543868785264493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41034405873523,260.41034405873523,-12.739655941264743,244.44231554165486,276.3783725758107,126623.3774532165,126618.32503865418,5.052414562332968,0.0,nan,276.3783725758107,3.228372575810738,269.9911611689797,-3.1588388310202618,263.60394976215116,-9.546050237848817,257.2167383553244,-15.933261644675554,250.82952694849064,-22.32047305150934,244.44231554165486,-28.707684458345113,1.0,1.0,26022.012520719443,26022.012520719443,275.616702477976,2.466702477976014,275.616702477976,275.616702477976,76735.20668745182,76734.89582570209,0.3108617497346131,0.0,8546.071908451686,8546.071908451686,0.8841502610549793,3964.845938929488,275.616702477976,2.466702477976014,1.0,0.002,0.1284888996225225,0.004913693662887948,0.0001984692163619714,0.0018015307838632432,0.09923460818098569,0.09923460818098569,0.0,2.2521437839650993e-13,0.9999981403926248,0.9999981403926248,0.0,0.09211576289532307,1.712994706019505e-07,0.0,0.0,0.0,1600123.2129036365,266.63773569092905,0.0,1.0,1284422.2940908514,2598.4749012303823,,,,,,,,,,,,,,,,,,,2.0,15313.717809396281,1543.1329768349954,0.37035502655301655,6.173730061729009,2.941631958753713
4632.0,-30.481624903479684,5.00529543255808,35.0297691261907,24.35658574048432,5.002645407701332,-26.933197872364264,-40.418824449274666,1.4542183765250305,-6.512260338345129,-6.51226033832935,40.0596319522227,41049.46035291664,25751.61644838742,25751.61644838742,66801.07680130407,76743.29773281195,76734.96702766257,25751.61644838742,102486.58347604999,102486.58347604999,102486.58347604999,129800.93033884966,125298.58831215551,4502.34202669416,0.0,90813.71375304263,55119.876372905914,39659.81931126301,27314.34686279968,66974.16617406269,20730.88460957241,1543.1338320836192,0.0,0.8787665229728373,2.727510629067982,0.001494314320929203,1.0,1.0,-6.512260338345129,334229.5446194304,1557105.9926623974,4.658792191562216,1557105.9926623974,4.658792191562216,0.7589742018618975,0.09211599959785406,3.9451138793011635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451138793011635,1.2849593444003362,1.285244461165806,3.0702246701371445,6505.43765915913,15313.702782692493,6452.91727437189,0.00031994029261936727,23019.288297231447,2347.3141487899993,19288.20156232158,1966.8491852285522,0.8379147657941012,0.8379147657941012,35631.30793689601,35405.22815468563,1.0079882252053003,0.8,4300.321388842669,4273.035954225843,1.0079882252053003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.7126386962755,4632.441516551485,6.169954349428172,5.00529543255808,-3.705331029686145,8.710626462244225,2.9416367542200437,3.5,0.8404676440628697,0.6,0.000221876220452761,0.9994543362772768,0.0002219973563566653,199.32071478895307,0.0,0.0,0.0,0.15728249960983579,7.519902199750462e-05,0.00014667719845525638,0.0005786582514028431,0.09211599961505235,0.09211599961505235,0.09211599961505235,0.09211582727357463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.02738174156,595.713607055771,0.0,0.09211599961505235,0.09211599959785406,0.09211599959785406,0.3703552586407262,0.3703552586407262,0.5,10.026520809168243,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27314.34686279968,20730.88460957241,0.7589742018618975,0.9974155800266513,0.6129148401225487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543865701166956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41037427570717,260.41037427570717,-12.739625724292807,244.44236519081105,276.3783833605987,126623.0172580364,126617.9652704031,5.051987633281688,0.0,nan,276.3783833605987,3.228383360598741,269.991179726643,-3.15882027335698,263.60397609268654,-9.54602390731344,257.21677245873207,-15.933227541267911,250.82956882477188,-22.320431175228094,244.44236519081105,-28.70763480918893,1.0,1.0,26022.012520719443,26022.012520719443,275.61671478025994,2.466714780259963,275.61671478025994,275.61671478025994,76735.28094320961,76734.96702766257,0.3139155470416881,0.0,8546.071908451686,8546.071908451686,0.8841506698156686,3964.8394486976695,275.61671478025994,2.466714780259963,1.0,0.002,0.12848907194818476,0.0049136936597242555,0.00019846948416300908,0.0018015305160955066,0.09923474208150454,0.09923474208150454,0.0,2.585154312839677e-13,0.9999981292541478,0.9999981292541478,0.0,0.09211582727222989,1.7232562417154364e-07,0.0,0.0,0.0,1600123.2175587183,266.63773966165485,0.0,1.0,1284422.2805367084,2598.474956088588,,,,,,,,,,,,,,,,,,,2.0,15313.702782692493,1543.1338320836192,0.3703552586407262,6.173730061729009,2.9416367542200437
4633.0,-30.48157308279072,5.005281994239758,35.02977261937188,24.35664493767547,5.002654187051638,-26.93315035580937,-40.41877967594189,1.4542314600024364,-6.512256737875248,-6.512256737857263,40.05963906381803,41049.41688561454,25751.61261548535,25751.61261548535,66801.0295010999,76743.3719413284,76735.04134413297,25751.61261548535,102486.65395961833,102486.65395961833,102486.65395961833,129801.02282112466,125298.67977214686,4502.343048977791,0.0,90813.7478651163,55119.792809133556,39659.95006220305,27314.36886150633,66974.31892370938,20730.900856059554,1543.1347722562964,0.0,0.8787665154337903,2.7275109950729948,0.001494314320929203,1.0,1.0,-6.512256737875248,334229.5921251016,1557106.2996765547,4.658792447958146,1557106.2996765547,4.658792447958146,0.758974185388382,0.09211606559018673,3.9451074222038276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451074222038276,1.284959283178641,1.2852443999305263,3.070219791279846,6505.427321445962,15313.687760596133,6452.917384519956,0.0003199425047934733,23019.33462039562,2347.318872438154,19288.20189156152,1966.8492188016826,0.8379130939115748,0.8379130939115748,35631.26128174369,35405.22815468563,1.0079865753978974,0.8,4300.31575806005,4273.035954225843,1.0079865753978974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.716711874401,4632.441516551485,6.1699474097561335,5.005281994239758,-3.7053290035100375,8.710610997749797,2.9416415388548183,3.5,0.8404690111013766,0.6,0.000221876220452761,0.9994489243750958,0.00022199855844708507,199.32067222496198,0.0,0.0,0.0,0.15728249960983579,7.519940438097813e-05,0.00014667681607178287,0.0005786557957500163,0.09211606561014138,0.09211606561014138,0.09211606561014138,0.09211589496700909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.0864407309,595.7135882038267,0.0,0.09211606561014138,0.09211606559018673,0.09211606559018673,0.37035549053932826,0.37035549053932826,0.5,10.026515690142375,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,27314.36886150633,20730.900856059554,0.758974185388382,0.9974125989574172,0.6129127932211456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454386260841844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41040450777865,260.41040450777865,-12.739595492221326,244.4424148435068,276.37839417204447,126622.65768983071,126617.6031776908,5.0545121399252135,0.0,nan,276.37839417204447,3.2283941720444886,269.99119830633975,-3.158801693660223,263.60400244063396,-9.545997559366015,257.21680657492885,-15.933193425071124,250.82961070921797,-22.320389290782003,244.4424148435068,-28.707585156493167,1.0,1.0,26022.012520719443,26022.012520719443,275.616727076712,2.4667270767120044,275.616727076712,275.616727076712,76735.35523069045,76735.04134413297,0.31388655747286975,0.0,8546.071908451686,8546.071908451686,0.8841510785227833,3964.832959314847,275.616727076712,2.4667270767120044,1.0,0.002,0.12848924262885514,0.0049136935963737,0.00019846974927209166,0.0018015302511214142,0.09923487463604583,0.09923487463604583,0.0,3.935059743331859e-13,0.9999981471144458,0.9999981471144458,0.0,0.09211589490965949,1.7068052724271107e-07,0.0,0.0,0.0,1600123.2217797283,266.63774326212473,0.0,1.0,1284422.2682464407,2598.475005831475,,,,,,,,,,,,,,,,,,,2.0,15313.687760596133,1543.1347722562964,0.37035549053932826,6.173730061729009,2.9416415388548183
4634.0,-30.481521049023236,5.005268587829468,35.02977611717394,24.356704065017425,5.002662980591962,-26.933102646061382,-40.41873490260912,1.4542445775671953,-6.512253148345167,-6.512253148336243,40.059646183533104,41049.374269766544,25751.60878658541,25751.60878658541,66800.98305635195,76743.4462375345,76735.11573584948,25751.60878658541,102486.72452243489,102486.72452243489,102486.72452243489,129801.11539711201,125298.77130081241,4502.3440962995965,0.0,90813.78202769968,55119.71005968232,39660.07996446373,27314.39087467712,66974.47083914085,20730.91711300368,1543.1357132496535,0.0,0.8787665078046419,2.727511359965916,0.001494314320929203,1.0,1.0,-6.512253148345167,334229.6394864305,1557106.6070424442,4.658792707418343,1557106.6070424442,4.658792707418343,0.7589741688958216,0.09211613164837354,3.9451009767878067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451009767878067,1.2849592217974464,1.285244338535712,3.0702149218939883,6505.417003801639,15313.67274457382,6452.9174832058125,0.00031994471191644936,23019.38088835495,2347.323590456981,19288.20218654015,1966.8492488811319,0.83791142255688,0.83791142255688,35631.214710978384,35405.22815468563,1.0079849285751048,0.8,4300.310137462049,4273.035954225843,1.0079849285751048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.72077414763,4632.441516551485,6.169940487177052,5.005268587829468,-3.7053269847517654,8.710595572581234,2.9416463106830544,3.5,0.8404703744808727,0.6,0.000221876220452761,0.9994434902518124,0.0002219997654863495,199.3206294859727,0.0,0.0,0.0,0.15728249960983579,7.519978676624933e-05,0.00014667643368651166,0.0005786533418084091,0.09211613166762096,0.09211613166762096,0.09211613166762096,0.09211596266244373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.1453029436,595.7135694162558,0.0,0.09211613166762096,0.09211613164837354,0.09211613164837354,0.3703557225936071,0.3703557225936071,0.5,10.026510620084409,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27314.39087467712,20730.91711300368,0.7589741688958216,0.9974096430981055,0.6129107666764378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454385950264572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41043477286604,260.41043477286604,-12.739565227133937,244.44246453603256,276.37840500969384,126622.29928496505,126617.23925307227,5.060031892782883,0.0,nan,276.37840500969384,3.2284050096938586,269.99121691496396,-3.1587830850360206,263.6040288202338,-9.545971179766184,257.2168407255035,-15.933159274496461,250.82965263076866,-22.320347369231314,244.44246453603256,-28.707535463967417,1.0,1.0,26022.012520719443,26022.012520719443,275.6167393710178,2.466739371017809,275.6167393710178,275.6167393710178,76735.42944336748,76735.11573584948,0.31370751799840946,0.0,8546.071908451686,8546.071908451686,0.8841514864904162,3964.8264816717456,275.6167393710178,2.466739371017809,1.0,0.002,0.12848941167288375,0.004913693537331031,0.0001984700118486918,0.0018015299884613502,0.09923500592434589,0.09923500592434589,0.0,3.100419226909068e-13,0.9999981648821048,0.9999981648821048,0.0,0.09211596260441192,1.6904396162445472e-07,0.0,0.0,0.0,1600123.2259879147,266.6377468516548,0.0,1.0,1284422.255993516,2598.4750554232132,,,,,,,,,,,,,,,,,,,2.0,15313.67274457382,1543.1357132496535,0.3703557225936071,6.173730061729009,2.9416463106830544
4635.0,-30.481468806382995,5.005255213224238,35.029779619719534,24.35676319235938,5.002671790576723,-26.933054746686498,-40.418690094351746,1.4542577308190607,-6.512249573516215,-6.512249573507197,40.05965331602882,41049.33249498879,25751.604970072614,25751.604970072614,66800.9374650614,76743.52062063488,76735.19025009192,25751.604970072614,102486.79522016454,102486.79522016454,102486.79522016454,129801.20815530428,125298.86298608161,4502.345169222664,0.0,90813.81624402458,55119.62811813596,39660.20902876513,27314.412935139746,66974.62196390488,20730.933403700677,1543.1366567647315,0.0,0.8787665000474704,2.7275117233644575,0.001494314320929203,1.0,1.0,-6.512249573516215,334229.6866537955,1557106.9149599418,4.658792971232495,1557106.9149599418,4.658792971232495,0.7589741523249258,0.09211619777362229,3.9450945434543985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450945434543985,1.2849591602492665,1.2852442769738754,3.070210062309761,6505.406706925795,15313.657734547536,6452.917569891487,0.00031994691380361295,23019.42709958639,2347.328302691173,19288.202445649433,1966.8492753029254,0.8379097517155846,0.8379097517155846,35631.16822749972,35405.22815468563,1.0079832848394554,0.8,4300.304527398623,4273.035954225843,1.0079832848394554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.724825545724,4632.441516551485,6.169933583655825,5.005255213224238,-3.7053249762467293,8.710580189470967,2.941651069739683,3.5,0.840471734211338,0.6,0.000221876220452761,0.9994380343470607,0.00022200097737696582,199.32058657544002,0.0,0.0,0.0,0.15728249960983579,7.520016945159288e-05,0.00014667605100116812,0.0005786508884601475,0.09211619779445183,0.09211619779445183,0.09211619779445183,0.0921160304445344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.2039859356,595.7135506875765,0.0,0.09211619779445183,0.09211619777362229,0.09211619777362229,0.3703559547954713,0.3703559547954713,0.5,10.026505600026733,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27314.412935139746,20730.933403700677,0.7589741523249258,0.997406711770063,0.6129087599346482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543856384103884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.410465085449,260.410465085449,-12.739534914550973,244.44251429737236,276.37841587351943,126621.94179226554,126616.87381959044,5.067972675072868,0.0,nan,276.37841587351943,3.2284158735194524,269.991235558293,-3.1587644417069782,263.60405524306566,-9.545944756934318,257.21687492783775,-15.933125072162227,250.82969461260575,-22.320305387394228,244.44251429737236,-28.707485702627622,1.0,1.0,26022.012520719443,26022.012520719443,275.6167516649687,2.46675166496874,275.6167516649687,275.6167516649687,76735.50382542107,76735.19025009192,0.31357532914262265,0.0,8546.071908451686,8546.071908451686,0.8841518936931673,3964.8200161716704,275.6167516649687,2.46675166496874,1.0,0.002,0.12848957904512345,0.004913693483324338,0.0001984702718369848,0.0018015297286347644,0.0992351359184924,0.0992351359184924,0.0,4.717489419936438e-13,0.9999981830333475,0.9999981830333475,0.0,0.09211603040156278,1.6737205950682891e-07,0.0,0.0,0.0,1600123.230178864,266.63775042648376,0.0,1.0,1284422.2437907755,2598.4751048118533,,,,,,,,,,,,,,,,,,,2.0,15313.657734547536,1543.1366567647315,0.3703559547954713,6.173730061729009,2.941651069739683
4636.0,-30.481416358721354,5.005241870301334,35.02978312701782,24.35682228477674,5.0026805943605686,-26.9330066634121,-40.41864525116978,1.454270898985627,-6.512246014478023,-6.512246014468029,40.0596604582762,41049.29149057825,25751.60116828661,25751.60116828661,66800.89265886486,76743.59507895347,76735.2648319954,25751.60116828661,102486.86600028201,102486.86600028201,102486.86600028201,129801.30104345313,125298.95477568213,4502.346267771,0.0,90813.85047482217,55119.54688618641,39660.33732070641,27314.435043171114,66974.77236387752,20730.9497280104,1543.1376028953612,0.0,0.8787664921678765,2.7275120851578434,0.001494314320929203,1.0,1.0,-6.512246014478023,334229.7336128201,1557107.2232984034,4.658793239210113,1557107.2232984034,4.658793239210113,0.7589741356628699,0.09211626396879835,3.945088116549207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945088116549207,1.284959098631302,1.2852442153422385,3.0702052078944697,6505.396421002308,15313.64273044013,6452.917651561944,0.00031994911300930497,23019.47327712863,2347.3330114900227,19288.20268976789,1966.8493001960805,0.83790808145606,0.83790808145606,35631.121790452424,35405.22815468563,1.0079816427462343,0.8,4300.298922938969,4273.035954225843,1.0079816427462343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.728866087529,4632.441516551485,6.1699266997250515,5.005241870301334,-3.7053229788431636,8.710564849144497,2.9416558160468216,3.5,0.8404730902990919,0.6,0.000221876220452761,0.9994325570634252,0.00022200219402966726,199.32054349652753,0.0,0.0,0.0,0.15728249960983579,7.52005524370133e-05,0.0001466756680157477,0.0005786484348758429,0.09211626398773341,0.09211626398773341,0.09211626398773341,0.09211609831572799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.26247600076,595.7135320220945,0.0,0.09211626398773341,0.09211626396879835,0.09211626396879835,0.37035618714952656,0.37035618714952656,0.5,10.02650062977542,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27314.435043171114,20730.9497280104,0.7589741356628699,0.9974038029712448,0.612906771337053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543853253045014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4104954549657,260.4104954549657,-12.739504545034265,244.44256415037273,276.3784267595523,126621.58454174949,126616.50705014546,5.0774916040256635,0.0,nan,276.3784267595523,3.228426759552349,269.99125423772114,-3.1587457622788406,263.60408171588426,-9.545918284115714,257.2169091940517,-15.933090805948268,250.8297366722123,-22.32026332778767,244.44256415037273,-28.707435849627245,1.0,1.0,26022.012520719443,26022.012520719443,275.61676395104695,2.466763951046971,275.61676395104695,275.61676395104695,76735.57820185731,76735.2648319954,0.3133698619058123,0.0,8546.071908451686,8546.071908451686,0.8841523004889364,3964.813557131953,275.61676395104695,2.466763951046971,1.0,0.002,0.1284897447541016,0.004913693432290111,0.00019847052924969872,0.0018015294709582638,0.09923526462484936,0.09923526462484936,0.0,2.0796255342792058e-13,0.9999982010876091,0.9999982010876091,0.0,0.09211609825970969,1.6570908866037584e-07,0.0,0.0,0.0,1600123.2343513032,266.63775398552195,0.0,1.0,1284422.2316419308,2598.4751539823405,,,,,,,,,,,,,,,,,,,2.0,15313.64273044013,1543.1376028953612,0.37035618714952656,6.173730061729009,2.9416558160468216
