time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4637.0,-30.48136371001516,5.005228558975205,35.02978663906457,24.356886266637616,5.002689408083315,-26.932958398206623,-40.418600373063214,1.4542840962016548,-6.51224246927768,-6.512242469247804,40.0596676099075,41049.238021793106,25751.597376744765,25751.597376744765,66800.83539853786,76743.66419319983,76735.33949146171,25751.597376744765,102486.93686820648,102486.93686820648,102486.93686820648,129801.39405020353,125299.0466586523,4502.347391551229,0.0,90813.87477736112,55119.44860566454,39660.473524107314,27314.45718199705,66974.93070610437,20730.9660742221,1543.1385507343507,0.0,0.8787664841778895,2.7275124455445603,0.001494314320929203,1.0,1.0,-6.51224246927768,334229.7803892664,1557107.532041119,4.658793510942105,1557107.532041119,4.658793510942105,0.758974118947012,0.0921163302261965,3.9450804255366707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450804255366707,1.2849590368774115,1.2852441535746457,3.070199370031001,6505.384051270142,15313.627732181405,6452.919226665856,0.0003199518551436111,23019.524314262166,2347.3382158292757,19288.20739785889,1966.8497802877528,0.8379064282361616,0.8379064282361616,35631.06621968701,35405.22815468563,1.0079796776698604,0.8,4300.292216136302,4273.035954225843,1.0079796776698604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.732895786675,4632.441516551485,6.169919834290459,5.005228558975205,-3.7053209910626226,8.710549550037827,2.941660549620453,3.5,0.8404744427487009,0.6,0.000221876220452761,0.9994270588166112,0.00022200341535226928,199.3205002525019,0.0,0.0,0.0,0.15728249960983579,7.520093572251442e-05,0.00014667528473024657,0.0005786457946993134,0.09211633024583087,0.09211633024583087,0.09211633024583087,0.09211616622983498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.32077150285,595.713513420323,0.0,0.09211633024583087,0.0921163302261965,0.0921163302261965,0.37035641965547156,0.37035641965547156,0.5,10.026495709300146,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,27314.45718199705,20730.9660742221,0.758974118947012,0.9974005899561067,0.6129045239617055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543850109699954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4105258902435,260.4105258902435,-12.739474109756486,244.442614113182,276.37843766729924,126621.18677594067,126616.0982892782,5.088486662475647,0.0,nan,276.37843766729924,3.2284376672992607,269.99127295647827,-3.158727043521708,263.60410824565605,-9.545891754343927,257.21694353483605,-15.93305646516393,250.82977882400928,-22.320221175990696,244.442614113182,-28.707385886817974,1.0,1.0,26022.012520719443,26022.012520719443,275.6167762323821,2.4667762323821307,275.6167762323821,275.6167762323821,76735.6520905123,76735.33949146171,0.3125990505941445,0.0,8546.071908451686,8546.071908451686,0.8841527872971897,3964.805827664354,275.6167762323821,2.4667762323821307,1.0,0.002,0.1284899087985007,0.004913693386573027,0.00019847078408559424,0.0018015292161603865,0.09923539204279712,0.09923539204279712,0.0,2.459807531274283e-13,0.9999982191600932,0.9999982191600932,0.0,0.09211616618175957,1.640444369312804e-07,0.0,0.0,0.0,1600123.2385075185,266.6377575307223,0.0,1.0,1284422.219540324,2598.475202961646,,,,,,,,,,,,,,,,,,,2.0,15313.627732181405,1543.1385507343507,0.37035641965547156,6.173730061729009,2.941660549620453
4638.0,-30.481310720546002,5.005215260363107,35.02979014465415,24.356941028405004,5.002691770095852,-26.932910471481737,-40.41855556480584,1.4542915210446152,-6.512239966323989,-6.5122399663351125,40.05967444777164,41049.19639008994,25751.595852994265,25751.595852994265,66800.7922430842,76743.7414378419,76735.40658311939,25751.595852994265,102487.00243611366,102487.00243611366,102487.00243611366,129801.4812845856,125299.13279932931,4502.348485256296,0.0,90813.90804185982,55119.36299415959,39660.60560855581,27314.478848471947,66975.08445702775,20730.982016077945,1543.1395009295013,0.0,0.8787664717431661,2.727512699981897,0.001494314320929203,1.0,1.0,-6.512239966323989,334229.8134139967,1557107.827240077,4.658793933835435,1557107.827240077,4.658793933835435,0.7589741005524511,0.09211639656445927,3.94507372294342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94507372294342,1.2849590021342578,1.2852441188237829,3.070194236851786,6505.37317467935,15313.612739698528,6452.919736387617,0.00031995420853194665,23019.57185583431,2347.3430637204665,19288.208921451347,1966.8499356509458,0.8379047639221296,0.8379047639221296,35631.0177906445,35405.22815468563,1.0079779651375276,0.8,4300.28637126393,4273.035954225843,1.0079779651375276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.736914666162,4632.441516551485,6.169913528211447,5.005215260363107,-3.7053197953279158,8.710535055691022,2.9416652704875723,3.5,0.8404757915678778,0.6,0.000221876220452761,0.9994215250159341,0.00022200464458600044,199.32045672860295,0.0,0.0,0.0,0.15728249960983579,7.520131841326445e-05,0.00014667490203949655,0.0005786433018513181,0.09211639657813536,0.09211639657813536,0.09211639657813536,0.09211623024046105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.3778859255,595.7134951871566,0.0,0.09211639657813536,0.09211639656445927,0.09211639656445927,0.37035665231365905,0.37035665231365905,0.5,10.026490719127326,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27314.478848471947,20730.982016077945,0.7589741005524511,0.9973976559289689,0.6129024953515025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543846954307056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41055582378925,260.41055582378925,-12.739444176210725,244.4426641660443,276.37844748152816,126620.74905652108,126615.74445501725,5.004601503830237,0.0,nan,276.37844748152816,3.2284474815281783,269.9912908184344,-3.158709181565598,263.6041341553389,-9.54586584466108,257.21697749224444,-15.933022507755538,250.82982082914498,-22.320179170855,244.4426641660443,-28.707335833955682,1.0,1.0,26022.012520719443,26022.012520719443,275.616786585879,2.466786585879049,275.616786585879,275.616786585879,76735.71421150661,76735.40658311939,0.30762838722148445,0.0,8546.071908451686,8546.071908451686,0.8841532115426024,3964.799091558137,275.616786585879,2.466786585879049,1.0,0.002,0.12849007537163906,0.004913693140561589,0.0001984710424023247,0.0018015289579076115,0.09923552120116236,0.09923552120116236,0.0,3.099361045588722e-13,0.9999981917086668,0.9999981917086668,0.0,0.09211622999117772,1.6657328155564552e-07,0.0,0.0,0.0,1600123.241441855,266.637760033676,0.0,1.0,1284422.210996451,2598.4752375416147,,,,,,,,,,,,,,,,,,,2.0,15313.612739698528,1543.1395009295013,0.37035665231365905,6.173730061729009,2.9416652704875723
4639.0,-30.48125766397951,5.005202020607228,35.029793626429715,24.357004521321528,5.00270541292578,-26.93286135628409,-40.41851058192549,1.4543091051961639,-6.512234980758194,-6.512234980740783,40.05968077196185,41049.156449634924,25751.58877835167,25751.58877835167,66800.7452279866,76743.81284174722,76735.47409189597,25751.58877835167,102487.06287024764,102487.06287024764,102487.06287024764,129801.55922328235,125299.20982536876,4502.349397913592,0.0,90813.94064353842,55119.28425129053,39660.72932471987,27314.49635303472,66975.22567775458,20730.99509525037,1543.1401935811352,0.0,0.878766474684968,2.7275132067888523,0.001494314320929203,1.0,1.0,-6.512234980758194,334229.8791950786,1557108.1002615727,4.658793833787498,1557108.1002615727,4.658793833787498,0.7589740929983173,0.09211646078813539,3.9450672252656394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450672252656394,1.284958919852542,1.2852440365238098,3.0701893767299295,6505.362876664334,15313.597755797226,6452.9198363383375,0.0003199564114780656,23019.61803386595,2347.347772569221,19288.209220210738,1966.8499661159253,0.8379030960389678,0.8379030960389678,35630.970842186354,35405.22815468563,1.0079763049617014,0.8,4300.280705082405,4273.035954225843,1.0079763049617014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.7409179215865,4632.441516551485,6.169905915285056,5.005202020607228,-3.7053167175210566,8.710518738128284,2.941669973004548,3.5,0.8404771351441566,0.6,0.000221876220452761,0.9994159842412501,0.00022200587538251946,199.32041314961143,0.0,0.0,0.0,0.15728249960983579,7.520170259721596e-05,0.00014667451785554502,0.0005786408331735505,0.09211646080092661,0.09211646080092661,0.09211646080092661,0.09211628901239657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.4333054787,595.7134774798262,0.0,0.09211646080092661,0.09211646078813539,0.09211646078813539,0.3703568846455309,0.3703568846455309,0.5,10.026485565332127,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,27314.49635303472,20730.99509525037,0.7589740929983173,0.9973948508869909,0.612900606668193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543843778492604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41058637845407,260.41058637845407,-12.739413621545907,244.44271440672838,276.3784583501719,126620.45179368688,126615.34334715137,5.108446535474517,0.0,nan,276.3784583501719,3.228458350171934,269.99130956149054,-3.1586904385094385,263.60416077280064,-9.545839227199338,257.21701198411165,-15.932988015888327,250.82986319542127,-22.32013680457871,244.44271440672838,-28.707285593271592,1.0,1.0,26022.012520719443,26022.012520719443,275.6167994708659,2.466799470865908,275.6167994708659,275.6167994708659,76735.80092493788,76735.47409189597,0.3268330419086851,0.0,8546.071908451686,8546.071908451686,0.8841536228176374,3964.7925613919674,275.6167994708659,2.466799470865908,1.0,0.002,0.1284902469692035,0.004913693324278739,0.00019847130949272437,0.001801528690517428,0.09923565474636219,0.09923565474636219,0.0,1.015203546228527e-14,0.9999981371659701,0.9999981371659701,0.0,0.09211628919045751,1.715976778719137e-07,0.0,0.0,0.0,1600123.247286681,266.6377650192418,0.0,1.0,1284422.1939781287,2598.4753064205424,,,,,,,,,,,,,,,,,,,2.0,15313.597755797226,1543.1401935811352,0.3703568846455309,6.173730061729009,2.941669973004548
4640.0,-30.481204330267012,5.0051887968230835,35.029797138992365,24.35705882906916,5.002712378004225,-26.932812659439218,-40.41846563396973,1.4543207070899449,-6.51223230856408,-6.512232308542958,40.05968862330405,41049.12753934779,25751.586880203686,25751.586880203686,66800.71441955148,76743.89225355917,76735.55617329999,25751.586880203686,102487.14305350368,102487.14305350368,102487.14305350368,129801.66527744061,125299.31467736168,4502.350600078941,0.0,90813.98181419953,55119.21709964531,39660.84968283802,27314.522223936932,66975.37190677496,20731.014087604537,1543.1413404972047,0.0,0.8787664593163518,2.72751347843029,0.001494314320929203,1.0,1.0,-6.51223230856408,334229.91445281956,1557108.4392128347,4.658794356459792,1557108.4392128347,4.658794356459792,0.7589740694580784,0.09211652830997187,3.9450616581333287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450616581333287,1.2849588655636766,1.2852439822228983,3.0701851739065105,6505.3539713858345,15313.582775006422,6452.9189414828315,0.0003199582517484298,23019.660954340998,2347.3521492396485,19288.206545427747,1966.8496933639672,0.8379014175615136,0.8379014175615136,35630.93061729878,35405.22815468563,1.0079748825429857,0.8,4300.275850364618,4273.035954225843,1.0079748825429857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.744917420735,4632.441516551485,6.169899548177824,5.0051887968230835,-3.705315387806473,8.710504184629556,2.9416746711121298,3.5,0.8404784774606086,0.6,0.000221876220452761,0.9994104145571981,0.000222007112614557,199.32036934300012,0.0,0.0,0.0,0.15728249960983579,7.520208648470013e-05,0.0001466741339680609,0.0005786385021573083,0.09211652833263659,0.09211652833263659,0.09211652833263659,0.09211636503960484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.4948784029,595.7134578468334,0.0,0.09211652833263659,0.09211652830997187,0.09211652830997187,0.37035711627382945,0.37035711627382945,0.5,10.026480666770642,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,27314.522223936932,20731.014087604537,0.7589740694580784,0.9973922132531554,0.6128988368513326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543840598658206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4106168594339,260.4106168594339,-12.739383140566076,244.4427647882467,276.37846893061135,126620.10149788744,126615.0053708437,5.096127043729679,0.0,nan,276.37846893061135,3.2284689306113705,269.9913281021487,-3.1586718978512636,263.6041872736723,-9.545812726327654,257.2170464451999,-15.932953554800065,250.8299056167245,-22.32009438327549,244.4427647882467,-28.70723521175327,1.0,1.0,26022.012520719443,26022.012520719443,275.61681174764055,2.466811747640577,275.61681174764055,275.61681174764055,76735.87055971556,76735.55617329999,0.31438641557178926,0.0,8546.071908451686,8546.071908451686,0.8841539751930658,3964.786966423995,275.61681174764055,2.466811747640577,1.0,0.002,0.12849041043647563,0.004913693123463657,0.00019847156308105168,0.0018015284374719594,0.09923578154052584,0.09923578154052584,0.0,5.530111958640394e-13,0.9999982254293894,0.9999982254293894,0.0,0.09211636484268798,1.634672838864992e-07,0.0,0.0,0.0,1600123.2504194274,266.6377676914359,0.0,1.0,1284422.1848565512,2598.475343338674,,,,,,,,,,,,,,,,,,,2.0,15313.582775006422,1543.1413404972047,0.37035711627382945,6.173730061729009,2.9416746711121298
4641.0,-30.4811509057192,5.0051756138692935,35.0298006497879,24.357122531533264,5.002723534139506,-26.93276346173663,-40.41842065108938,1.454336090085749,-6.512228303355698,-6.512228303294974,40.05969559782695,41049.082852416854,25751.581969180785,25751.581969180785,66800.66482159763,76743.96269510857,76735.629814906,25751.581969180785,102487.21178408679,102487.21178408679,102487.21178408679,129801.75498627604,125299.4032763622,4502.351709913846,0.0,90814.01021125996,55119.13036828581,39660.9776033046,27314.54320218925,66975.52080549384,20731.029622644186,1543.1422218510102,0.0,0.8787664544866285,2.7275138855792327,0.001494314320929203,1.0,1.0,-6.512228303355698,334229.9672987767,1557108.7403100189,4.658794520714175,1557108.7403100189,4.658794520714175,0.7589740552931012,0.09211659410382042,3.94505456879788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94505456879788,1.2849587935818678,1.2852439102251176,3.0701798287250144,6505.342645587649,15313.56780153633,6452.919781595314,0.00031996072269253206,23019.70951923547,2347.357101480676,19288.209056580177,1966.8499494302519,0.8378997589201888,0.8378997589201889,35630.87939383272,35405.22815468563,1.0079730711968813,0.8,4300.269668234929,4273.035954225843,1.0079730711968813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.748902234017,4632.441516551485,6.169892480929349,5.0051756138692935,-3.705313049273922,8.710488663143217,2.9416793519715916,3.5,0.8404798148490261,0.6,0.000221876220452761,0.9994048354207081,0.00022200835196015464,199.32032546179892,0.0,0.0,0.0,0.15728249960983579,7.520247067227991e-05,0.00014667374978048108,0.0005786359466942039,0.09211659412195242,0.09211659412195242,0.09211659412195242,0.09211643089557053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.552204043,595.7134395516906,0.0,0.09211659412195242,0.09211659410382042,0.09211659410382042,0.3703573488764099,0.3703573488764099,0.5,10.026475769854859,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,27314.54320218925,20731.029622644186,0.7589740552931012,0.9973892553310034,0.6128968070532673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543837402215043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4106476693879,260.4106476693879,-12.739352330612064,244.44281533878515,276.3784799999827,126619.7506385006,126614.59951000487,5.151128495716373,0.0,nan,276.3784799999827,3.22847999998271,269.9913470677505,-3.158652932249481,263.6042141355087,-9.545785864491279,257.21708120327133,-15.932918796728643,250.82994827102897,-22.32005172897101,244.44281533878515,-28.707184661214825,1.0,1.0,26022.012520719443,26022.012520719443,275.6168243699007,2.466824369900735,275.6168243699007,275.6168243699007,76735.95066948641,76735.629814906,0.32085458040819503,0.0,8546.071908451686,8546.071908451686,0.884154423917266,3964.7798416418696,275.6168243699007,2.466824369900735,1.0,0.002,0.12849057360968755,0.004913693163894744,0.00019847181675894187,0.001801528183372678,0.09923590837947094,0.09923590837947094,0.0,1.3161997533539527e-13,0.9999982286214395,0.9999982286214395,0.0,0.09211643093046055,1.6317335986179054e-07,0.0,0.0,0.0,1600123.2551149325,266.6377716966443,0.0,1.0,1284422.1711846974,2598.4753986733112,,,,,,,,,,,,,,,,,,,2.0,15313.56780153633,1543.1422218510102,0.3703573488764099,6.173730061729009,2.9416793519715916
4642.0,-30.481097210523302,5.005162454044966,35.02980417767463,24.357181693799816,5.002730464082091,-26.932714443066605,-40.418371896352596,1.4543476965352011,-6.512225264439564,-6.512225264439772,40.059703112418056,41049.026632621535,25751.579200881282,25751.579200881282,66800.60583350282,76744.03680406368,76735.70811471512,25751.579200881282,102487.2873155964,102487.2873155964,102487.2873155964,129801.85457896182,125299.50162613599,4502.352952825843,0.0,90814.04139684245,55119.03122504261,39661.12241311094,27314.56726336541,66975.68967647635,20731.047329738874,1543.1432733262302,0.0,0.8787664423802097,2.727514194499924,0.001494314320929203,1.0,1.0,-6.512225264439564,334230.00739518274,1557109.0647227922,4.658794932442188,1557109.0647227922,4.658794932442188,0.7589740349847525,0.09211666119355708,3.9450477329291354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450477329291354,1.2849587392716963,1.2852438559028956,3.0701746385764532,6505.331648285648,15313.552831663763,6452.920388409572,0.00031996310817162935,23019.757312141435,2347.361975000784,19288.210870388604,1966.8501343872379,0.8378980980922557,0.8378980980922557,35630.83000175406,35405.22815468563,1.007971324612267,0.8,4300.263707134295,4273.035954225843,1.007971324612267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.752878768027,4632.441516551485,6.169885939313784,5.005162454044966,-3.7053114412264376,8.710473895271404,2.94168402310857,3.5,0.8404811494595915,0.6,0.000221876220452761,0.9993992280542134,0.00022200959759068886,199.3202813583155,0.0,0.0,0.0,0.15728249960983579,7.520288707639552e-05,0.00014667333337636546,0.0005786333013175899,0.0921166612136629,0.0921166612136629,0.0921166612136629,0.09211650282654456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.61144127324,595.7134206615431,0.0,0.0921166612136629,0.09211666119355708,0.09211666119355708,0.3703575814389359,0.3703575814389359,0.5,10.026471018076432,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27314.56726336541,20731.047329738874,0.7589740349847525,0.9973858597974987,0.6128944223031876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543834200329266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41067838890757,260.41067838890757,-12.739321611092407,244.44286603594122,276.3784907418656,126619.35680811909,126614.22079922141,5.136008897707729,0.0,nan,276.3784907418656,3.2284907418656417,269.99136580068773,-3.158634199312246,263.6042408595035,-9.5457591404965,257.21711591831775,-15.932884081682232,250.8299909771296,-22.32000902287038,244.44286603594122,-28.707133964058755,1.0,1.0,26022.012520719443,26022.012520719443,275.6168365708376,2.4668365708376427,275.6168365708376,275.6168365708376,76736.01987787503,76735.70811471512,0.3117631599161541,0.0,8546.071908451686,8546.071908451686,0.8841548565980039,3964.772971593781,275.6168365708376,2.4668365708376427,1.0,0.002,0.12849073209819228,0.0049136930496527,0.0001984720628064642,0.0018015279374449496,0.0992360314032321,0.0992360314032321,0.0,2.5141390705418765e-13,0.999998279478743,0.999998279478743,0.0,0.09211650270488336,1.5848867370925927e-07,0.0,0.0,0.0,1600123.2586776046,266.6377747355604,0.0,1.0,1284422.1608112974,2598.4754406579827,,,,,,,,,,,,,,,,,,,2.0,15313.552831663763,1543.1432733262302,0.3703575814389359,6.173730061729009,2.94168402310857
4643.0,-30.481032084864108,5.005149334438719,35.02980770288504,24.357240471895807,5.0027403839383195,-26.93265483800446,-40.41831783307714,1.4543631369921506,-6.512221309862468,-6.512221309853459,40.059710091198724,41049.00492032872,25751.574367549594,25751.574367549594,66800.57928787831,76744.11781155568,76735.78156581357,25751.574367549594,102487.35593336316,102487.35593336316,102487.35593336316,129801.94420704336,125299.59007363743,4502.354133405919,0.0,90814.07984613614,55118.96695456599,39661.23654618905,27314.58827368021,66975.82481986926,20731.062885549145,1543.1441572937294,0.0,0.8787664372604648,2.727514596502017,0.001494314320929203,1.0,1.0,-6.512221309862468,334230.0595731045,1557109.3660044165,4.65879510655994,1557109.3660044165,4.65879510655994,0.7589740206893465,0.09211672715576526,3.945041937885539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945041937885539,1.2849586670210231,1.2852437836361907,3.070170301299656,6505.322458116573,15313.537868993995,6452.919705998491,0.00031996502317274835,23019.800873095563,2347.3664169819012,19288.208830616215,1966.8499263883402,0.8378964239069221,0.8378964239069221,35630.78813006935,35405.22815468563,1.0079698439615459,0.8,4300.25865366554,4273.035954225843,1.0079698439615459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.756842534974,4632.441516551485,6.169878921817859,5.005149334438719,-3.70530913891,8.71045847334872,2.941688679251347,3.5,0.8404824797860991,0.6,0.000221876220452761,0.999392427054844,0.00022201110839574636,199.3202278662484,0.0,0.0,0.0,0.15728249960983579,7.520334882213359e-05,0.0001466728716306274,0.0005786306297329273,0.0921167271748299,0.0921167271748299,0.0921167271748299,0.09211656863433486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.6681092251,595.7134025804263,0.0,0.0921167271748299,0.09211672715576526,0.09211672715576526,0.37035781453675626,0.37035781453675626,0.5,10.026466261874965,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27314.58827368021,20731.062885549145,0.7589740206893465,0.9973834509322987,0.6128928614276803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543830982224195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4107103453797,260.4107103453797,-12.73928965462028,244.4429188545894,276.3785018361607,126619.07722840486,126613.73441299426,5.342815410606924,0.0,nan,276.3785018361607,3.228501836160717,269.9913852398541,-3.1586147601458947,263.60426864354133,-9.545731356458646,257.21715204722494,-15.932847952775035,250.83003545090784,-22.319964549092134,244.4429188545894,-28.70708114541057,1.0,1.0,26022.012520719443,26022.012520719443,275.61684912014437,2.4668491201443885,275.61684912014437,275.61684912014437,76736.10104547821,76735.78156581357,0.31947966464213096,0.0,8546.071908451686,8546.071908451686,0.8841552233989488,3964.7671475749667,275.61684912014437,2.4668491201443885,1.0,0.002,0.12849089056935772,0.004913693101637596,0.00019847230920073397,0.0018015276909813316,0.09923615460036699,0.09923615460036699,0.0,1.8206573401680082e-13,0.9999982796683679,0.9999982796683679,0.0,0.09211656868444568,1.584713195761035e-07,0.0,0.0,0.0,1600123.2633137514,266.6377786901375,0.0,1.0,1284422.1473122754,2598.4754952931157,,,,,,,,,,,,,,,,,,,2.0,15313.537868993995,1543.1441572937294,0.37035781453675626,6.173730061729009,2.941688679251347
4644.0,-30.480978038399318,5.005136243822076,35.02981123986132,24.357303615566366,5.002749477873203,-26.932605286772702,-40.41827278034759,1.4543767261663412,-6.512217965776472,-6.512217965759984,40.05971748099115,41048.95846783165,25751.570893737797,25751.570893737797,66800.52936156945,76744.1866642589,76735.85894492919,25751.570893737797,102487.42983866698,102487.42983866698,102487.42983866698,129802.04137026545,125299.68595955617,4502.355410709282,0.0,90814.10421214352,55118.87601539812,39661.36466305044,27314.611531598457,66975.97619464889,20731.080030454126,1543.145163062187,0.0,0.8787664272782854,2.7275149364447264,0.001494314320929203,1.0,1.0,-6.512217965776472,334230.10369601875,1557109.6850300136,4.658795446044561,1557109.6850300136,4.658795446044561,0.7589740021186726,0.09211679403620825,3.94503446211271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94503446211271,1.284958603433081,1.2852437200341393,3.0701646353217806,6505.310452589355,15313.52313710435,6452.921149302346,0.0003199676788333476,23019.85067159825,2347.3714950159588,19288.213144748024,1966.8503663073552,0.8378947987071741,0.8378947987071741,35630.734114374216,35405.22815468563,1.0079679338795517,0.8,4300.2521345433815,4273.035954225843,1.0079679338795517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.760797956195,4632.441516551485,6.169872242402538,5.005136243822076,-3.7053072965288814,8.710443540350957,2.941693325593537,3.5,0.8404838073124391,0.6,0.000221876220452761,0.9993867830811961,0.0002220123621894392,199.32018347428775,0.0,0.0,0.0,0.15728249960983579,7.520373361225117e-05,0.00014667248684050984,0.0005786280152295843,0.09211679405668266,0.09211679405668266,0.09211679405668266,0.09211663910729463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.72624531947,595.7133840421495,0.0,0.09211679405668266,0.09211679403620825,0.09211679403620825,0.3703580475715873,0.3703580475715873,0.5,10.02646161335825,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27314.611531598457,20731.080030454126,0.7589740021186726,0.9973804512745056,0.6128907826372421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543827079061016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41074223161996,260.41074223161996,-12.739257768380014,244.4429714878175,276.3785129754123,126618.6710185664,126613.33994513842,5.331073427962239,0.0,nan,276.3785129754123,3.228512975412343,269.99140467790056,-3.1585953220994156,263.6042963803854,-9.545703619614585,257.21718808286386,-15.93281191713612,250.83007978534042,-22.31992021465956,244.4429714878175,-28.70702851218249,1.0,1.0,26022.012520719443,26022.012520719443,275.6168615185866,2.4668615185865974,275.6168615185866,275.6168615185866,76736.17458544165,76735.85894492919,0.31564051246095914,0.0,8546.071908451686,8546.071908451686,0.8841556965825884,3964.7596344232734,275.6168615185866,2.4668615185865974,1.0,0.002,0.12849104554540744,0.004913693057614781,0.0001984725499472691,0.0018015274503084013,0.09923627497363456,0.09923627497363456,0.0,2.5567048478336574e-13,0.9999983176134172,0.9999983176134172,0.0,0.09211663906014991,1.5497605833929318e-07,0.0,0.0,0.0,1600123.267234188,266.6377820342235,0.0,1.0,1284422.1358971787,2598.4755414939027,,,,,,,,,,,,,,,,,,,2.0,15313.52313710435,1543.145163062187,0.3703580475715873,6.173730061729009,2.941693325593537
4645.0,-30.480923732797006,5.005123182143268,35.029814782706474,24.35735781854021,5.0027563921869245,-26.932555720298883,-40.41822392083702,1.4543883796152006,-6.5122146349118,-6.512214634917498,40.05972472438103,41048.91781171663,25751.567420189476,25751.567420189476,66800.4852319061,76744.26641839072,76735.93417482861,25751.567420189476,102487.50159501808,102487.50159501808,102487.50159501808,129802.13573172851,125299.77902585415,4502.356705874365,0.0,90814.14541152558,55118.796804559504,39661.498452184525,27314.63413671043,66976.13258889495,20731.09670330662,1543.1461378146653,0.0,0.8787664177806388,2.727515275043432,0.001494314320929203,1.0,1.0,-6.5122146349118,334230.147644489,1557109.9977353283,4.658795769050676,1557109.9977353283,4.658795769050676,0.758973984405098,0.09211686080917175,3.9450289207289257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450289207289257,1.2849585489030007,1.2852436654919592,3.0701604531110283,6505.301590986622,15313.508185432367,6452.920237110913,0.0003199695085726245,23019.893449791438,2347.3758571776743,19288.210418146788,1966.8500882714065,0.8378931231900008,0.8378931231900008,35630.69407546416,35405.22815468563,1.0079665180396604,0.8,4300.247302271111,4273.035954225843,1.0079665180396604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.764742205209,4632.441516551485,6.169865579578316,5.005123182143268,-3.705305464197218,8.710428646340485,2.941697958814914,3.5,0.8404851310899755,0.6,0.000221876220452761,0.9993811120809055,0.00022201362200129201,199.32013886950008,0.0,0.0,0.0,0.15728249960983579,7.520415091769969e-05,0.0001466720695350613,0.0005786255561789808,0.09211686082713008,0.09211686082713008,0.09211686082713008,0.09211670773419701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.78340701864,595.713365813479,0.0,0.09211686082713008,0.09211686080917175,0.09211686080917175,0.37035828099288576,0.37035828099288576,0.5,10.026457020139647,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27314.63413671043,20731.09670330662,0.758973984405098,0.9973774634306375,0.6128887444677985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543823839906584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4107738858104,260.4107738858104,-12.739226114189591,244.44302399428457,276.37852377732696,126618.30466395796,126613.01238732513,5.292276632840004,0.0,nan,276.37852377732696,3.228523777326984,269.9914238207235,-3.1585761792764515,263.60432386411975,-9.545676135880228,257.2172239075102,-15.932776092489803,250.83012395089708,-22.319876049102902,244.44302399428457,-28.706976005715404,1.0,1.0,26022.012520719443,26022.012520719443,275.616873652292,2.4668736522920085,275.616873652292,275.616873652292,76736.24471159167,76735.93417482861,0.3105367630632827,0.0,8546.071908451686,8546.071908451686,0.8841560473277935,3964.7540653325705,275.616873652292,2.4668736522920085,1.0,0.002,0.12849119867459527,0.004913693018177389,0.00019847278783567552,0.001801527212204417,0.09923639391783776,0.09923639391783776,0.0,4.009249529590697e-14,0.9999983376599061,0.9999983376599061,0.0,0.0921167076796207,1.531295510482925e-07,0.0,0.0,0.0,1600123.271139126,266.6377853650882,0.0,1.0,1284422.1245272108,2598.4755875120254,,,,,,,,,,,,,,,,,,,2.0,15313.508185432367,1543.1461378146653,0.37035828099288576,6.173730061729009,2.941697958814914
4646.0,-30.48085794824212,5.005110162237128,35.02981832376039,24.357426131051056,5.0027683844716995,-26.93249531499391,-40.41816971786318,1.454405751126686,-6.512210614061075,-6.512210614112273,40.059731758480794,41048.87722959333,25751.562403522403,25751.562403522403,66800.43963311573,76744.33775612606,76736.00851762094,25751.562403522403,102487.57092114334,102487.57092114334,102487.57092114334,129802.22621240992,125299.86824063263,4502.357971777293,0.0,90814.16755180545,55118.70702488876,39661.62280768521,27314.655291266583,66976.27809895179,20731.112368245125,1543.1470269188114,0.0,0.8787664128091685,2.7275156837826784,0.001494314320929203,1.0,1.0,-6.512210614061075,334230.2006968609,1557110.301405492,4.658795938125756,1557110.301405492,4.658795938125756,0.7589739700970549,0.09211692696321781,3.945021106881586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945021106881586,1.284958467616351,1.2852435841872731,3.070154566318207,6505.289117579029,15313.493240753322,6452.921911765732,0.00031997227925210524,23019.944657176035,2347.381078877704,19288.21542380211,1966.8505987061953,0.8378914767629284,0.8378914767629284,35630.63761699659,35405.22815468563,1.0079645215786321,0.8,4300.240488332198,4273.035954225843,1.0079645215786321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.7686753098715,4632.441516551485,6.169858563522459,5.005110162237128,-3.705303106937092,8.71041326917422,2.9417025789481777,3.5,0.8404864511280508,0.6,0.000221876220452761,0.9993742424083591,0.00022201514811715458,199.32008483631523,0.0,0.0,0.0,0.15728249960983579,7.520461386377648e-05,0.00014667160658898452,0.0005786225837737763,0.09211692698400714,0.09211692698400714,0.09211692698400714,0.09211677409173562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.8395237744,595.7133479142672,0.0,0.09211692698400714,0.09211692696321781,0.09211692696321781,0.3703585145916317,0.3703585145916317,0.5,10.026452433776427,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,27314.655291266583,20731.112368245125,0.7589739700970549,0.9973746157471415,0.6128868070116867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543820585222775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41080685531284,260.41080685531284,-12.739193144687135,244.44307842592642,276.37853528469014,126617.97188718074,126612.4597025602,5.512184620548249,0.0,nan,276.37853528469014,3.2285352846901674,269.9914439129418,-3.158556087058173,263.60435254119614,-9.545647458803842,257.21726116943927,-15.932738830560709,250.8301697976832,-22.31983020231678,244.44307842592642,-28.70692157407356,1.0,1.0,26022.012520719443,26022.012520719443,275.6168863721572,2.466886372157205,275.6168863721572,275.6168863721572,76736.3305239706,76736.00851762094,0.32200634965556674,0.0,8546.071908451686,8546.071908451686,0.8841565419098102,3964.746212415994,275.6168863721572,2.466886372157205,1.0,0.002,0.12849135144675292,0.004913693107306739,0.00019847302545406999,0.0018015269749095313,0.09923651272703499,0.09923651272703499,0.0,3.6360107633082173e-13,0.9999983415430636,0.9999983415430636,0.0,0.09211677419126132,1.527719564864791e-07,0.0,0.0,0.0,1600123.2758529673,266.6377893859389,0.0,1.0,1284422.1108019631,2598.4756430627776,,,,,,,,,,,,,,,,,,,2.0,15313.493240753322,1543.1470269188114,0.3703585145916317,6.173730061729009,2.9417025789481777
4647.0,-30.480803224321072,5.005097159924252,35.02982188450145,24.357479775231354,5.002773279690064,-26.93244557392113,-40.418124630209036,1.4544156292026722,-6.512207908671144,-6.512207908683204,40.05973940847623,41048.84949741706,25751.560301480506,25751.560301480506,66800.40979889757,76744.41584990984,76736.08754573889,25751.560301480506,102487.6478472194,102487.6478472194,102487.6478472194,129802.32795188084,125299.96855835212,4502.3593935287145,0.0,90814.20476025138,55118.63840741183,39661.74039204394,27314.68010466145,66976.4204967054,20731.13060158995,1543.1481218067518,0.0,0.8787663983848161,2.7275159587989273,0.001494314320929203,1.0,1.0,-6.512207908671144,334230.23639263626,1557110.63166441,4.65879642868456,1557110.63166441,4.65879642868456,0.7589739481536901,0.0921169947175654,3.9450151829601383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450151829601383,1.2849584213937968,1.2852435379544627,3.070150066553105,6505.279583116736,15313.478527846144,6452.921596562084,0.0003199742918493368,23019.98865619296,2347.3855655287953,19288.21448163731,1966.8505026321234,0.837889834339614,0.837889834339614,35630.594814056,35405.22815468563,1.0079630079992403,0.8,4300.235322470724,4273.035954225843,1.0079630079992403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.772600607344,4632.441516551485,6.1698522573398655,5.005097159924252,-3.705301745143045,8.710398905067297,2.941707189913398,3.5,0.8404877685466852,0.6,0.000221876220452761,0.9993685278015613,0.00022201641764810274,199.32003988797925,0.0,0.0,0.0,0.15728249960983579,7.520499895817084e-05,0.00014667122149459016,0.0005786201956994675,0.09211699473902359,0.09211699473902359,0.09211699473902359,0.09211684722622066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.8978411337,595.7133293298084,0.0,0.09211699473902359,0.0921169947175654,0.0921169947175654,0.37035874817411957,0.37035874817411957,0.5,10.026448008650304,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27314.68010466145,20731.13060158995,0.7589739481536901,0.9973720497974883,0.6128850899016957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543816642575782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4108392502831,260.4108392502831,-12.73916074971686,244.44313245772332,276.3785460428352,126617.55592897117,126612.13980080815,5.416128163025297,0.0,nan,276.3785460428352,3.2285460428352053,269.9914633258162,-3.158536674183779,263.604380608799,-9.545619391201,257.2172978917755,-15.932702108224476,250.83021517474938,-22.319784825250593,244.44313245772332,-28.706867542276655,1.0,1.0,26022.012520719443,26022.012520719443,275.61689832488946,2.4668983248894847,275.61689832488946,275.61689832488946,76736.39398529076,76736.08754573889,0.3064395518740639,0.0,8546.071908451686,8546.071908451686,0.8841569168677657,3964.740258874939,275.61689832488946,2.4668983248894847,1.0,0.002,0.12849149906199778,0.004913692978142233,0.00019847325457026806,0.0018015267459049332,0.09923662728513402,0.09923662728513402,0.0,4.752010417108377e-13,0.9999983975257553,0.9999983975257553,0.0,0.09211684710245387,1.476151115381198e-07,0.0,0.0,0.0,1600123.2790246299,266.63779209132883,0.0,1.0,1284422.1015670628,2598.4756804395647,,,,,,,,,,,,,,,,,,,2.0,15313.478527846144,1543.1481218067518,0.37035874817411957,6.173730061729009,2.941707189913398
4648.0,-30.480748434590197,5.00508420331364,35.02982543142621,24.35754337292167,5.002784340752147,-26.932395157055925,-40.418075665924675,1.4544310631577586,-6.512203692119726,-6.512203692107236,40.05974613164049,41048.79446413952,25751.554805355114,25751.554805355114,66800.34926949463,76744.48676384197,76736.15801658561,25751.554805355114,102487.71282194073,102487.71282194073,102487.71282194073,129802.41256783775,125300.05190075522,4502.360667082519,0.0,90814.23315942862,55118.54085948771,39661.88033326768,27314.699745897018,66976.5800791647,20731.145184362096,1543.148933899862,0.0,0.8787663956526881,2.727516387432227,0.001494314320929203,1.0,1.0,-6.512203692119726,334230.292027161,1557110.921910055,4.65879652160169,1557110.921910055,4.65879652160169,0.75897393627679,0.09211706046713386,3.9450081240006045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450081240006045,1.2849583491735839,1.285243465718225,3.070144745577023,6505.268308606917,15313.463595550422,6452.922419538976,0.0003199767506219184,23020.037045534536,2347.3904998684093,19288.216941570314,1966.85075347548,0.8378881799111558,0.8378881799111558,35630.54380994874,35405.22815468563,1.0079612044142718,0.8,4300.2291668153175,4273.035954225843,1.0079612044142718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.776511947459,4632.441516551485,6.1698451586090295,5.00508420331364,-3.7052992381917456,8.710383441505385,2.9417117844860754,3.5,0.8404890812817358,0.6,0.000221876220452761,0.9993628063577964,0.0002220176887124653,199.31999488560967,0.0,0.0,0.0,0.15728249960983579,7.520541716499361e-05,0.0001466708032877674,0.000578617510523937,0.09211706048385854,0.09211706048385854,0.09211706048385854,0.09211690989330755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.95212370687,595.7133120116625,0.0,0.09211706048385854,0.09211706046713386,0.09211706046713386,0.3703589823594117,0.3703589823594117,0.5,10.02644349092146,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27314.699745897018,20731.145184362096,0.75897393627679,0.9973687696585617,0.6128828079251111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543813362824234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41087174169394,260.41087174169394,-12.739128258306039,244.44318622979253,276.37855725358804,126617.18139917664,126611.74914696724,5.43225220939302,0.0,nan,276.37855725358804,3.2285572535880647,269.99148304883124,-3.1585169511687354,263.604408844077,-9.545591155922978,257.2173346393185,-15.932665360681483,250.83026043455644,-22.31973956544354,244.44318622979253,-28.706813770207447,1.0,1.0,26022.012520719443,26022.012520719443,275.61691078745815,2.4669107874581755,275.61691078745815,275.61691078745815,76736.47470754839,76736.15801658561,0.31669096277619246,0.0,8546.071908451686,8546.071908451686,0.8841573636684837,3964.7331646206076,275.61691078745815,2.4669107874581755,1.0,0.002,0.12849164950497646,0.004913693110840931,0.00019847348867075697,0.0018015265114441346,0.09923674433537849,0.09923674433537849,0.0,1.1489160317568192e-13,0.9999983668283451,0.9999983668283451,0.0,0.09211691002416177,1.5044297208886582e-07,0.0,0.0,0.0,1600123.2839679015,266.63779630788025,0.0,1.0,1284422.087173784,2598.4757386940682,,,,,,,,,,,,,,,,,,,2.0,15313.463595550422,1543.148933899862,0.3703589823594117,6.173730061729009,2.9417117844860754
4649.0,-30.48069332339963,5.005071268377864,35.02982899406637,24.35760243041443,5.002791174853566,-26.93234487357297,-40.41803050842134,1.4544427249468632,-6.512200778553677,-6.512200778542847,40.05975367865642,41048.75878225888,25751.552214539937,25751.552214539937,66800.31099679883,76744.56137104244,76736.23620097784,25751.552214539937,102487.78841551777,102487.78841551777,102487.78841551777,129802.51237200809,125300.15027629577,4502.362095712327,0.0,90814.26435619764,55118.461767096975,39662.00287677852,27314.72395649032,66976.72683326884,20731.16299405606,1543.1499950847347,0.0,0.8787663827451945,2.7275166836106544,0.001494314320929203,1.0,1.0,-6.512200778553677,334230.3304696847,1557111.2477236604,4.658796960573551,1557111.2477236604,4.658796960573551,0.7589739155731089,0.09211712801188982,3.9450013195191516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450013195191516,1.2849582946044984,1.2852434111370312,3.070139580470506,6505.2573643660035,15313.44866639722,6452.923007744685,0.000319979123454576,23020.0846592535,2347.395355116528,19288.21869975654,1966.85093276058,0.8378865232367056,0.8378865232367056,35630.49464454096,35405.22815468563,1.0079594658492028,0.8,4300.223233071458,4273.035954225843,1.0079594658492028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.780416573801,4632.441516551485,6.169838765902073,5.005071268377864,-3.705297715667947,8.710368984045811,2.9417163711750813,3.5,0.840490391764309,0.6,0.000221876220452761,0.9993570513810905,0.00022201896724112038,199.31994961922487,0.0,0.0,0.0,0.15728249960983579,7.520580285978242e-05,0.0001466704175929786,0.0005786149909387256,0.09211712803218766,0.09211712803218766,0.09211712803218766,0.0921169818896621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.009746269,595.7132936480388,0.0,0.09211712803218766,0.09211712801188982,0.09211712801188982,0.37035921613126704,0.37035921613126704,0.5,10.026439106644476,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27314.72395649032,20731.16299405606,0.7589739155731089,0.9973660128702738,0.612880932274359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543810079130006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41090395696705,260.41090395696705,-12.73909604303293,244.44323980645623,276.37856810746877,126616.76766150714,126611.38157713671,5.386084370421251,0.0,nan,276.37856810746877,3.2285681074687886,269.99150244727014,-3.158497552729841,263.6044367870714,-9.545563212928585,257.2173711268711,-15.932628873128863,250.83030546666458,-22.319694533335394,244.44323980645623,-28.706760193543744,1.0,1.0,26022.012520719443,26022.012520719443,275.616922849599,2.4669228495990296,275.616922849599,275.616922849599,76736.54446950679,76736.23620097784,0.308268528940971,0.0,8546.071908451686,8546.071908451686,0.8841577943617543,3964.7263261167473,275.616922849599,2.4669228495990296,1.0,0.002,0.1284917957143269,0.004913693025722719,0.0001984737157002806,0.0018015262846108756,0.0992368578501403,0.0992368578501403,0.0,3.111560488433529e-13,0.9999984127888921,0.9999984127888921,0.0,0.092116981802561,1.4620932880633877e-07,0.0,0.0,0.0,1600123.2873836176,266.6377992214463,0.0,1.0,1284422.0772282723,2598.4757789469495,,,,,,,,,,,,,,,,,,,2.0,15313.44866639722,1543.1499950847347,0.37035921613126704,6.173730061729009,2.9417163711750813
