time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4650.0,-30.48063806250335,5.005058370155636,35.02983255159466,24.357661243435018,5.002800089188476,-26.932294247330674,-40.41798150921238,1.4544562739568694,-6.512197061769427,-6.512197061772873,40.05976065665994,41048.71349160605,25751.54780200081,25751.54780200081,66800.26129360686,76744.6369415971,76736.3087555177,25751.54780200081,102487.8565575185,102487.8565575185,102487.8565575185,129802.60161714455,125300.23816680157,4502.363450342981,0.0,90814.29911586102,55118.37566563614,39662.13716691654,27314.745059626042,66976.88222654258,20731.17860495234,1543.1508887098698,0.0,0.8787663763423854,2.727517061440188,0.001494314320929203,1.0,1.0,-6.512197061769427,334230.37951012666,1557111.5489729864,4.658797178327138,1557111.5489729864,4.658797178327138,0.7589739007154461,0.09211719442435405,3.9449950293160767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449950293160767,1.284958231204534,1.2852433477229992,3.070134836692703,6505.247312870077,15313.43374551025,6452.9229613525395,0.000319981264010232,23020.130175323702,2347.399996464002,19288.218561087313,1966.850918620254,0.8378848605193037,0.8378848605193037,35630.44919500835,35405.22815468563,1.0079578586837756,0.8,4300.217747794365,4273.035954225843,1.0079578586837756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.784308380809,4632.441516551485,6.169831955688898,5.005058370155636,-3.705295584864867,8.710353955020503,2.941720942808312,3.5,0.840491697945232,0.6,0.000221876220452761,0.9993512808072893,0.00022202024924961963,199.3199042298977,0.0,0.0,0.0,0.15728249960983579,7.520622136903436e-05,0.00014666999908372665,0.0005786124173350951,0.09211719444199279,0.09211719444199279,0.09211719444199279,0.0921170473231735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.06475962006,595.7132761048023,0.0,0.09211719444199279,0.09211719442435405,0.09211719442435405,0.37035945039517476,0.37035945039517476,0.5,10.026434692925081,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27314.745059626042,20731.17860495234,0.7589739007154461,0.9973629567835314,0.6128788341141783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543806776171346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41093614903,260.41093614903,-12.739063850969956,244.44329326801193,276.378579030038,126616.39846231132,126611.01625851575,5.382203795575141,0.0,nan,276.378579030038,3.22857903003802,269.9915218776379,-3.1584781223620553,263.6044647252366,-9.545535274763381,257.21740757283254,-15.932592427167435,250.8303504204229,-22.31964957957709,244.44329326801193,-28.70670673198805,1.0,1.0,26022.012520719443,26022.012520719443,275.61693505618047,2.466935056180489,275.61693505618047,275.61693505618047,76736.620046001,76736.3087555177,0.3112904832960339,0.0,8546.071908451686,8546.071908451686,0.8841581925033989,3964.720004462657,275.61693505618047,2.466935056180489,1.0,0.002,0.1284919427652271,0.004913693082149888,0.00019847394435736036,0.001801526055742405,0.09923697217868017,0.09923697217868017,0.0,9.976524814603316e-14,0.9999984036526514,0.9999984036526514,0.0,0.09211704737331497,1.470510390836983e-07,0.0,0.0,0.0,1600123.291740986,266.63780293823055,0.0,1.0,1284422.0645409606,2598.4758302968253,,,,,,,,,,,,,,,,,,,2.0,15313.43374551025,1543.1508887098698,0.37035945039517476,6.173730061729009,2.941720942808312
4651.0,-30.480582579080107,5.0050455018648,35.02983611484943,24.357720056455605,5.002808978838904,-26.932243423289425,-40.41793628185985,1.4544698229722144,-6.512193717267451,-6.512193717260409,40.059767936845944,41048.684335423146,25751.544213545974,25751.544213545974,66800.22854896911,76744.71259191775,76736.38446152622,25751.544213545974,102487.9286750722,102487.9286750722,102487.9286750722,129802.69643637189,125300.33157364409,4502.364862727806,0.0,90814.33386440412,55118.305607608054,39662.2536186623,27314.767761299696,66977.021379962,20731.19534955872,1543.151867525308,0.0,0.8787663667788054,2.7275174014254584,0.001494314320929203,1.0,1.0,-6.512193717267451,334230.42363856797,1557111.8632663803,4.658797503575614,1557111.8632663803,4.658797503575614,0.7589738829458854,0.0921172614384776,3.944988741062816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944988741062816,1.2849581678045505,1.285243284308948,3.0701300944318923,6505.237264588474,15313.418829459426,6452.922914958579,0.0003199834038657337,23020.175677342468,2347.404636378628,19288.21842241266,1966.850904479375,0.8378831983196822,0.8378831983196822,35630.40375954951,35405.22815468563,1.0079562520165315,0.8,4300.212264215828,4273.035954225843,1.0079562520165315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.788191261308,4632.441516551485,6.169825356126641,5.0050455018648,-3.70529373395945,8.71033923582425,2.94172550395857,3.5,0.84049300113102,0.6,0.000221876220452761,0.9993454870324401,0.00022202153642743034,199.31985865781562,0.0,0.0,0.0,0.15728249960983579,7.520660766423288e-05,0.00014666961278852813,0.0005786099711067862,0.09211726145970463,0.09211726145970463,0.09211726145970463,0.09211711623260731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.1209584147,595.713258190977,0.0,0.09211726145970463,0.0921172614384776,0.0921172614384776,0.3703596844992774,0.3703596844992774,0.5,10.02643033637871,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27314.767761299696,20731.19534955872,0.7589738829458854,0.9973603957394591,0.6128771254629723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543803464241931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41096834008783,260.41096834008783,-12.739031659912143,244.4433466735998,276.3785900065657,126616.03030041241,126610.64826458911,5.382035823278777,0.0,nan,276.3785900065657,3.228590006565696,269.9915413399788,-3.1584586600211537,263.6044926733895,-9.545507326610505,257.2174440067953,-15.932555993204687,250.83039534019804,-22.31960465980194,244.4433466735998,-28.706653326400186,1.0,1.0,26022.012520719443,26022.012520719443,275.61694725926674,2.4669472592667603,275.61694725926674,275.61694725926674,76736.69566147042,76736.38446152622,0.311199944204418,0.0,8546.071908451686,8546.071908451686,0.8841585905215303,3964.71368476813,275.61694725926674,2.4669472592667603,1.0,0.002,0.12849208796772527,0.004913693079870531,0.00019847417000745857,0.0018015258303463399,0.09923708500372928,0.09923708500372928,0.0,3.537985876489458e-13,0.9999984237223357,0.9999984237223357,0.0,0.09211711623609589,1.4520238170044403e-07,0.0,0.0,0.0,1600123.2956619116,266.6378062827325,0.0,1.0,1284422.0531244357,2598.475876503383,,,,,,,,,,,,,,,,,,,2.0,15313.418829459426,1543.151867525308,0.3703596844992774,6.173730061729009,2.94172550395857
4652.0,-30.480526952806034,5.0050326634853555,35.02983968372192,24.357778869476192,5.002817880275533,-26.932192469499945,-40.4178872477263,1.4544833968878312,-6.512190382471772,-6.512190382430224,40.059775225476905,41048.6404155085,25751.540624234218,25751.540624234218,66800.18103974272,76744.78829335379,76736.46024055693,25751.540624234218,102488.00086479115,102488.00086479115,102488.00086479115,129802.79134602148,125300.42504285858,4502.366303162899,0.0,90814.36864526091,55118.22076709205,39662.38653129874,27314.790481230328,66977.17701252906,20731.2121073627,1543.152847328845,0.0,0.8787663571306544,2.7275177404240014,0.001494314320929203,1.0,1.0,-6.512190382471772,334230.46763893537,1557112.1779244395,4.65879783170027,1557112.1779244395,4.65879783170027,0.7589738651522291,0.09211732852903401,3.9449824621012217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449824621012217,1.2849581042880576,1.2852432207783615,3.070125359680092,6505.227232217564,15313.403919708588,6452.922860191645,0.0003199855397610775,23020.221133477567,2347.409271614422,19288.21825871063,1966.8508877864133,0.8378815367094973,0.8378815367094973,35630.3583912127,35405.22815468563,1.0079546477233357,0.8,4300.206788738209,4273.035954225843,1.0079546477233357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.7920635257005,4632.441516551485,6.169818772064386,5.0050326634853555,-3.7052918898148133,8.710324553300168,2.941730052641094,3.5,0.8404943007545983,0.6,0.000221876220452761,0.999339678376971,0.00022202282692618638,199.31981296842193,0.0,0.0,0.0,0.15728249960983579,7.520702647592593e-05,0.00014666919397683507,0.0005786073979691365,0.09211732854816433,0.09211732854816433,0.09211732854816433,0.09211718515884765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.1769349595,595.7132403498175,0.0,0.09211732854816433,0.09211732852903401,0.09211732852903401,0.3703599187905813,0.3703599187905813,0.5,10.0264260344108,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,27314.790481230328,20731.2121073627,0.7589738651522291,0.9973573688727843,0.6128750455969464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543800138977414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41100054438147,260.41100054438147,-12.738999455618512,244.44340005817782,276.3786010305755,126615.66316003348,126610.27891128937,5.3842487441205265,0.0,nan,276.3786010305755,3.2286010305755326,269.99156083610075,-3.1584391638992315,263.6045206416269,-9.545479358373086,257.2174804471452,-15.932519552854785,250.83044025266284,-22.319559747337138,244.44340005817782,-28.706599941822162,1.0,1.0,26022.012520719443,26022.012520719443,275.61695946121523,2.4669594612152537,275.61695946121523,275.61695946121523,76736.77141013181,76736.46024055693,0.31116957488120534,0.0,8546.071908451686,8546.071908451686,0.8841589879514425,3964.707374411728,275.61695946121523,2.4669594612152537,1.0,0.002,0.12849223134639168,0.004913693082065367,0.00019847439283643439,0.0018015256072424653,0.0992371964182172,0.0992371964182172,0.0,7.889956049611513e-14,0.9999984435190818,0.9999984435190818,0.0,0.09211718515016992,1.433788640866082e-07,0.0,0.0,0.0,1600123.299571454,266.6378096175282,0.0,1.0,1284422.0417410568,2598.475922575825,,,,,,,,,,,,,,,,,,,2.0,15313.403919708588,1543.152847328845,0.3703599187905813,6.173730061729009,2.941730052641094
4653.0,-30.4804711112287,5.005019854930216,35.02984325829047,24.357837647572183,5.002826798013079,-26.93214132030392,-40.417841950524576,1.4544970070182623,-6.51218706227769,-6.512187062301785,40.05978252760302,41048.61270426507,25751.537045408793,25751.537045408793,66800.14974967386,76744.86408988514,76736.53614693305,25751.537045408793,102488.07319234185,102488.07319234185,102488.07319234185,129802.88643972558,125300.51866768913,4502.3677720364485,0.0,90814.40348404532,55118.15209814767,39662.50153988628,27314.81324738374,66977.31478727002,20731.228898241316,1543.1538295819269,0.0,0.878766347352194,2.7275180779382717,0.001494314320929203,1.0,1.0,-6.51218706227769,334230.51144665346,1557112.4931662257,4.658798164256636,1557112.4931662257,4.658798164256636,0.758973847285117,0.09211739569584664,3.944976194841548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944976194841548,1.2849580406021106,1.2852431570782834,3.070120634439546,6505.21721999986,15313.389014668976,6452.922793247091,0.00031998767054046255,23020.26653615661,2347.413901399215,19288.21805860888,1966.8508673817134,0.8378798754703376,0.8378798754703376,35630.31310741316,35405.22815468563,1.007953046420015,0.8,4300.201323463342,4273.035954225843,1.007953046420015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.795925211335,4632.441516551485,6.1698122061645595,5.005019854930216,-3.7052900562246274,8.710309911154845,2.941734588899736,3.5,0.840495596828496,0.6,0.000221876220452761,0.9993338472755472,0.00022202412242680987,199.3197671022071,0.0,0.0,0.0,0.15728249960983579,7.520741337155046e-05,0.00014666880708121054,0.000578604952461183,0.09211739571510336,0.09211739571510336,0.09211739571510336,0.09211725416753597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.232709902,595.7132225748634,0.0,0.09211739571510336,0.09211739569584664,0.09211739569584664,0.37036015325922783,0.37036015325922783,0.5,10.026421787802787,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27314.81324738374,20731.228898241316,0.758973847285117,0.9973548500987407,0.6128733711502411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543796805153002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4110327805599,260.4110327805599,-12.738967219440099,244.44345346290228,276.37861209820875,126615.29724457684,126609.90766509433,5.389579482496361,0.0,nan,276.37861209820875,3.228612098208771,269.9915803711512,-3.158419628848776,263.60454864409405,-9.545451355905925,257.21751691703355,-15.932483082966428,250.8304851899692,-22.319514810030768,244.44345346290228,-28.706546537097694,1.0,1.0,26022.012520719443,26022.012520719443,275.616971663363,2.46697166336304,275.616971663363,275.616971663363,76736.8471985166,76736.53614693305,0.3110515835433034,0.0,8546.071908451686,8546.071908451686,0.884159384640578,3964.7010758157558,275.616971663363,2.46697166336304,1.0,0.002,0.12849237287360937,0.004913693090304979,0.00019847461279963308,0.0018015253873352177,0.09923730639981654,0.09923730639981654,0.0,1.3485089780940207e-13,0.9999984636200906,0.9999984636200906,0.0,0.09211725416853059,1.4152731605389377e-07,0.0,0.0,0.0,1600123.3034638816,266.6378129377223,0.0,1.0,1284422.030407507,2598.4759684465466,,,,,,,,,,,,,,,,,,,2.0,15313.389014668976,1543.1538295819269,0.37036015325922783,6.173730061729009,2.941734588899736
4654.0,-30.480415133602424,5.005007076030267,35.02984683856337,24.35790131511169,5.00283570388669,-26.932090049853464,-40.417792881466426,1.4545106200623465,-6.512183761366771,-6.512183761355334,40.05978984136137,41048.55688309272,25751.533486878754,25751.533486878754,66800.09036997147,76744.9345064542,76736.6121367559,25751.533486878754,102488.14562363466,102488.14562363466,102488.14562363466,129802.98168442158,125300.61241499767,4502.369269423916,0.0,90814.42835052687,55118.05072686652,39662.641804067054,27314.836060786925,66977.47786485398,20731.245722544903,1543.154814468765,0.0,0.8787663374252682,2.727518413492421,0.001494314320929203,1.0,1.0,-6.512183761366771,334230.55499995564,1557112.808910358,4.658798501862179,1557112.808910358,4.658798501862179,0.7589738293288386,0.09211746294041574,3.944968656340741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944968656340741,1.2849579769025363,1.285243093364575,3.070114919906027,6505.205111589059,15313.374115796814,6452.924228524456,0.00031999034746697596,23020.316829275944,2347.4190298701337,19288.222348748972,1966.8513048542543,0.8378782312943364,0.8378782312943364,35630.258638299594,35405.22815468563,1.0079511203108376,0.8,4300.194749618383,4273.035954225843,1.0079511203108376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.799776338308,4632.441516551485,6.169805660747504,5.005007076030267,-3.7052882366056688,8.710295312635935,2.9417391127580776,3.5,0.8404968893594508,0.6,0.000221876220452761,0.9993280020044274,0.0002220254210907001,199.31972112426783,0.0,0.0,0.0,0.15728249960983579,7.520783248569472e-05,0.00014666838796706627,0.0005786021934061,0.09211746296091647,0.09211746296091647,0.09211746296091647,0.0921173232516943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.2882740133,595.7132048690223,0.0,0.09211746296091647,0.09211746294041574,0.09211746294041574,0.3703603879088701,0.3703603879088701,0.5,10.02641759660194,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27314.836060786925,20731.245722544903,0.7589738293288386,0.9973515351646947,0.6128710454866605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543793458426457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41106505411454,260.41106505411454,-12.738934945885433,244.44350690750176,276.3786232007153,126614.89046103369,126609.49463252492,5.395828508766167,0.0,nan,276.3786232007153,3.228623200715333,269.99159994208117,-3.1584000579188114,263.60457668344014,-9.545423316559834,257.21755342479844,-15.932446575201539,250.83053016615057,-22.31946983384941,244.44350690750176,-28.70649309249822,1.0,1.0,26022.012520719443,26022.012520719443,275.61698385609316,2.4669838560931794,275.61698385609316,275.61698385609316,76736.92241452383,76736.6121367559,0.3102777679305291,0.0,8546.071908451686,8546.071908451686,0.8841598617933862,3964.693499622445,275.61698385609316,2.4669838560931794,1.0,0.002,0.12849251254941357,0.004913693103004251,0.00019847482989519895,0.0018015251703577498,0.09923741494759947,0.09923741494759947,0.0,2.5294870364955813e-13,0.9999984837202264,0.9999984837202264,0.0,0.0921173232645699,1.3967584585446943e-07,0.0,0.0,0.0,1600123.3073337004,266.6378162386332,0.0,1.0,1284422.0191397853,2598.476014050875,,,,,,,,,,,,,,,,,,,2.0,15313.374115796814,1543.154814468765,0.3703603879088701,6.173730061729009,2.9417391127580776
4655.0,-30.48035885641809,5.004994324488198,35.02985042304311,24.35796019798147,5.002842500866852,-26.932038720689057,-40.41774377748368,1.4545223650675776,-6.512180596202484,-6.512180596183853,40.05979712332734,41048.510233024215,25751.530204192084,25751.530204192084,66800.0404372163,76745.0095373423,76736.68724656756,25751.530204192084,102488.21745075964,102488.21745075964,102488.21745075964,129803.07628966274,125300.70550201337,4502.370787649367,0.0,90814.45962468938,55117.96032009285,39662.77700510726,27314.858838903114,66977.63584401036,20731.262513433627,1543.1558008601287,0.0,0.8787663268851795,2.727518735247236,0.001494314320929203,1.0,1.0,-6.512180596202484,334230.5967621724,1557113.1232799594,4.658798860320829,1557113.1232799594,4.658798860320829,0.758973811129757,0.09211753025633274,3.944961888442412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944961888442412,1.284957921944089,1.285243038393933,3.070109784197326,6505.19422963859,15313.359221511553,6452.924788747877,0.00031999270508146203,23020.364250095612,2347.423865447998,19288.224023294268,1966.851475610353,0.8378765780482451,0.8378765780482451,35630.209737123376,35405.22815468563,1.0079493910928645,0.8,4300.188847764473,4273.035954225843,1.0079493910928645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.803616905525,4632.441516551485,6.169799197041373,5.004994324488198,-3.705286519696112,8.710280844184311,2.94174362421481,3.5,0.8404981783470885,0.6,0.000221876220452761,0.9993221254901438,0.00022202672671130542,199.3196749003041,0.0,0.0,0.0,0.15728249960983579,7.520825190030333e-05,0.00014666796855245768,0.0005785995461947157,0.09211753027618813,0.09211753027618813,0.09211753027618813,0.09211739189535213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.3434926426,595.7131872739383,0.0,0.09211753027618813,0.09211753025633274,0.09211753025633274,0.37036062274022485,0.37036062274022485,0.5,10.026413445184835,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,27314.858838903114,20731.262513433627,0.758973811129757,0.9973484372125693,0.6128689034146474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543790103547702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4110971937649,260.4110971937649,-12.738902806235103,244.44356041729708,276.37863397022056,126614.4854981541,126609.11205710655,5.373441047569437,0.0,nan,276.37863397022056,3.228633970220585,269.99161925964705,-3.158380740352925,263.60460454906115,-9.545395450938827,257.21758983847604,-15.932410161523933,250.83057512788756,-22.31942487211242,244.44356041729708,-28.7064395827029,1.0,1.0,26022.012520719443,26022.012520719443,275.61699581007576,2.4669958100757867,275.61699581007576,275.61699581007576,76736.99245091382,76736.68724656756,0.3052043462666916,0.0,8546.071908451686,8546.071908451686,0.8841602901704423,3964.6866978846238,275.61699581007576,2.4669958100757867,1.0,0.002,0.12849265091926318,0.004913693096093456,0.00019847504491816008,0.0018015249553050743,0.09923752245908003,0.09923752245908003,0.0,2.232341915486824e-13,0.999998497898093,0.999998497898093,0.0,0.09211739188641488,1.3836991786335083e-07,0.0,0.0,0.0,1600123.3110443777,266.6378194037975,0.0,1.0,1284422.0083354358,2598.476057779766,,,,,,,,,,,,,,,,,,,2.0,15313.359221511553,1543.1558008601287,0.37036062274022485,6.173730061729009,2.94174362421481
4656.0,-30.480302375431037,5.004981608728105,35.02985400195394,24.358018941152864,5.0028513576301075,-26.931987002127862,-40.417694638576336,1.4545359842514092,-6.512176983285656,-6.512176983277561,40.059804131689766,41048.46947243914,25751.525906892322,25751.525906892322,66799.99537933146,76745.08554933956,76736.75985012973,25751.525906892322,102488.28575702205,102488.28575702205,102488.28575702205,129803.16586007246,125300.79360134822,4502.372258724243,0.0,90814.49443703321,55117.87835983346,39662.90675244416,27314.880103050407,66977.78685549457,20731.278235751623,1543.1567044061944,0.0,0.8787663198054219,2.7275191025183774,0.001494314320929203,1.0,1.0,-6.512176983285656,334230.644432189,1557113.425839695,4.658799101096826,1557113.425839695,4.658799101096826,0.758973795877524,0.09211759696390756,3.9449556311570046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449556311570046,1.2849578582157966,1.2852429746515002,3.0701050668188423,6505.184234079653,15313.34433509336,6452.924718759027,0.0003199948320638205,23020.409588332554,2347.428488661526,19288.22381409291,1966.8514542777516,0.837874918779411,0.8378749187794109,35630.1645253453,35405.22815468563,1.0079477923379985,0.8,4300.183391181835,4273.035954225843,1.0079477923379985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.807446365115,4632.441516551485,6.169792506676083,5.004981608728105,-3.7052844624892156,8.71026607121732,2.941748122626336,3.5,0.8404994636075245,0.6,0.000221876220452761,0.9993162277320803,0.0002220280370672082,199.31962850896608,0.0,0.0,0.0,0.15728249960983579,7.520867161537946e-05,0.00014666754883738153,0.0005785969726940232,0.0921175969820915,0.0921175969820915,0.0921175969820915,0.09211745749361215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.3975483372,595.7131700435253,0.0,0.0921175969820915,0.09211759696390756,0.09211759696390756,0.3703608576911772,0.3703608576911772,0.5,10.026409260591754,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27314.880103050407,20731.278235751623,0.758973795877524,0.997345515811881,0.6128669130409121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543786730717245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41112942963747,260.41112942963747,-12.738870570362508,244.44361403436065,276.3786448249017,126614.12278377717,126608.73325520569,5.389528571502183,0.0,nan,276.3786448249017,3.228644824901721,269.9916386668059,-3.1583613331940796,263.6046325086962,-9.54536749130375,257.21762635058536,-15.932373649414615,250.83062019247478,-22.319379807525195,244.44361403436065,-28.706385965639328,1.0,1.0,26022.012520719443,26022.012520719443,275.6170079185298,2.4670079185298164,275.6170079185298,275.6170079185298,76737.06858295713,76736.75985012973,0.30873282739776187,0.0,8546.071908451686,8546.071908451686,0.8841606862279306,3964.68040931279,275.6170079185298,2.4670079185298164,1.0,0.002,0.12849279031856262,0.0049136931663793055,0.00019847526171391035,0.0018015247384918223,0.09923763085695517,0.09923763085695517,0.0,2.057325663995524e-13,0.9999984867246766,0.9999984867246766,0.0,0.09211745756462122,1.393992863348907e-07,0.0,0.0,0.0,1600123.3152799783,266.6378230167143,0.0,1.0,1284421.9960026704,2598.4761076946675,,,,,,,,,,,,,,,,,,,2.0,15313.34433509336,1543.1567044061944,0.3703608576911772,6.173730061729009,2.941748122626336
4657.0,-30.480233961191384,5.00496892439421,35.029857587586655,24.358082364220195,5.00286119969711,-26.931924445126732,-40.4176363145001,1.4545516835257495,-6.512173609220497,-6.5121736091700155,40.05981148335161,41048.43150598148,25751.522138802215,25751.522138802215,66799.9536447837,76745.16240206327,76736.83660023937,25751.522138802215,102488.35873904159,102488.35873904159,102488.35873904159,129803.26175547221,125300.88796328864,4502.3737921835755,0.0,90814.52322074994,55117.79232424487,39663.03432945008,27314.903016430617,66977.9373458807,20731.295136785637,1543.1576923117536,0.0,0.8787663101301612,2.7275194455090754,0.001494314320929203,1.0,1.0,-6.512173609220497,334230.6889507207,1557113.7432200825,4.658799430143486,1557113.7432200825,4.658799430143486,0.758973777952469,0.09211766426804378,3.944948664901911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944948664901911,1.284957784754138,1.2852429011735413,3.0700998209499404,6505.173118712936,15313.329454633918,6452.925452519541,0.0003199972508787468,23020.457535664278,2347.433377928679,19288.22600735219,1966.8516779279562,0.8378732689161389,0.8378732689161388,35630.1141909168,35405.22815468563,1.0079460124392876,0.8,4300.177316349559,4273.035954225843,1.0079460124392876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.811266919274,4632.441516551485,6.169785956280106,5.00496892439421,-3.7052825838684975,8.710251508262708,2.9417526105795213,3.5,0.8405007458798632,0.6,0.000221876220452761,0.999309083951227,0.00022202962428348152,199.31957231613637,0.0,0.0,0.0,0.15728249960983579,7.520916978747103e-05,0.00014666705066528995,0.0005785939857071365,0.09211766428971732,0.09211766428971732,0.09211766428971732,0.0921175270355476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.45293968276,595.7131523957063,0.0,0.09211766428971732,0.09211766426804378,0.09211766426804378,0.37036109246957244,0.37036109246957244,0.5,10.026405143251882,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,27314.903016430617,20731.295136785637,0.758973777952469,0.9973426518022216,0.6128649691614617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543783345673964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41116291864984,260.41116291864984,-12.738837081350141,244.44366980934535,276.378656027944,126613.79496430296,126608.19592239313,5.599041909837922,0.0,nan,276.378656027944,3.228656027943998,269.99165878423315,-3.158341215766825,263.60466154051574,-9.545338459484242,257.21766429679076,-15.932335703209219,250.83066705307024,-22.319332946929734,244.44366980934535,-28.706330190654626,1.0,1.0,26022.012520719443,26022.012520719443,275.61702027338436,2.467020273384378,275.61702027338436,275.61702027338436,76737.15035955295,76736.83660023937,0.3137593135761563,0.0,8546.071908451686,8546.071908451686,0.8841611271598359,3964.6734082264206,275.61702027338436,2.467020273384378,1.0,0.002,0.12849292750787597,0.004913693202937018,0.00019847547499859106,0.0018015245253499824,0.09923773749929553,0.09923773749929553,0.0,3.4857360053930364e-13,0.9999985107181532,0.9999985107181532,0.0,0.09211752707887862,1.3718916516814384e-07,0.0,0.0,0.0,1600123.3192355589,266.6378263907795,0.0,1.0,1284421.9844852355,2598.4761543096656,,,,,,,,,,,,,,,,,,,2.0,15313.329454633918,1543.1576923117536,0.37036109246957244,6.173730061729009,2.9417526105795213
4658.0,-30.48016534420772,5.00495626684165,35.029861184162314,24.35814026920127,5.002869102094585,-26.93186189960243,-40.417581832129486,1.4545656573836145,-6.512170494581937,-6.512170494574172,40.05981897036808,41048.41913126287,25751.518926869394,25751.518926869394,66799.93805813226,76745.24293186946,76736.91444064418,25751.518926869394,102488.43336751357,102488.43336751357,102488.43336751357,129803.36004342779,125300.98465382984,4502.375389597946,0.0,90814.5580648336,55117.73426380799,39663.137556695125,27314.926675914212,66978.06423260934,20731.31256285979,1543.1587218165887,0.0,0.8787662985378969,2.727519762127808,0.001494314320929203,1.0,1.0,-6.512170494581937,334230.7300462986,1557114.0664439886,4.658799824385666,1557114.0664439886,4.658799824385666,0.7589737585179123,0.0921177319786474,3.9449426050839187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449426050839187,1.284957719366232,1.2852428357711265,3.0700952612118995,6505.163457175181,15313.314815120004,6452.925263267807,0.000319999298730493,23020.50172993626,2347.437884490245,19288.225441666094,1966.8516202440278,0.8378716358116275,0.8378716358116275,35630.07040590289,35405.22815468563,1.0079444641379278,0.8,4300.17203196224,4273.035954225843,1.0079444641379278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.815077500198,4632.441516551485,6.169779553887812,5.00495626684165,-3.7052809013065366,8.710237168148186,2.94175708682001,3.5,0.8405020248057171,0.6,0.000221876220452761,0.9993019190552663,0.000222031216213936,199.31951595681238,0.0,0.0,0.0,0.15728249960983579,7.52096351485884e-05,0.00014666658530417258,0.0005785912611086054,0.09211773199925537,0.09211773199925537,0.09211773199925537,0.09211759796910844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.50852123264,595.713134692683,0.0,0.09211773199925537,0.0921177319786474,0.0921177319786474,0.37036132747776773,0.37036132747776773,0.5,10.026401122219397,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27314.926675914212,20731.31256285979,0.7589737585179123,0.9973405296716481,0.6128636233604045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543779245443862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41119727506015,260.41119727506015,-12.73880272493983,244.44372736728732,276.3786671828217,126613.45634599173,126607.71228389279,5.744062098949933,0.0,nan,276.3786671828217,3.2286671828217095,269.99167921972435,-3.1583207802756306,263.60469125661916,-9.545308743380815,257.2177032935085,-15.932296706491456,250.8307153303999,-22.31928466960008,244.44372736728732,-28.706272632712654,1.0,1.0,26022.012520719443,26022.012520719443,275.61703249630574,2.4670324963057624,275.61703249630574,275.61703249630574,76737.22590747858,76736.91444064418,0.3114668344060192,0.0,8546.071908451686,8546.071908451686,0.8841615107183434,3964.6673181093383,275.61703249630574,2.4670324963057624,1.0,0.002,0.12849306152148177,0.00491369320477268,0.00019847568327211563,0.0018015243168965915,0.09923784163605781,0.09923784163605781,0.0,1.6870706220917242e-13,0.9999985451898734,0.9999985451898734,0.0,0.09211759796483807,1.3401380932092622e-07,0.0,0.0,0.0,1600123.322887001,266.63782950541804,0.0,1.0,1284421.9738533585,2598.4761973405193,,,,,,,,,,,,,,,,,,,2.0,15313.314815120004,1543.1587218165887,0.37036132747776773,6.173730061729009,2.94175708682001
4659.0,-30.48010835953977,5.004943622210941,35.0298647695742,24.358193773683183,5.002872876328529,-26.931810235953694,-40.417532658297546,1.4545747527568995,-6.512168151503317,-6.512168151491056,40.05982584159738,41048.381999993224,25751.51737525034,25751.51737525034,66799.89937524356,76745.3213311366,76736.98124652544,25751.51737525034,102488.49862177577,102488.49862177577,102488.49862177577,129803.44698119149,125301.07007187602,4502.376909315467,0.0,90814.59359763502,55117.65426654903,39663.26592342887,27314.94835941573,66978.2142828446,20731.328513173055,1543.159675490731,0.0,0.8787662851120401,2.727520000313564,0.001494314320929203,1.0,1.0,-6.512168151503317,334230.76096165704,1557114.3630825458,4.658800280986639,1557114.3630825458,4.658800280986639,0.7589737399604771,0.09211779922267505,3.9449365015532054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449365015532054,1.284957676806234,1.2852427932016852,3.070090612912914,6505.153607987412,15313.300181948203,6452.925211256184,0.00032000139564254335,23020.546354010865,2347.4424348794814,19288.22528619987,1966.851604390885,0.8378700048897532,0.837870004889753,35630.026305030566,35405.22815468563,1.0079429046678392,0.8,4300.166709454156,4273.035954225843,1.0079429046678392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.818876959664,4632.441516551485,6.169773565739521,5.004943622210941,-3.705279806126521,8.710223428337462,2.941761549998978,3.5,0.840503299999708,0.6,0.000221876220452761,0.999295968832665,0.00022203253827987252,199.31946915184471,0.0,0.0,0.0,0.15728249960983579,7.521005516911334e-05,0.00014666616528364766,0.0005785887089702972,0.09211779923638358,0.09211779923638358,0.09211779923638358,0.0921176615348722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.56165580073,595.7131177550107,0.0,0.09211779923638358,0.09211779922267505,0.09211779922267505,0.370361562832897,0.370361562832897,0.5,10.026396991172406,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27314.94835941573,20731.328513173055,0.7589737399604771,0.9973377178010746,0.6128616959933958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543775133065147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41123090838767,260.41123090838767,-12.738769091612312,244.4437843372659,276.37867747949804,126613.0101452873,126607.38697581226,5.623169475049506,0.0,nan,276.37867747949804,3.22867747949806,269.99169885106244,-3.1583011489375394,263.60472022261604,-9.54527977738394,257.2177415941657,-15.932258405834261,250.8307629657179,-22.319237034282082,244.4437843372659,-28.70621566273408,1.0,1.0,26022.012520719443,26022.012520719443,275.6170426565336,2.4670426565336356,275.6170426565336,275.6170426565336,76737.29264982151,76736.98124652544,0.31140329607296735,0.0,8546.071908451686,8546.071908451686,0.8841618970435717,3964.6611840609717,275.6170426565336,2.4670426565336356,1.0,0.002,0.1284931993648155,0.004913693050795958,0.00019847589714644905,0.0018015241031221155,0.09923794857322452,0.09923794857322452,0.0,2.6856468438030134e-13,0.9999985036192169,0.9999985036192169,0.0,0.09211766137937051,1.3784330453472562e-07,0.0,0.0,0.0,1600123.325633906,266.63783184849666,0.0,1.0,1284421.9658552168,2598.4762297117395,,,,,,,,,,,,,,,,,,,2.0,15313.300181948203,1543.159675490731,0.370361562832897,6.173730061729009,2.941761549998978
4660.0,-30.480051318044712,5.004931032049791,35.02986834019447,24.358261736948066,5.002887369675327,-26.93175744927265,-40.41748334476722,1.4545935008396913,-6.512163575830755,-6.5121635758316545,40.05983258562453,41048.33084523437,25751.510830273837,25751.510830273837,66799.84167550821,76745.38919386569,76737.05318544616,25751.510830273837,102488.56401572,102488.56401572,102488.56401572,129803.53172785632,125301.15341144486,4502.378316411454,0.0,90814.61816754403,55117.5598186606,39663.398165426035,27314.967712136313,66978.36587756235,20731.342910663974,1543.1604648770506,0.0,0.8787662842426306,2.7275204654538197,0.001494314320929203,1.0,1.0,-6.512163575830755,334230.8213346118,1557114.654230559,4.658800310554452,1557114.654230559,4.658800310554452,0.7589737293173819,0.0921178650246253,3.9449290928485357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449290928485357,1.284957589078303,1.2852427054542883,3.070085056798041,6505.141835246712,15313.285318029579,6452.9264230244335,0.00032000398614803977,23020.59581556865,2347.4474785547204,19288.22890825626,1966.8519737378474,0.837868362000074,0.837868362000074,35629.972773645866,35405.22815468563,1.0079410117219574,0.8,4300.160248783137,4273.035954225843,1.0079410117219574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.8226617764985,4632.441516551485,6.169766402895818,5.004931032049791,-3.705277018482784,8.710208050532575,2.941765995980117,3.5,0.8405045702800333,0.6,0.000221876220452761,0.9992900127145592,0.00022203386167148507,199.31942230022352,0.0,0.0,0.0,0.15728249960983579,7.521047638505692e-05,0.00014666574406770408,0.0005785859606969633,0.09211786504180944,0.09211786504180944,0.09211786504180944,0.09211772427489189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.6146192227,595.713100866746,0.0,0.09211786504180944,0.0921178650246253,0.0921178650246253,0.370361797708625,0.370361797708625,0.5,10.02639276804091,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27314.967712136313,20731.342910663974,0.7589737293173819,0.9973345990199212,0.6128595451294147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543771717840492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4112649297314,260.4112649297314,-12.738735070268604,244.4438409334464,276.3786889260059,126612.65298423562,126606.96494203048,5.6880422051513175,0.0,nan,276.3786889260059,3.2286889260059297,269.9917193275024,-3.1582806724975967,263.6047497289907,-9.545250271009252,257.2177801304778,-15.932219869522157,250.83081053196491,-22.319189468035063,244.4438409334464,-28.706159066553568,1.0,1.0,26022.012520719443,26022.012520719443,275.6170556499692,2.467055649969211,275.6170556499692,275.6170556499692,76737.38192547532,76737.05318544616,0.32874002915923484,0.0,8546.071908451686,8546.071908451686,0.8841623659801422,3964.6537383127784,275.6170556499692,2.467055649969211,1.0,0.002,0.1284933398795105,0.004913693290974552,0.00019847611605784368,0.0018015238839549999,0.09923805802892184,0.09923805802892184,0.0,1.2843458935263286e-14,0.9999984746184711,0.9999984746184711,0.0,0.0921177245097355,1.4051488978716022e-07,0.0,0.0,0.0,1600123.3309981911,266.6378364241692,0.0,1.0,1284421.9502360644,2598.476292927768,,,,,,,,,,,,,,,,,,,2.0,15313.285318029579,1543.1604648770506,0.370361797708625,6.173730061729009,2.941765995980117
4661.0,-30.47999391197351,5.004918452328605,35.02987194568027,24.358315800223522,5.0028925229851415,-26.93170526847887,-40.41743417093528,1.4546038793998495,-6.5121613795711255,-6.512161379562166,40.05984073244605,41048.297717072,25751.509595462747,25751.509595462747,66799.80731253474,76745.46934033766,76737.13768877317,25751.509595462747,102488.64728423592,102488.64728423592,102488.64728423592,129803.64221765558,125301.26219701822,4502.38002063735,0.0,90814.6567327389,55117.48510911376,39663.52402625016,27314.994933419654,66978.51895966982,20731.362857840166,1543.1616862486283,0.0,0.8787662651780966,2.72752068871474,0.001494314320929203,1.0,1.0,-6.5121613795711255,334230.85031279904,1557115.005938463,4.658800958921639,1557115.005938463,4.658800958921639,0.7589737032122063,0.0921179340551437,3.9449232430333097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449232430333097,1.2849575405138964,1.2852426568791058,3.070080620294742,6505.132434828587,15313.270457148878,6452.92593952773,0.0003200059588531254,23020.63972806482,2347.4519563831504,19288.22746305226,1966.8518263680523,0.837866700964773,0.837866700964773,35629.93050595827,35405.22815468563,1.0079395170769236,0.8,4300.155147521028,4273.035954225843,1.0079395170769236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.826442638737,4632.441516551485,6.169760518164328,5.004918452328605,-3.7052760303032355,8.71019448263184,2.9417704373185214,3.5,0.8405058392338632,0.6,0.000221876220452761,0.9992840185670553,0.0002220351935287879,199.31937514917612,0.0,0.0,0.0,0.15728249960983579,7.521089640992584e-05,0.00014666532404283516,0.0005785834457635925,0.09211793407812047,0.09211793407812047,0.09211793407812047,0.09211780272551603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.6730018639,595.7130822853999,0.0,0.09211793407812047,0.0921179340551437,0.0921179340551437,0.3703620321757946,0.3703620321757946,0.5,10.026388827713838,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27314.994933419654,20731.362857840166,0.7589737032122063,0.9973318065267659,0.6128576498054348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543768299211666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41129845259326,260.41129845259326,-12.73870154740672,244.44389720185447,276.37869970332144,126612.23712024969,126606.63241951834,5.6047007313339225,0.0,nan,276.37869970332144,3.2286997033214675,269.9917392030366,-3.1582607969633614,263.60477870274275,-9.545221297257228,257.2178182024492,-15.932181797550754,250.83085770215482,-22.31914229784516,244.44389720185447,-28.70610279814551,1.0,1.0,26022.012520719443,26022.012520719443,275.61706773421156,2.4670677342115823,275.61706773421156,275.61706773421156,76737.44742272442,76737.13768877317,0.30973395124601666,0.0,8546.071908451686,8546.071908451686,0.8841627362461597,3964.6478592484764,275.61706773421156,2.4670677342115823,1.0,0.002,0.12849347135747363,0.004913693138198908,0.00019847632004007458,0.0018015236804788065,0.09923816002003728,0.09923816002003728,0.0,5.188809451550647e-13,0.999998572721584,0.999998572721584,0.0,0.09211780257720469,1.314779390044089e-07,0.0,0.0,0.0,1600123.333572973,266.63783862042885,0.0,1.0,1284421.9427390906,2598.476323270591,,,,,,,,,,,,,,,,,,,2.0,15313.270457148878,1543.1616862486283,0.3703620321757946,6.173730061729009,2.9417704373185214
4662.0,-30.479936419117923,5.004905918028151,35.02987554052464,24.358379083592467,5.002903899895386,-26.93165238721712,-40.41738482248036,1.454619867928525,-6.512157302646983,-6.51215730263559,40.05984763685316,41048.25383498661,25751.50412936618,25751.50412936618,66799.75796435279,76745.54141556147,76737.21023299247,25751.50412936618,102488.71436235865,102488.71436235865,102488.71436235865,129803.72965470419,125301.3480960868,4502.3815586173905,0.0,90814.68599884774,55117.398418010875,39663.65286759652,27315.015292345543,66978.66815994206,20731.37795510043,1543.1625351639066,0.0,0.87876626100246,2.727521103154816,0.001494314320929203,1.0,1.0,-6.512157302646983,334230.9041051153,1557115.3040101368,4.6588011009311865,1557115.3040101368,4.6588011009311865,0.7589736902292696,0.09211800055185898,3.9449163666966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449163666966,1.284957465698766,1.2852425820473747,3.0700754476346312,6505.121474582515,15313.255605473236,6452.926576023414,0.00032000833809693195,23020.687273756903,2347.456804694458,19288.229365580453,1966.8520203719368,0.8378650531241362,0.8378650531241362,35629.88082115038,35405.22815468563,1.007937760152625,0.8,4300.149151091078,4273.035954225843,1.007937760152625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.830208316639,4632.441516551485,6.169753642123382,5.004905918028151,-3.7052736183600286,8.71017953638818,2.9417748608227132,3.5,0.8405071030922038,0.6,0.000221876220452761,0.9992780153966979,0.00022203652740691946,199.31932792686993,0.0,0.0,0.0,0.15728249960983579,7.521131792854109e-05,0.00014666490252421993,0.0005785807743877567,0.09211800056973947,0.09211800056973947,0.09211800056973947,0.09211786696019968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.72570553183,595.7130654894421,0.0,0.09211800056973947,0.09211800055185898,0.09211800055185898,0.37036226773665504,0.37036226773665504,0.5,10.02638481933927,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27315.015292345543,20731.37795510043,0.7589736902292696,0.9973288481168058,0.6128556294515325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543764858734562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41133214127683,260.41133214127683,-12.738667858723147,244.4439532736544,276.3787110088874,126611.86574131364,126606.23331673244,5.6324245811913976,0.0,nan,276.3787110088874,3.2287110088874442,269.99175946185056,-3.158240538149414,263.60480791480296,-9.545192085197016,257.21785636775763,-15.932143632242344,250.83090482070824,-22.319095179291736,244.4439532736544,-28.70604672634559,1.0,1.0,26022.012520719443,26022.012520719443,275.617080299742,2.4670802997420083,275.617080299742,275.617080299742,76737.52922348872,76737.21023299247,0.318990496249171,0.0,8546.071908451686,8546.071908451686,0.8841631714860897,3964.640948530083,275.617080299742,2.4670802997420083,1.0,0.002,0.12849360477416807,0.004913693316959377,0.0001984765277841515,0.0018015234722812824,0.09923826389207575,0.09923826389207575,0.0,6.543376951384516e-14,0.9999985516751662,0.9999985516751662,0.0,0.09211786713507114,1.3341678784308205e-07,0.0,0.0,0.0,1600123.3383525491,266.637842697353,0.0,1.0,1284421.928822429,2598.4763795960844,,,,,,,,,,,,,,,,,,,2.0,15313.255605473236,1543.1625351639066,0.37036226773665504,6.173730061729009,2.9417748608227132
