time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4663.0,-30.47987865887585,5.004893404680902,35.02987915411753,24.358437861688458,5.002910994742784,-26.931599693513615,-40.41733554387463,1.4546320292946953,-6.512154552669244,-6.512154552716896,40.05985536724945,41048.213619992915,25751.501625116976,25751.501625116976,66799.7152451099,76745.61713008792,76737.29040744028,25751.501625116976,102488.79203255725,102488.79203255725,102488.79203255725,129803.83229031065,125301.44902551683,4502.383264793812,0.0,90814.71795592613,55117.3144454909,39663.781678261366,27315.040257753404,66978.82193601478,20731.396304504906,1543.1636355514042,0.0,0.8787662465138854,2.7275213827040017,0.001494314320929203,1.0,1.0,-6.512154552669244,334230.9403892466,1557115.6377406614,4.658801593674238,1557115.6377406614,4.658801593674238,0.7589736683115551,0.09211806888646634,3.9449097301835794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449097301835794,1.2849574087920845,1.2852425251280666,3.070070418825761,6505.110819139959,15313.24075744971,6452.926996241074,0.00032001063805249503,23020.73410224776,2347.461579871593,19288.23062163916,1966.8521484542796,0.8378634033115322,0.8378634033115323,35629.83286916645,35405.22815468563,1.0079360645039857,0.8,4300.143363794623,4273.035954225843,1.0079360645039857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.833967808283,4632.441516551485,6.169747484862058,5.004893404680902,-3.7052722088296948,8.710165613510597,2.9417792770626243,3.5,0.8405083648750356,0.6,0.000221876220452761,0.9992719843460852,0.00022203786749606,199.31928048496582,0.0,0.0,0.0,0.15728249960983579,7.521173885270689e-05,0.00014666448160005412,0.000578578140536384,0.09211806890858762,0.09211806890858762,0.09211806890858762,0.09211794056952952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.7816399876,595.713047683609,0.0,0.09211806890858762,0.09211806888646634,0.09211806888646634,0.37036250298715045,0.37036250298715045,0.5,10.026380969215491,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,27315.040257753404,20731.396304504906,0.7589736683115551,0.997325920556262,0.6128536219882531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454376141305791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41136560066246,260.41136560066246,-12.738634399337514,244.44400919184935,276.37872200946435,126611.45279655427,126605.85870838445,5.594088169805341,0.0,nan,276.37872200946435,3.228722009464377,269.99177944595016,-3.1582205540498194,263.60483688242635,-9.545163117573622,257.21789431890534,-15.93210568109464,250.83095175537937,-22.319048244620603,244.44400919184935,-28.70599080815063,1.0,1.0,26022.012520719443,26022.012520719443,275.6170924310992,2.4670924310992177,275.6170924310992,275.6170924310992,76737.60010055329,76737.29040744028,0.30969311301305424,0.0,8546.071908451686,8546.071908451686,0.8841635915461907,3964.6342788344973,275.6170924310992,2.4670924310992177,1.0,0.002,0.12849373313192697,0.004913693277345598,0.00019847672717267505,0.0018015232731157724,0.09923836358633752,0.09923836358633752,0.0,2.884472175002095e-13,0.9999986065949118,0.9999986065949118,0.0,0.09211794052868044,1.283577859016897e-07,0.0,0.0,0.0,1600123.3415764812,266.63784544733073,0.0,1.0,1284421.9194353307,2598.4764175888904,,,,,,,,,,,,,,,,,,,2.0,15313.24075744971,1543.1636355514042,0.37036250298715045,6.173730061729009,2.9417792770626243
4664.0,-30.479820726069576,5.004880927144304,35.02988276505557,24.35849643023687,5.00292012139473,-26.93154664132613,-40.417286195419706,1.4546460365733065,-6.512151008683759,-6.512151008691143,40.05986251806975,41048.17910725748,25751.49732093041,25751.49732093041,66799.67642818789,76745.69379918804,76737.36475250707,25751.49732093041,102488.86207343749,102488.86207343749,102488.86207343749,129803.92414058854,125301.53923413061,4502.384906457926,0.0,90814.75339773818,55117.23870549861,39663.90521359952,27315.062067151055,66978.96728075057,20731.412419694887,1543.1645662330209,0.0,0.8787662385203266,2.7275217429682583,0.001494314320929203,1.0,1.0,-6.512151008683759,334230.9871498045,1557115.9464507068,4.658801865527798,1557115.9464507068,4.658801865527798,0.758973652292241,0.0921181361049123,3.944903596426175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944903596426175,1.2849573432478314,1.28524245956927,3.0700658019161313,6505.101036462467,15313.225916699255,6452.926795751283,0.0003200127109098008,23020.778880378828,2347.466145970217,19288.230022361757,1966.852087344991,0.8378617475363349,0.8378617475363349,35629.78854981821,35405.22815468563,1.0079344973108884,0.8,4300.138014918811,4273.035954225843,1.0079344973108884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.837714894742,4632.441516551485,6.169740914706317,5.004880927144304,-3.7052701978604774,8.710151125004781,2.941783678732918,3.5,0.8405096224951194,0.6,0.000221876220452761,0.9992659353165809,0.00022203921159632807,199.31923290134716,0.0,0.0,0.0,0.15728249960983579,7.521216037568686e-05,0.00014666406007707414,0.0005785755780645143,0.09211813612588045,0.09211813612588045,0.09211813612588045,0.09211800745529215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.8348186103,595.7130307453149,0.0,0.09211813612588045,0.0921181361049123,0.0921181361049123,0.3703627388339812,0.3703627388339812,0.5,10.026377109471465,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27315.062067151055,20731.412419694887,0.758973652292241,0.9973231768144295,0.6128517768152351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543757951357827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41139907283724,260.41139907283724,-12.738600927162736,244.4440650326438,276.37873311302,126611.0828593626,126605.48663285517,5.596226507414252,0.0,nan,276.37873311302,3.2287331130200414,269.9917994969512,-3.1582005030487608,263.60486588087844,-9.545134119121542,257.2179322648042,-15.932067735195801,250.83099864872622,-22.319001351273755,244.4440650326438,-28.70593496735617,1.0,1.0,26022.012520719443,26022.012520719443,275.61710467445107,2.467104674451093,275.61710467445107,275.61710467445107,76737.67686787005,76737.36475250707,0.31211536297632847,0.0,8546.071908451686,8546.071908451686,0.8841639797841251,3964.628114408306,275.61710467445107,2.467104674451093,1.0,0.002,0.12849386166841265,0.004913693381017949,0.0001984769271611784,0.0018015230731715925,0.0992384635805892,0.0992384635805892,0.0,3.327707033540239e-13,0.9999986046587211,0.9999986046587211,0.0,0.09211800756867447,1.2853623783824354e-07,0.0,0.0,0.0,1600123.3457312677,266.6378489913162,0.0,1.0,1284421.9073378602,2598.4764665514876,,,,,,,,,,,,,,,,,,,2.0,15313.225916699255,1543.1645662330209,0.3703627388339812,6.173730061729009,2.941783678732918
4665.0,-30.47976262350199,5.004868478668606,35.02988638365746,24.3585598533042,5.00292921073092,-26.93149344008231,-40.417236846964784,1.454660027227988,-6.51214783461063,-6.5121478346075214,40.059869960993254,41048.131891436664,25751.493836810976,25751.493836810976,66799.62572824764,76745.76510125125,76737.44208567493,25751.493836810976,102488.9359224859,102488.9359224859,102488.9359224859,129804.021358615,125301.63474542726,4502.3866131877485,0.0,90814.77883633671,55117.14562619192,39664.03690016088,27315.085436129102,66979.12233628998,20731.429640426428,1543.1655802149642,0.0,0.8787662274170204,2.727522065628963,0.001494314320929203,1.0,1.0,-6.51214783461063,334231.0290296036,1557116.2677704445,4.658802243141008,1557116.2677704445,4.658802243141008,0.7589736334123045,0.09211820393657065,3.944896185690934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944896185690934,1.2849572777813734,1.2852423940882856,3.0700601910300485,6505.089147668145,15313.21108133118,6452.9281040531105,0.0003200153324621974,23020.828574841402,2347.4712133951352,19288.23393296347,1966.8524861153883,0.8378601087383474,0.8378601087383474,35629.735003672344,35405.22815468563,1.0079326038461895,0.8,4300.131552466274,4273.035954225843,1.0079326038461895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.841453421229,4632.441516551485,6.169734553693433,5.004868478668606,-3.705268465016026,8.710136943684631,2.9417880703505124,3.5,0.8405108772430036,0.6,0.000221876220452761,0.9992598686011867,0.0002220405596427627,199.31918517831642,0.0,0.0,0.0,0.15728249960983579,7.521258190085183e-05,0.00014666363855190916,0.0005785728283029803,0.09211820395763573,0.09211820395763573,0.09211820395763573,0.09211807771762763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.8890596341,595.7130134759393,0.0,0.09211820395763573,0.09211820393657065,0.09211820393657065,0.3703629746055715,0.3703629746055715,0.5,10.026373322316449,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27315.085436129102,20731.429640426428,0.7589736334123045,0.9973201110766857,0.6128496531402945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543754479317237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41143256751633,260.41143256751633,-12.738567432483649,244.44412083909512,276.37874429592785,126610.67201252861,126605.0720233878,5.599989140812565,0.0,nan,276.37874429592785,3.228744295927868,269.99181960456485,-3.1581803954351244,263.6048949132032,-9.545105086796752,257.2179702218382,-15.932029778161791,250.83104553046877,-22.318954469531207,244.44412083909512,-28.705879160904857,1.0,1.0,26022.012520719443,26022.012520719443,275.617116897507,2.467116897507026,275.617116897507,275.617116897507,76737.75289752576,76737.44208567493,0.31081185082439333,0.0,8546.071908451686,8546.071908451686,0.8841644488486126,3964.620666619389,275.617116897507,2.467116897507026,1.0,0.002,0.12849398784200206,0.004913693426880864,0.0001984771233489548,0.0018015228768696848,0.0992385616744774,0.0992385616744774,0.0,2.1863934274168884e-13,0.9999986303068755,0.9999986303068755,0.0,0.09211807776290008,1.26173670570957e-07,0.0,0.0,0.0,1600123.349452387,266.63785216538935,0.0,1.0,1284421.8965031025,2598.4765104034655,,,,,,,,,,,,,,,,,,,2.0,15313.21108133118,1543.1655802149642,0.3703629746055715,6.173730061729009,2.9417880703505124
4666.0,-30.479704263112886,5.00485605668029,35.029890008221,24.35861367210748,5.002936148543438,-26.93144022194774,-40.417187463585265,1.4546721073014284,-6.512144809397228,-6.512144809429599,40.059877370262946,41048.10685360932,25751.49065862758,25751.49065862758,66799.5975122369,76745.84638525549,76737.51847164278,25751.49065862758,102489.00913027035,102489.00913027035,102489.00913027035,129804.11787563752,125301.72952767213,4502.388347965394,0.0,90814.8205560809,55117.08102412992,39664.15503550109,27315.108745367157,66979.26378086825,20731.446809882655,1543.1665947241297,0.0,0.878766215636442,2.7275223731573885,0.001494314320929203,1.0,1.0,-6.512144809397228,334231.06894530664,1557116.587638359,4.658802643787626,1557116.587638359,4.658802643787626,0.7589736143151493,0.09211827186271411,3.9448908090850376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448908090850376,1.2849572212551017,1.2852423375494715,3.0700561418159937,6505.080567869456,15313.19625129508,6452.927048404676,0.00032001709233663706,23020.870526234954,2347.4754912467515,19288.230777559653,1966.8521643537451,0.8378584448219921,0.8378584448219921,35629.696155082085,35405.22815468563,1.0079312301075343,0.8,4300.126863852993,4273.035954225843,1.0079312301075343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.845181705202,4632.441516551485,6.169728281130674,5.00485605668029,-3.7052668448218955,8.710122901502185,2.941792449938917,3.5,0.8405121285539764,0.6,0.000221876220452761,0.9992537750056352,0.00022204191367854452,199.31913724354482,0.0,0.0,0.0,0.15728249960983579,7.521300372652283e-05,0.00014666321672623817,0.0005785703756941839,0.0921182718823895,0.0921182718823895,0.0921182718823895,0.09211814742938058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.9428799945,595.7129963416739,0.0,0.0921182718823895,0.09211827186271411,0.09211827186271411,0.37036321063144967,0.37036321063144967,0.5,10.026369588675543,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,27315.108745367157,20731.446809882655,0.7589736143151493,0.997317583704426,0.6128479851302006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543750997104146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41146590845483,260.41146590845483,-12.738534091545148,244.4441766424216,276.3787551744785,126610.30311950462,126604.72883449579,5.5742850088356235,0.0,nan,276.3787551744785,3.228755174478522,269.9918394680719,-3.158160531928104,263.60492376166184,-9.54507623833814,257.218008055255,-15.931991944744993,250.8310923488403,-22.31890765115969,244.4441766424216,-28.705823357578367,1.0,1.0,26022.012520719443,26022.012520719443,275.6171288608227,2.4671288608226973,275.6171288608227,275.6171288608227,76737.82456487993,76737.51847164278,0.3060932371590752,0.0,8546.071908451686,8546.071908451686,0.8841647891622483,3964.6152631304626,275.6171288608227,2.4671288608226973,1.0,0.002,0.1284941122518862,0.004913693453300777,0.0001984773167517154,0.0018015226834342084,0.0992386583758577,0.0992386583758577,0.0,1.8592375902737324e-13,0.9999986494551402,0.9999986494551402,0.0,0.09211814745285554,1.2440985856107073e-07,0.0,0.0,0.0,1600123.3529989924,266.63785519060275,0.0,1.0,1284421.8861764758,2598.4765521988597,,,,,,,,,,,,,,,,,,,2.0,15313.19625129508,1543.1665947241297,0.37036321063144967,6.173730061729009,2.941792449938917
4667.0,-30.479645830743383,5.0048436719402725,35.029893629996636,24.358676885627233,5.002947263821805,-26.931386521290243,-40.41713801035655,1.454687954294149,-6.512141208573155,-6.512141208588573,40.059884539038876,41048.065930596444,25751.48618512582,25751.48618512582,66799.55211572227,76745.91869676279,76737.593188161,25751.48618512582,102489.07937328682,102489.07937328682,102489.07937328682,129804.20994334112,125301.81989599219,4502.390047348933,0.0,90814.8494872527,55116.99672079098,39664.28085162413,27315.13057005431,66979.41142167844,20731.4629398652,1543.1675247140845,0.0,0.8787662078821095,2.7275227391995926,0.001494314320929203,1.0,1.0,-6.512141208573155,334231.116455814,1557116.8971231002,4.6588029075053345,1557116.8971231002,4.6588029075053345,0.758973598412639,0.09211833918159129,3.944883906010381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944883906010381,1.2849571471022971,1.2852422633802134,3.070050946762292,6505.069560174051,15313.181428360758,6452.927732493297,0.0003200194847680125,23020.918143849103,2347.4803468920686,19288.232822346323,1966.852372863957,0.8378568005768221,0.8378568005768221,35629.646276997744,35405.22815468563,1.0079294663516112,0.8,4300.120844096623,4273.035954225843,1.0079294663516112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.84889912702,4632.441516551485,6.169721714293938,5.0048436719402725,-3.705264787067907,8.710108459008179,2.941796816770223,3.5,0.8405133762200637,0.6,0.000221876220452761,0.9992476739345263,0.0002220432693919876,199.31908924967462,0.0,0.0,0.0,0.15728249960983579,7.521342615102784e-05,0.00014666279430173315,0.0005785676968514181,0.09211833920182401,0.09211833920182401,0.09211833920182401,0.09211821449411348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.9955739729,595.7129795618187,0.0,0.09211833920182401,0.09211833918159129,0.09211833918159129,0.37036344683582584,0.37036344683582584,0.5,10.02636584748587,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27315.13057005431,20731.4629398652,0.758973598412639,0.9973147075774698,0.6128460232678441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543747499440929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4114995099196,260.4114995099196,-12.738500490080355,244.44423249360113,276.37876652622816,126609.93451610566,126604.31667395223,5.6178421534197,0.0,nan,276.37876652622816,3.228766526228185,269.9918597197104,-3.158140280289558,263.60495291318466,-9.545047086815316,257.2180461066614,-15.931953893338573,250.83113930013204,-22.31886069986794,244.44423249360113,-28.705767506398843,1.0,1.0,26022.012520719443,26022.012520719443,275.6171412044544,2.4671412044544354,275.6171412044544,275.6171412044544,76737.90652264135,76737.593188161,0.3133344803500222,0.0,8546.071908451686,8546.071908451686,0.884165226094006,3964.608325540433,275.6171412044544,2.4671412044544354,1.0,0.002,0.1284942368093175,0.004913693583859206,0.00019847751061720189,0.0018015224895311913,0.09923875530860093,0.09923875530860093,0.0,1.4839301662461502e-13,0.9999986478539138,0.9999986478539138,0.0,0.0921182146241395,1.245574517924347e-07,0.0,0.0,0.0,1600123.3572204108,266.6378587914268,0.0,1.0,1284421.8738849962,2598.4766019467,,,,,,,,,,,,,,,,,,,2.0,15313.181428360758,1543.1675247140845,0.37036344683582584,6.173730061729009,2.941796816770223
4668.0,-30.47958714644226,5.0048313068306935,35.029897268147366,24.358735558949434,5.002954174225066,-26.931333014371766,-40.41708859205244,1.4547000420819147,-6.512138568909563,-6.512138568857783,40.05989225493442,41048.028807472765,25751.483836633844,25751.483836633844,66799.51264410661,76745.99467503726,76737.67271466437,25751.483836633844,102489.15655129822,102489.15655129822,102489.15655129822,129804.31202294001,125301.92014720637,4502.391875733631,0.0,90814.8812387302,55116.91537087766,39664.40651983616,27315.155471641785,66979.56199147794,20731.48123856697,1543.168624272735,0.0,0.8787661928519536,2.7275230075349834,0.001494314320929203,1.0,1.0,-6.512138568909563,334231.15128445026,1557117.2302290394,4.658803418667105,1557117.2302290394,4.658803418667105,0.7589735764121901,0.0921184078028018,3.944877261058804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944877261058804,1.2849570905399395,1.285242206805305,3.070045910561235,6505.058889068339,15313.16660881379,6452.928177452489,0.00032002178962471824,23020.964970239787,2347.485121855046,19288.234152359124,1966.8525084875187,0.8378551540864543,0.8378551540864543,35629.59826396218,35405.22815468563,1.007927768546896,0.8,4300.115049431882,4273.035954225843,1.007927768546896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.852608487732,4632.441516551485,6.1697156685089825,5.0048313068306935,-3.7052634565116405,8.710094763342333,2.9418011741347847,3.5,0.8405146211813671,0.6,0.000221876220452761,0.9992415465990454,0.000222044630958275,199.31904104890177,0.0,0.0,0.0,0.15728249960983579,7.521384827940114e-05,0.00014666237217335988,0.0005785650570396309,0.09211840782417482,0.09211840782417482,0.09211840782417482,0.09211828761852296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.0502620705,595.7129621604732,0.0,0.09211840782417482,0.0921184078028018,0.0921184078028018,0.37036368297437655,0.37036368297437655,0.5,10.026362241385254,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,27315.155471641785,20731.48123856697,0.7589735764121901,0.9973118763094594,0.6128440913467822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543743997465457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41153296518155,260.41153296518155,-12.738467034818427,244.44428838922275,276.37877754112964,126609.52429460439,126603.93089604386,5.593398560495709,0.0,nan,276.37877754112964,3.2287775411296593,269.9918797107578,-3.158120289242163,263.6049818803745,-9.545018119625468,257.2180840499952,-15.931915950004793,250.83118621960952,-22.318813780390457,244.44428838922275,-28.70571161077723,1.0,1.0,26022.012520719443,26022.012520719443,275.61715314980586,2.467153149805881,275.61715314980586,275.61715314980586,76737.97756404454,76737.67271466437,0.30484938017616514,0.0,8546.071908451686,8546.071908451686,0.8841656466876896,3964.601647364098,275.61715314980586,2.467153149805881,1.0,0.002,0.12849435701931725,0.004913693558257365,0.00019847769737537025,0.0018015223029098197,0.09923884868768512,0.09923884868768512,0.0,2.8518984049319407e-13,0.9999986950491762,0.9999986950491762,0.0,0.09211828759280964,1.2020999215345025e-07,0.0,0.0,0.0,1600123.3603150162,266.6378614310904,0.0,1.0,1284421.864874449,2598.476638415469,,,,,,,,,,,,,,,,,,,2.0,15313.16660881379,1543.168624272735,0.37036368297437655,6.173730061729009,2.9418011741347847
4669.0,-30.47952830522046,5.004818976422355,35.029900901802506,24.35879405764865,5.002963155115235,-26.93127915919228,-40.417039138823725,1.45471400901029,-6.512135126524697,-6.512135126528692,40.05989940173767,41047.99742333793,25751.47966565882,25751.47966565882,66799.47708899675,76746.07161747584,76737.74659322754,25751.47966565882,102489.22625888635,102489.22625888635,102489.22625888635,129804.40354164554,125302.00991018603,4502.393631459515,0.0,90814.91653790286,55116.842343460456,39664.52688271378,27315.177282759196,66979.70416547297,20731.497350346883,1543.1695571720268,0.0,0.8787661843244403,2.7275233574711133,0.001494314320929203,1.0,1.0,-6.512135126524697,334231.19670446886,1557117.5387633308,4.65880370867999,1557117.5387633308,4.65880370867999,0.7589735602203906,0.09211847529291312,3.944871127768974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944871127768974,1.2849570251845297,1.2852421414353938,3.0700412935619075,6505.049106200789,15313.151796261598,6452.927990530891,0.00032002386334647917,23021.00971021158,2347.4896840625065,19288.23359363796,1966.8524515138158,0.8378535014944263,0.8378535014944263,35629.55394791944,35405.22815468563,1.0079262014732653,0.8,4300.1097009550085,4273.035954225843,1.0079262014732653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.8563053158605,4632.441516551485,6.169709204617683,5.004818976422355,-3.705261518446184,8.710080494868539,2.9418055167799624,3.5,0.8405158619371321,0.6,0.000221876220452761,0.9992354029198709,0.0002220459961730893,199.31899271926437,0.0,0.0,0.0,0.15728249960983579,7.521427070829167e-05,0.00014666194974446935,0.0005785624910892614,0.09211847531179043,0.09211847531179043,0.09211847531179043,0.09211835423194203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.1023266495,595.712945584158,0.0,0.09211847531179043,0.09211847529291312,0.09211847529291312,0.37036391961893966,0.37036391961893966,0.5,10.02635860873047,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27315.177282759196,20731.497350346883,0.7589735602203906,0.9973092285383798,0.6128423219357478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543740480392888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41156650331436,260.41156650331436,-12.738433496685616,244.44434436713024,276.3787886394864,126609.15647229824,126603.54921836799,5.607253930266779,0.0,nan,276.3787886394864,3.2287886394864245,269.99189978502596,-3.158100214974013,263.6050109305524,-9.544989069447581,257.2181220760835,-15.931877923916488,250.8312332216076,-22.318766778392387,244.44434436713024,-28.705655632869735,1.0,1.0,26022.012520719443,26022.012520719443,275.6171652368742,2.467165236874223,275.6171652368742,275.6171652368742,76738.05463838784,76737.74659322754,0.3080451603018446,0.0,8546.071908451686,8546.071908451686,0.8841660348955315,3964.595483407819,275.6171652368742,2.467165236874223,1.0,0.002,0.12849447797372437,0.004913693674471962,0.00019847788561084778,0.0018015221143859882,0.09923894280542389,0.09923894280542389,0.0,-3.164135620181696e-15,0.9999986869671708,0.9999986869671708,0.0,0.09211835433833088,1.2095458223932324e-07,0.0,0.0,0.0,1600123.3643506907,266.6378648734753,0.0,1.0,1284421.8531237994,2598.476685974377,,,,,,,,,,,,,,,,,,,2.0,15313.151796261598,1543.1695571720268,0.37036391961893966,6.173730061729009,2.9418055167799624
4670.0,-30.4794693097987,5.004806673993673,35.02990454173268,24.35885741086679,5.002972115924629,-26.931225167230725,-40.41698587881399,1.4547279732694656,-6.512132054029337,-6.512132053972639,40.059906850011906,41047.93797007953,25751.47631133676,25751.47631133676,66799.41428141629,76746.14319610357,76737.82361652098,25751.47631133676,102489.29992785773,102489.29992785773,102489.29992785773,129804.50061380984,125302.10516754696,4502.39544626287,0.0,90814.94186299093,55116.73663662115,39664.672473744205,27315.20068595211,66979.87315969632,20731.514591342886,1543.1705748865481,0.0,0.8787661726513413,2.7275236698060876,0.001494314320929203,1.0,1.0,-6.512132054029337,334231.2372440391,1557117.8603161478,4.6588041056713605,1557117.8603161478,4.6588041056713605,0.7589735411318015,0.09211854339016837,3.9448637211080473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448637211080473,1.2849569598416162,1.2852420760779815,3.070035685548792,6505.03722349394,15313.136988809194,6452.929307708472,0.00032002648411428555,23021.059352966065,2347.4947462146674,19288.237530769897,1966.8528529895425,0.8378518657650207,0.8378518657650207,35629.500431124376,35405.22815468563,1.0079243090495658,0.8,4300.103242044803,4273.035954225843,1.0079243090495658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.8599935095235,4632.441516551485,6.169702949160027,5.004806673993673,-3.705259858687589,8.710066532681262,2.9418098492848315,3.5,0.8405170997956661,0.6,0.000221876220452761,0.9992292431814037,0.00022204736497336556,199.3189442629973,0.0,0.0,0.0,0.15728249960983579,7.521472565711377e-05,0.00014666149479564724,0.0005785596101028254,0.09211854341026665,0.09211854341026665,0.09211854341026665,0.09211842430868594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.1555617094,595.7129286420904,0.0,0.09211854341026665,0.09211854339016837,0.09211854339016837,0.3703641561226894,0.3703641561226894,0.5,10.02635503563912,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,27315.20068595211,20731.514591342886,0.7589735411318015,0.9973057745593251,0.6128398880692303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543736953917445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4116001214423,260.4116001214423,-12.738399878557686,244.4444004388157,276.3787998040562,126608.7469209837,126603.12629228557,5.6206286981197495,0.0,nan,276.3787998040562,3.228799804056223,269.99191993102016,-3.158080068979814,263.60504005796804,-9.544959942031937,257.2181601849238,-15.93183981507616,250.83128031187024,-22.318719688129733,244.4444004388157,-28.705599561184272,1.0,1.0,26022.012520719443,26022.012520719443,275.6171773221432,2.467177322143243,275.6171773221432,275.6171773221432,76738.13096016107,76737.82361652098,0.3073436400882201,0.0,8546.071908451686,8546.071908451686,0.8841665037015339,3964.5880397135875,275.6171773221432,2.467177322143243,1.0,0.002,0.12849459699957835,0.00491369373273864,0.00019847807071651108,0.0018015219294520539,0.09923903535825554,0.09923903535825554,0.0,1.6856481488414232e-13,0.9999987079055432,0.9999987079055432,0.0,0.09211842436430909,1.1902585927940941e-07,0.0,0.0,0.0,1600123.3679527247,266.63786794597064,0.0,1.0,1284421.8426357778,2598.4767284230043,,,,,,,,,,,,,,,,,,,2.0,15313.136988809194,1543.1705748865481,0.3703641561226894,6.173730061729009,2.9418098492848315
4671.0,-30.479409940630582,5.004794379573061,35.02990817594969,24.35891154399144,5.0029743319145155,-26.931171513376984,-40.41693642558528,1.4547359046777892,-6.512130083685861,-6.512130083686854,40.05991396514824,41047.90509946853,25751.475352750494,25751.475352750494,66799.38045221902,76746.22278490936,76737.8926221176,25751.475352750494,102489.36797486809,102489.36797486809,102489.36797486809,129804.59153899326,125302.19430736163,4502.397231631639,0.0,90814.97564877344,55116.65796339931,39664.79742819348,27315.22356412517,66980.02099231865,20731.531386723604,1543.1715937891292,0.0,0.8787661562833915,2.727523870101698,0.001494314320929203,1.0,1.0,-6.512130083685861,334231.26324144163,1557118.167485774,4.6588046623303,1557118.167485774,4.6588046623303,0.7589735203174999,0.09211861158201719,3.944857232301959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944857232301959,1.2849569227282056,1.285242038956336,3.070030724396802,6505.026711408195,15313.122186407303,6452.9296470923255,0.0003200287480489993,23021.10578429724,2347.4994808927863,19288.238545210945,1966.852956433741,0.8378502199649986,0.8378502199649986,35629.453546268785,35405.22815468563,1.007922651140483,0.8,4300.097583539433,4273.035954225843,1.007922651140483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.86367139184,4632.441516551485,6.169697282940547,5.004794379573061,-3.7052590371394842,8.710053416712546,2.9418141696795495,3.5,0.840518334194157,0.6,0.000221876220452761,0.9992230444612554,0.0002220487424530812,199.31889549977507,0.0,0.0,0.0,0.15728249960983579,7.521514809056058e-05,0.0001466610723622004,0.0005785569920051872,0.09211861159636005,0.09211861159636005,0.09211861159636005,0.09211849018023426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.20752029837,595.7129120986828,0.0,0.09211861159636005,0.09211861158201719,0.09211861158201719,0.3703643928306634,0.3703643928306634,0.5,10.026351393209856,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27315.22356412517,20731.531386723604,0.7589735203174999,0.9973030683265933,0.6128380447085252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543733418202196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41163322583606,260.41163322583606,-12.738366774163921,244.44445659047,276.3788098611902,126608.29179460116,126602.75705771077,5.534736890374576,0.0,nan,276.3788098611902,3.2288098611902,269.99193920705585,-3.158060792944127,263.60506855290976,-9.544931447090221,257.21819789876963,-15.931802101230346,250.83132724462067,-22.31867275537931,244.44445659047,-28.70554340952998,1.0,1.0,26022.012520719443,26022.012520719443,275.6171873669687,2.4671873669687443,275.6171873669687,275.6171873669687,76738.19492664223,76737.8926221176,0.30230452463729307,0.0,8546.071908451686,8546.071908451686,0.8841669144116283,3964.5815184634685,275.6171873669687,2.4671873669687443,1.0,0.002,0.12849471855459343,0.004913693579635002,0.00019847825927920675,0.001801521741024528,0.09923912963960338,0.09923912963960338,0.0,3.0373446813225513e-13,0.9999986804514107,0.9999986804514107,0.0,0.09211849002703323,1.215549839599193e-07,0.0,0.0,0.0,1600123.3702626545,266.6378699163141,0.0,1.0,1284421.8359099673,2598.4767556446595,,,,,,,,,,,,,,,,,,,2.0,15313.122186407303,1543.1715937891292,0.3703643928306634,6.173730061729009,2.9418141696795495
4672.0,-30.47935055342394,5.004782141777641,35.02991178643871,24.358974408265226,5.002988320947804,-26.93111666598664,-40.41688683265818,1.4547544334617026,-6.512125498882142,-6.512125498875017,40.05992054903692,41047.8749618774,25751.468545160853,25751.468545160853,66799.34350703825,76746.29671863854,76737.96219835228,25751.468545160853,102489.43074351313,102489.43074351313,102489.43074351313,129804.67284321765,125302.27401289053,4502.398830327117,0.0,90815.00959660352,55116.5878396489,39664.913063282904,27315.242099704516,66980.15516298742,20731.545196603947,1543.1723433913724,0.0,0.8787661560715954,2.7275243361707524,0.001494314320929203,1.0,1.0,-6.512125498882142,334231.3237349528,1557118.4517206915,4.658804669533293,1557118.4517206915,4.658804669533293,0.7589735108673341,0.09211867756856663,3.9448510675076274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448510675076274,1.2849568360265418,1.2852419522354341,3.070026133878744,6505.016984651277,15313.107393459311,6452.929429400462,0.00032003080773164655,23021.150366008824,2347.504026962197,19288.237894515398,1966.852890081261,0.8378485691572936,0.8378485691572936,35629.409002545224,35405.22815468563,1.0079210760173594,0.8,4300.092207583896,4273.035954225843,1.0079210760173594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.867333873749,4632.441516551485,6.169690238156425,5.004782141777641,-3.7052562342244233,8.710038376002064,2.9418184719859877,3.5,0.8405195634245679,0.6,0.000221876220452761,0.9992168438992122,0.000222050120359201,199.31884672176068,0.0,0.0,0.0,0.15728249960983579,7.521557171952517e-05,0.0001466606487332358,0.0005785544167166665,0.09211867758420078,0.09211867758420078,0.09211867758420078,0.09211855064585527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.2577101219,595.7128961042789,0.0,0.09211867758420078,0.09211867756856663,0.09211867756856663,0.37036462922659596,0.37036462922659596,0.5,10.026347584860225,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27315.242099704516,20731.545196603947,0.7589735108673341,0.9973005190043353,0.6128363671596876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543729860089307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4116669818167,260.4116669818167,-12.738333018183255,244.44451291769607,276.37882104592705,126607.98642628484,126602.34275041036,5.643675874474277,0.0,nan,276.37882104592705,3.228821045927077,269.99195942028905,-3.158040579710928,263.6050977946407,-9.544902205359278,257.2182361689987,-15.931763831001263,250.83137454334872,-22.31862545665126,244.44451291769607,-28.705487082303904,1.0,1.0,26022.012520719443,26022.012520719443,275.61720009309215,2.467200093092174,275.61720009309215,275.61720009309215,76738.28462243655,76737.96219835228,0.3224240842682775,0.0,8546.071908451686,8546.071908451686,0.8841673046132457,3964.5753228451654,275.61720009309215,2.467200093092174,1.0,0.002,0.12849484518440102,0.004913693879677934,0.00019847845674719408,0.0018015215431928882,0.09923922837359704,0.09923922837359704,0.0,-5.991778254110791e-14,0.9999986253596149,0.9999986253596149,0.0,0.09211855093851223,1.2663005440561364e-07,0.0,0.0,0.0,1600123.375637641,266.63787450111784,0.0,1.0,1284421.8202596449,2598.4768189868846,,,,,,,,,,,,,,,,,,,2.0,15313.107393459311,1543.1723433913724,0.37036462922659596,6.173730061729009,2.9418184719859877
4673.0,-30.47929093505214,5.004769916008656,35.02991543019041,24.359032976813637,5.002995459910216,-26.931062295558945,-40.41683730958027,1.4547668203219954,-6.512123320563717,-6.512123320517911,40.05992872925717,41047.84199229048,25751.46712072026,25751.46712072026,66799.30911301074,76746.37314575067,76738.04703085795,25751.46712072026,102489.51415157822,102489.51415157822,102489.51415157822,129804.78352118382,125302.38278686552,4502.400734318306,0.0,90815.04184812102,55116.5106942841,39665.03461537435,27315.269369605605,66980.30398497995,20731.56518028943,1543.1735670240257,0.0,0.8787661367832522,2.7275245576080738,0.001494314320929203,1.0,1.0,-6.512123320563717,334231.35247644753,1557118.8048703999,4.658805325512143,1557118.8048703999,4.658805325512143,0.75897348474835,0.09211874701309448,3.944844515212917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944844515212917,1.2849567780647626,1.285241894260794,3.0700211731278126,6505.0064734153275,15313.092602851662,6452.929773793363,0.000320033071787231,23021.196779214355,2347.508759792014,19288.238923928824,1966.8529950522172,0.837846924680476,0.837846924680476,35629.361658922266,35405.22815468563,1.0079194018867466,0.8,4300.086493710165,4273.035954225843,1.0079194018867466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.87099345169,4632.441516551485,6.169684487403004,5.004769916008656,-3.705255250184208,8.710025166192864,2.9418227708836575,3.5,0.840520791681045,0.6,0.000221876220452761,0.9992106192431633,0.0002220515036367585,199.31879775390152,0.0,0.0,0.0,0.15728249960983579,7.521599475403066e-05,0.00014666022569873033,0.0005785517869475249,0.09211874703447066,0.09211874703447066,0.09211874703447066,0.09211862914653324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.3143085906,595.712878104609,0.0,0.09211874703447066,0.09211874701309448,0.09211874701309448,0.3703648649225771,0.3703648649225771,0.5,10.026344048177311,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,27315.269369605605,20731.56518028943,0.75897348474835,0.9972977896306681,0.612834513284611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543726300897077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41170066919295,260.41170066919295,-12.738299330807024,244.44456936622646,276.37883197214865,126607.58315120757,126601.95094492992,5.632206277624838,0.0,nan,276.37883197214865,3.2288319721486687,269.99197945097063,-3.158020549029345,263.60512692978773,-9.544873070212248,257.21827440860716,-15.93172559139282,250.831421887417,-22.31857811258297,244.44456936622646,-28.705430633773517,1.0,1.0,26022.012520719443,26022.012520719443,275.61721219794026,2.4672121979402846,275.61721219794026,275.61721219794026,76738.35602826448,76738.04703085795,0.30899740652239416,0.0,8546.071908451686,8546.071908451686,0.8841677193416558,3964.5687377889817,275.61721219794026,2.4672121979402846,1.0,0.002,0.12849496315371223,0.004913693780238768,0.00019847863985610956,0.0018015213604765628,0.09923931992805478,0.09923931992805478,0.0,3.3267225779676224e-13,0.9999987193761973,0.9999987193761973,0.0,0.09211862904363438,1.1796946009697387e-07,0.0,0.0,0.0,1600123.3781913887,266.63787667943626,0.0,1.0,1284421.8128239135,2598.476849081844,,,,,,,,,,,,,,,,,,,2.0,15313.092602851662,1543.1735670240257,0.3703648649225771,6.173730061729009,2.9418227708836575
4674.0,-30.479231180109565,5.004757725375958,35.02991907230473,24.35909133581447,5.0030046667008214,-26.931007595428383,-40.41678394479675,1.454781081944967,-6.512119907134434,-6.512119907118413,40.059935969905986,41047.79932933045,25751.46289315813,25751.46289315813,66799.26222248859,76746.45052676652,76738.12223613958,25751.46289315813,102489.5851292977,102489.5851292977,102489.5851292977,129804.87668407836,125302.47414292576,4502.402541152606,0.0,90815.07763917092,55116.42644143891,39665.16799748001,27315.291554780655,66980.45955226067,20731.581561985695,1543.1745182402801,0.0,0.8787661277423888,2.7275249046008816,0.001494314320929203,1.0,1.0,-6.512119907134434,334231.39751443785,1557119.1174602502,4.6588056329836185,1557119.1174602502,4.6588056329836185,0.7589734680447628,0.09211881469712829,3.944838473262242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944838473262242,1.2849567113304217,1.2852418275116455,3.0700166305040932,6504.996848140766,15313.077818854596,6452.929487777592,0.0003200351052910159,23021.241111570802,2347.513280434277,19288.238069008545,1966.85290787461,0.8378452740896756,0.8378452740896755,35629.318002777574,35405.22815468563,1.0079178581505392,0.8,4300.081224875996,4273.035954225843,1.0079178581505392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.8746387528945,4632.441516551485,6.16967808617567,5.004757725375958,-3.705253332583189,8.710011057959147,2.9418270530129766,3.5,0.8405220151465648,0.6,0.000221876220452761,0.9992043803699523,0.00022205289009102626,199.3187486738933,0.0,0.0,0.0,0.15728249960983579,7.521645060749768e-05,0.00014665976984526332,0.0005785491025653804,0.0921188147153042,0.0921188147153042,0.0921188147153042,0.09211869670021201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.3663848612,595.712861529094,0.0,0.0921188147153042,0.09211881469712829,0.09211881469712829,0.37036510167154235,0.37036510167154235,0.5,10.026340507229538,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27315.291554780655,20731.581561985695,0.7589734680447628,0.9972947732669599,0.6128324529828497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543722727852415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4117345008416,260.4117345008416,-12.738265499158388,244.44462595639393,276.3788430452794,126607.22094163342,126601.56461469132,5.656326942114684,0.0,nan,276.3788430452794,3.2288430452794046,269.99199962750856,-3.158000372491415,263.605156209733,-9.544843790266953,257.21831279195726,-15.931687208042717,250.83146937417715,-22.31853062582283,244.44462595639393,-28.705374043606042,1.0,1.0,26022.012520719443,26022.012520719443,275.61722441132207,2.4672244113220927,275.61722441132207,275.61722441132207,76738.43344267982,76738.12223613958,0.31120654023834504,0.0,8546.071908451686,8546.071908451686,0.8841681017676739,3964.5626656285535,275.61722441132207,2.4672244113220927,1.0,0.002,0.12849508104320065,0.0049136939036837374,0.00019847882334558733,0.0018015211765479058,0.09923941167279367,0.09923941167279367,0.0,-1.0650681725454803e-13,0.9999987202412912,0.9999987202412912,0.0,0.09211869680727294,1.1788985535143236e-07,0.0,0.0,0.0,1600123.3821931155,266.63788009286554,0.0,1.0,1284421.801172101,2598.476896240721,,,,,,,,,,,,,,,,,,,2.0,15313.077818854596,1543.1745182402801,0.37036510167154235,6.173730061729009,2.9418270530129766
4675.0,-30.479171215340813,5.004745563045565,35.02992272317208,24.359154584258818,5.003013832711538,-26.930952710532743,-40.41673431694505,1.4547953278275514,-6.51211686996362,-6.5121168699706,40.05994350661634,41047.759448326804,25751.459500067536,25751.459500067536,66799.21894839434,76746.52256560171,76738.20045096788,25751.459500067536,102489.65995103541,102489.65995103541,102489.65995103541,129804.97527750926,125302.57086024257,4502.4044172666945,0.0,90815.10343418522,55116.340316609196,39665.29235286225,27315.315326473854,66980.6076793361,20731.599068216743,1543.1755542156156,0.0,0.8787661155424885,2.727525213345112,0.001494314320929203,1.0,1.0,-6.51211686996362,334231.43758794735,1557119.4428300483,4.658806047891048,1557119.4428300483,4.658806047891048,0.7589734484274392,0.09211888300544621,3.9448311541913506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448311541913506,1.2849566446697416,1.2852417608361741,3.0700110938025054,6504.985116534487,15313.063039580777,6452.930710256367,0.00032003768751470496,23021.290363136308,2347.518302696263,19288.241723079413,1966.8532804861409,0.8378436403358789,0.837843640335879,35629.265118776486,35405.22815468563,1.007915988106352,0.8,4300.074842337319,4273.035954225843,1.007915988106352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.878275729137,4632.441516551485,6.169671897192306,5.004745563045565,-3.7052516979135404,8.709997260959105,2.9418313253654604,3.5,0.840523235818703,0.6,0.000221876220452761,0.9991981196315237,0.00022205428142176923,199.31869942156771,0.0,0.0,0.0,0.15728249960983579,7.521687454158132e-05,0.00014665934591117968,0.0005785463568037475,0.09211888302677819,0.09211888302677819,0.09211888302677819,0.09211876769058533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.4195032238,595.7128446292935,0.0,0.09211888302677819,0.09211888300544621,0.09211888300544621,0.37036533836972485,0.37036533836972485,0.5,10.026337047054175,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27315.315326473854,20731.599068216743,0.7589734484274392,0.9972919216885857,0.6128305022976116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543719146624556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41176846589826,260.41176846589826,-12.738231534101715,244.44468269831944,276.37885423346836,126606.81594287089,126601.13731150699,5.678631363922542,0.0,nan,276.37885423346836,3.2288542334683825,269.99201992644254,-3.1579800735574395,263.6051856194178,-9.544814380582181,257.21835131238703,-15.931648687612949,250.83151700535436,-22.31848299464562,244.44468269831944,-28.705317301680537,1.0,1.0,26022.012520719443,26022.012520719443,275.6172366006077,2.467236600607748,275.6172366006077,275.6172366006077,76738.51025236199,76738.20045096788,0.3098013941053068,0.0,8546.071908451686,8546.071908451686,0.8841685650290525,3964.555309962307,275.6172366006077,2.467236600607748,1.0,0.002,0.1284951962949135,0.004913693971586682,0.00019847900260715708,0.001801520997518829,0.09923950130357853,0.09923950130357853,0.0,1.259860271662916e-13,0.9999987488793981,0.9999987488793981,0.0,0.09211876775361386,1.152518323518761e-07,0.0,0.0,0.0,1600123.3857537368,266.63788313003636,0.0,1.0,1284421.7908046567,2598.4769382013333,,,,,,,,,,,,,,,,,,,2.0,15313.063039580777,1543.1755542156156,0.37036533836972485,6.173730061729009,2.9418313253654604
