time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4676.0,-30.479111028697485,5.00473342644564,35.02992638097069,24.359213117882632,5.003020841054065,-26.930897841720256,-40.41668091723693,1.4548076539982893,-6.512113981593757,-6.512113981589375,40.05995100840217,41047.71298874062,25751.456412706226,25751.456412706226,66799.16940144685,76746.59914735651,76738.27768792836,25751.456412706226,102489.73410063458,102489.73410063458,102489.73410063458,129805.07313626647,125302.66681117319,4502.406325093277,0.0,90815.1355298895,55116.249370962025,39665.42906547498,27315.339035631892,66980.76810110686,20731.616521094584,1543.1765905966467,0.0,0.8787661026706532,2.727525506962929,0.001494314320929203,1.0,1.0,-6.512113981593757,334231.475698122,1557119.7666909078,4.658806485650379,1557119.7666909078,4.658806485650379,0.758973428594495,0.0921189514181032,3.944824592533765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944824592533765,1.284956586991964,1.2852417031455985,3.0700061250850927,6504.97458841852,15313.048266502306,6452.93107505677,0.0003200399564740475,23021.336791950704,2347.523037117742,19288.242813492227,1966.8533916773035,0.8378419979606165,0.8378419979606164,35629.217707454176,35405.22815468563,1.007914311583497,0.8,4300.069120292993,4273.035954225843,1.007914311583497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.881902675294,4632.441516551485,6.1696657962939865,5.00473342644564,-3.705250175838119,8.709983602283758,2.941835585938085,3.5,0.8405244531251671,0.6,0.000221876220452761,0.9991918357703929,0.0002220556779086279,199.31864998702892,0.0,0.0,0.0,0.15728249960983579,7.521733069831591e-05,0.0001466588897544451,0.0005785435950170332,0.09211895143900918,0.09211895143900918,0.09211895143900918,0.09211883812387493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.4721600906,595.7128278778164,0.0,0.09211895143900918,0.0921189514181032,0.0921189514181032,0.370365575358043,0.370365575358043,0.5,10.026333647589015,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27315.339035631892,20731.616521094584,0.758973428594495,0.9972887934132691,0.6128283409168952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543715552823195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41180236412464,260.41180236412464,-12.738197635875338,244.44473958311787,276.3788651451213,126606.41002361322,126600.74256552431,5.6674580889219,0.0,nan,276.3788651451213,3.228865145121347,269.99204003272814,-3.157959967271836,263.60521492032893,-9.544785079671044,257.218389807928,-15.931610192071957,250.8315646955237,-22.31843530447628,244.44473958311787,-28.705260416882112,1.0,1.0,26022.012520719443,26022.012520719443,275.61724852670375,2.46724852670377,275.61724852670375,275.61724852670375,76738.58203006991,76738.27768792836,0.3043421415495686,0.0,8546.071908451686,8546.071908451686,0.8841689803497608,3964.5487154964335,275.61724852670375,2.46724852670377,1.0,0.002,0.12849530954281962,0.004913694020335853,0.00019847917871286324,0.0018015208214583354,0.09923958935643162,0.09923958935643162,0.0,1.711985588015441e-13,0.999998770632213,0.999998770632213,0.0,0.09211883817003175,1.1324807144697398e-07,0.0,0.0,0.0,1600123.3891399112,266.6378860184062,0.0,1.0,1284421.7809451479,2598.476978106148,,,,,,,,,,,,,,,,,,,2.0,15313.048266502306,1543.1765905966467,0.370365575358043,6.173730061729009,2.941835585938085
4677.0,-30.47903814657352,5.004721326416716,35.02993003690085,24.359276121854805,5.003030931809472,-26.93083123875657,-40.41662203436715,1.454824023900046,-6.512110513156074,-6.512110513147664,40.05995827017941,41047.69269510799,25751.452020451907,25751.452020451907,66799.1447155599,76746.67786991897,76738.35326707772,25751.452020451907,102489.80528752963,102489.80528752963,102489.80528752963,129805.16654527959,125302.75834425743,4502.408201022162,0.0,90815.16532314123,55116.18014796367,39665.539083530624,27315.36125774995,66980.90034128058,20731.63293298672,1543.1775422283597,0.0,0.8787660938471655,2.7275258595477463,0.001494314320929203,1.0,1.0,-6.512110513156074,334231.5214619282,1557120.0801914004,4.658806785729124,1557120.0801914004,4.658806785729124,0.7589734119699666,0.09211901923247386,3.944817853734285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944817853734285,1.2849565103923877,1.2852416265290258,3.0700010637166657,6504.9638639861705,15313.03349986755,6452.931583311727,0.0003200422767514187,23021.383671028772,2347.527817453338,19288.24433270031,1966.8535465934146,0.8378403578310357,0.8378403578310357,35629.169016174936,35405.22815468563,1.007912589800366,0.8,4300.063243771425,4273.035954225843,1.007912589800366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.885518971084,4632.441516551485,6.169659398516511,5.004721326416716,-3.7052482129087307,8.709969539325446,2.941839834002183,3.5,0.8405256668577666,0.6,0.000221876220452761,0.9991842264789151,0.0002220573689745322,199.3185901250395,0.0,0.0,0.0,0.15728249960983579,7.521783369686975e-05,0.00014665838675589123,0.0005785406224745076,0.09211901925328783,0.09211901925328783,0.09211901925328783,0.09211890591404247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.5236597889,595.7128114907799,0.0,0.09211901925328783,0.09211901923247386,0.09211901923247386,0.37036581255682605,0.37036581255682605,0.5,10.026330247448872,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27315.36125774995,20731.63293298672,0.7589734119699666,0.997286455918111,0.6128268280354862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543711945726254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41183764202555,260.41183764202555,-12.738162357974431,244.4447988056907,276.3788764783504,126606.08504045093,126600.18691394867,5.898126502269374,0.0,nan,276.3788764783504,3.2288764783504007,269.99206094382333,-3.1579390561766445,263.60524540929686,-9.544754590703121,257.21842987476435,-15.931570125235623,250.83161434022753,-22.318385659772446,244.4447988056907,-28.705201194309268,1.0,1.0,26022.012520719443,26022.012520719443,275.6172608388751,2.46726083887512,275.6172608388751,275.6172608388751,76738.66565115163,76738.35326707772,0.31238407391356304,0.0,8546.071908451686,8546.071908451686,0.8841694068825694,3964.5419430029565,275.6172608388751,2.46726083887512,1.0,0.002,0.12849542270731565,0.004913694174783561,0.00019847935492636957,0.0018015206452029284,0.09923967746318478,0.09923967746318478,0.0,1.292980479628003e-13,0.9999987715406348,0.9999987715406348,0.0,0.09211890606800197,1.1316447189214723e-07,0.0,0.0,0.0,1600123.3932061265,266.6378894868439,0.0,1.0,1284421.7691055662,2598.477026025015,,,,,,,,,,,,,,,,,,,2.0,15313.03349986755,1543.1775422283597,0.37036581255682605,6.173730061729009,2.941839834002183
4678.0,-30.478977580735094,5.004709230960979,35.029933693745804,24.359329346939944,5.003033250202481,-26.93077649763996,-40.416568669583626,1.4548321671301399,-6.512108791951846,-6.512108791941998,40.05996560843642,41047.65041635669,25751.451479281775,25751.451479281775,66799.10189563847,76746.75691034253,76738.42465514551,25751.451479281775,102489.8761344273,102489.8761344273,102489.8761344273,129805.26137187342,125302.85125327091,4502.410118602501,0.0,90815.1987590659,55116.09226517045,39665.67388210605,27315.385237446124,66981.05911955217,20731.65051131277,1543.178619398978,0.0,0.8787660752844711,2.7275260345171812,0.001494314320929203,1.0,1.0,-6.512108791951846,334231.54417211656,1557120.396994241,4.658807417029385,1557120.396994241,4.658807417029385,0.758973389212617,0.09211908802627554,3.9448115421019594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448115421019594,1.2849564722878273,1.2852415884160104,3.0699962428130645,6504.953649069932,15313.01898957181,6452.931851468283,0.00032004447251880356,23021.42898078112,2347.532437762245,19288.245134238197,1966.8536283275328,0.8378387436479516,0.8378387436479517,35629.12341138216,35405.22815468563,1.007910977159702,0.8,4300.057739756076,4273.035954225843,1.007910977159702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.889127436912,4632.441516551485,6.169653934984887,5.004709230960979,-3.70524757523044,8.70995680619142,2.9418440728708672,3.5,0.8405268779631049,0.6,0.000221876220452761,0.9991779031224134,0.00022205877427773543,199.31854037910196,0.0,0.0,0.0,0.15728249960983579,7.521828956064159e-05,0.00014665793089211943,0.0005785378985240242,0.09211908804062964,0.09211908804062964,0.09211908804062964,0.09211897417849335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.5756048945,595.7127949626876,0.0,0.09211908804062964,0.09211908802627554,0.09211908802627554,0.3703660497205269,0.3703660497205269,0.5,10.026326831618263,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27315.385237446124,20731.65051131277,0.758973389212617,0.9972834525714361,0.6128247441279208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454370757776806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.411872222511,260.411872222511,-12.738127777488955,244.4448577429697,276.37888670204205,126605.61634564027,126599.83482029018,5.781525350099883,0.0,nan,276.37888670204205,3.2288867020420753,269.99208091023223,-3.157919089767745,263.6052751184252,-9.54472488157478,257.21846932660725,-15.931530673392729,250.83166353478958,-22.318336465210393,244.4448577429697,-28.705142257030275,1.0,1.0,26022.012520719443,26022.012520719443,275.6172709134001,2.467270913400114,275.6172709134001,275.6172709134001,76738.7288002575,76738.42465514551,0.30414511197886895,0.0,8546.071908451686,8546.071908451686,0.8841698063776987,3964.535599812469,275.6172709134001,2.467270913400114,1.0,0.002,0.12849553672234737,0.004913694008247448,0.0001984795317408728,0.0018015204685787052,0.0992397658704364,0.0992397658704364,0.0,3.195776976383513e-13,0.9999987623073694,0.9999987623073694,0.0,0.09211897401115915,1.1401511638834048e-07,0.0,0.0,0.0,1600123.3952239775,266.63789120804813,0.0,1.0,1284421.7632301971,2598.4770498046464,,,,,,,,,,,,,,,,,,,2.0,15313.01898957181,1543.178619398978,0.3703660497205269,6.173730061729009,2.9418440728708672
4679.0,-30.478916946821776,5.004697192234511,35.029937328352595,24.35939210643994,5.00304746228539,-26.93072050591537,-40.41651886710895,1.4548510213180157,-6.5121042652911,-6.512104265291187,40.05997228061651,41047.62561853815,25751.44465740209,25751.44465740209,66799.07027594023,76746.83140727496,76738.4952728605,25751.44465740209,102489.9399302626,102489.9399302626,102489.9399302626,129805.34404237513,125302.93220076701,4502.4118416081155,0.0,90815.23323420905,55116.02744523051,39665.784209976155,27315.40411211253,66981.18832208868,20731.664564852137,1543.1793861902988,0.0,0.8787660744229487,2.7275264946759257,0.001494314320929203,1.0,1.0,-6.5121042652911,334231.6038984998,1557120.685040807,4.658807446328973,1557120.685040807,4.658807446328973,0.7589733792610833,0.09211915436953473,3.9448054809158353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448054809158353,1.2849563840635636,1.2852415001721709,3.069991736560527,6504.944100861541,15313.00423496922,6452.931524355917,0.00032004648680550784,23021.47309254021,2347.536935909838,19288.244156477445,1966.8535286236836,0.8378370957820043,0.8378370957820042,35629.07961617841,35405.22815468563,1.0079094285087806,0.8,4300.052454138951,4273.035954225843,1.0079094285087806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.892719907552,4632.441516551485,6.169646990345372,5.004697192234511,-3.705244812150819,8.70994200438533,2.9418482929524146,3.5,0.8405280837006899,0.6,0.000221876220452761,0.9991715727018082,0.00022206018116868254,199.31849057727578,0.0,0.0,0.0,0.15728249960983579,7.521871499602138e-05,0.00014665750545673963,0.0005785353313431905,0.09211915438678864,0.09211915438678864,0.09211915438678864,0.09211903540258287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.62507064285,595.712779208009,0.0,0.09211915438678864,0.09211915436953473,0.09211915436953473,0.37036628678893413,0.37036628678893413,0.5,10.02632326204602,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27315.40411211253,20731.664564852137,0.7589733792610833,0.9972810568054913,0.6128231918065522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543703947949242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41190731981607,260.41190731981607,-12.738092680183911,244.44491656671076,276.37889807291174,126605.29938816516,126599.43145537909,5.86793278607379,0.0,nan,276.37889807291174,3.228898072911761,269.99210177167464,-3.1578982283253367,263.6053054704421,-9.544694529557887,257.21850916920044,-15.931490830799532,250.83171286795692,-22.318287132043054,244.44491656671076,-28.705083433289218,1.0,1.0,26022.012520719443,26022.012520719443,275.6172837032291,2.4672837032291,275.6172837032291,275.6172837032291,76738.81934819043,76738.4952728605,0.3240753299323842,0.0,8546.071908451686,8546.071908451686,0.8841701900207277,3964.5295083204146,275.6172837032291,2.4672837032291,1.0,0.002,0.1284956553687675,0.00491369433146728,0.0001984797168536901,0.0018015202831485866,0.09923985842684505,0.09923985842684505,0.0,2.2768245622195593e-15,0.9999987120327772,0.9999987120327772,0.0,0.09211903572308332,1.1864645141658814e-07,0.0,0.0,0.0,1600123.4005307981,266.6378957347089,0.0,1.0,1284421.7477783498,2598.477112343589,,,,,,,,,,,,,,,,,,,2.0,15313.00423496922,1543.1793861902988,0.37036628678893413,6.173730061729009,2.9418482929524146
4680.0,-30.478856106854312,5.004685165063766,35.02994099805669,24.35945050036537,5.003054732340373,-26.93066502293578,-40.41646539755163,1.454863648329306,-6.512102176136523,-6.512102176077597,40.05998056201874,41047.5823230783,25751.443289543364,25751.443289543364,66799.02561262166,76746.90834162233,76738.58121082668,25751.443289543364,102490.02450037005,102490.02450037005,102490.02450037005,129805.45630761789,125303.04242824405,4502.413879373835,0.0,90815.26584962808,55115.93983071714,39665.917798789924,27315.43180724784,66981.34960603777,20731.68485251278,1543.1806318874562,0.0,0.8787660542680531,2.7275267070494382,0.001494314320929203,1.0,1.0,-6.512102176136523,334231.6314635579,1557121.0425600393,4.658808131778563,1557121.0425600393,4.658808131778563,0.7589733524553641,0.09211922422283098,3.9447990095421512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447990095421512,1.2849563249780889,1.2852414410735857,3.0699868414667075,6504.933728745133,15312.98948374926,6452.931787995519,0.0003200487157650422,23021.519126818188,2347.5416300997986,19288.24494451386,1966.8536089810343,0.8378354546570574,0.8378354546570573,35629.03285714258,35405.22815468563,1.0079077750537286,0.8,4300.046810818693,4273.035954225843,1.0079077750537286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.896309783336,4632.441516551485,6.16964135625116,5.004685165063766,-3.70524389129292,8.709929056356685,2.9418525099881982,3.5,0.8405292885680566,0.6,0.000221876220452761,0.9991652208118157,0.00022206159284896638,199.31844060623146,0.0,0.0,0.0,0.15728249960983579,7.521917175976449e-05,0.0001466570486929965,0.0005785325804265076,0.09211922424483618,0.09211922424483618,0.09211922424483618,0.09211911482350138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.6809336218,595.7127614524064,0.0,0.09211922424483618,0.09211922422283098,0.09211922422283098,0.37036652320837893,0.37036652320837893,0.5,10.026319979437798,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,27315.43180724784,20731.68485251278,0.7589733524553641,0.9972779886567159,0.6128210698128159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543700314052395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41194222761413,260.41194222761413,-12.738057772385844,244.4449752700387,276.3789091851798,126604.8847163377,126599.0484674911,5.836248846611636,0.0,nan,276.3789091851798,3.228909185179816,269.99212240215513,-3.157877597844845,263.6053356191324,-9.544664380867573,257.21854883610536,-15.931451163894621,250.8317620530733,-22.318237946926672,244.4449752700387,-28.70502472996128,1.0,1.0,26022.012520719443,26022.012520719443,275.61729584828674,2.467295848286767,275.61729584828674,275.61729584828674,76738.8911269516,76738.58121082668,0.30991612491197884,0.0,8546.071908451686,8546.071908451686,0.8841705996264942,3964.523004589862,275.61729584828674,2.467295848286767,1.0,0.002,0.12849576484921363,0.004913694251435087,0.00019847988681399227,0.0018015201135343358,0.09923994340699613,0.09923994340699613,0.0,3.483281371674529e-13,0.9999988115354703,0.9999988115354703,0.0,0.09211911474240049,1.0948043049027078e-07,0.0,0.0,0.0,1600123.4029800154,266.63789782386345,0.0,1.0,1284421.7406469753,2598.477141206704,,,,,,,,,,,,,,,,,,,2.0,15312.98948374926,1543.1806318874562,0.37036652320837893,6.173730061729009,2.9418525099881982
4681.0,-30.478795079398907,5.004673172673688,35.029944667344125,24.35951364403593,5.0030640520810294,-26.93060916625422,-40.41641563000155,1.4548781388583523,-6.512098845308628,-6.51209884531981,40.05998788980625,41047.54690929214,25751.439104571593,25751.439104571593,66798.98601386373,76746.9808408974,76738.65733145132,25751.439104571593,102490.09643602291,102490.09643602291,102490.09643602291,129805.5507811408,125303.134957214,4502.415823926798,0.0,90815.29203037813,55115.858098463745,39666.03770212709,27315.454345117894,66981.49204724499,20731.70148627552,1543.1816015190645,0.0,0.8787660444496858,2.727527045645595,0.001494314320929203,1.0,1.0,-6.512098845308628,334231.6754117036,1557121.3589105578,4.658808465692276,1557121.3589105578,4.658808465692276,0.75897333518016,0.09211929230576736,3.9447917704794855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447917704794855,1.2849562571726765,1.2852413732531283,3.069981369762202,6504.922134859872,15312.97473867838,6452.9329282093295,0.0003200512631047832,23021.568010252573,2347.5466148228575,19288.248352689243,1966.8539565182039,0.8378338236604601,0.8378338236604601,35628.98055113696,35405.22815468563,1.0079059254518787,0.8,4300.040498037946,4273.035954225843,1.0079059254518787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.8998855440805,4632.441516551485,6.16963506809527,5.004673172673688,-3.705242031942622,8.70991520461631,2.9418567104454145,3.5,0.8405304886986898,0.6,0.000221876220452761,0.9991588493912253,0.00022206300888787337,199.3183904812187,0.0,0.0,0.0,0.15728249960983579,7.521959690141221e-05,0.0001466566235513488,0.0005785298416716686,0.09211929232596681,0.09211929232596681,0.09211929232596681,0.09211918311146752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.7321569592,595.7127451584497,0.0,0.09211929232596681,0.09211929230576736,0.09211929230576736,0.3703667607444169,0.3703667607444169,0.5,10.026316702842923,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27315.454345117894,20731.70148627552,0.75897333518016,0.9972752766801234,0.612819237892454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543696667808181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4119771837387,260.4119771837387,-12.738022816261264,244.44503392586617,276.37892044160003,126604.47193378393,126598.62760505856,5.844328725346993,0.0,nan,276.37892044160003,3.228920441600053,269.99214313845744,-3.157856861542541,263.60536583531905,-9.544634164680929,257.21858853217066,-15.93141146782932,250.8318112290189,-22.318188770981067,244.44503392586617,-28.704966074133807,1.0,1.0,26022.012520719443,26022.012520719443,275.6173080861337,2.4673080861336985,275.6173080861337,275.6173080861337,76738.96851254578,76738.65733145132,0.3111810944537865,0.0,8546.071908451686,8546.071908451686,0.884171057823031,3964.515729331883,275.6173080861337,2.4673080861336985,1.0,0.002,0.12849587390379402,0.004913694397413974,0.00019848005662302385,0.0018015199434136089,0.09924002831151192,0.09924002831151192,0.0,3.663258932307123e-14,0.9999988161574028,0.9999988161574028,0.0,0.09211918325102511,1.0905474225312842e-07,0.0,0.0,0.0,1600123.4068849022,266.63790115469135,0.0,1.0,1284421.7292771293,2598.477187224395,,,,,,,,,,,,,,,,,,,2.0,15312.97473867838,1543.1816015190645,0.3703667607444169,6.173730061729009,2.9418567104454145
4682.0,-30.478733851666263,5.004661205878649,35.02994834498075,24.359572037961357,5.003071187722484,-26.930553347726118,-40.41636212551964,1.454890683700215,-6.512096019128705,-6.512096019138561,40.05999546922949,41047.50477004397,25751.436036565614,25751.436036565614,66798.94080660958,76747.05786094668,76738.73543639098,25751.436036565614,102490.1714729566,102490.1714729566,102490.1714729566,129805.6498631936,125303.23202823712,4502.417834956476,0.0,90815.32446230594,55115.771371077804,39666.1701013646,27315.478390237,66981.6484916016,20731.719179436655,1543.1826552091532,0.0,0.8787660309465894,2.7275273329416505,0.001494314320929203,1.0,1.0,-6.512096019128705,334231.71270134614,1557121.6861244172,4.658808924920264,1557121.6861244172,4.658808924920264,0.7589733148091784,0.09211936102399194,3.9447852816671176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447852816671176,1.284956198471708,1.2852413145391346,3.0699764601773496,6504.911732038703,15312.959999391509,6452.93321947927,0.00032005350040732093,23021.614100102863,2347.551314679617,19288.249223314582,1966.8540452972813,0.837832184113815,0.837832184113815,35628.93366606498,35405.22815468563,1.0079042675411918,0.8,4300.034839506459,4273.035954225843,1.0079042675411918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.903453170423,4632.441516551485,6.169629059580972,5.004661205878649,-3.705240553111598,8.709901758990247,2.9418609013495143,3.5,0.8405316860998612,0.6,0.000221876220452761,0.9991524571052187,0.00022206442958223709,199.31834019173323,0.0,0.0,0.0,0.15728249960983579,7.522005396845457e-05,0.00014665616648430643,0.0005785270870130144,0.09211936104464714,0.09211936104464714,0.09211936104464714,0.09211925429839375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.7842391356,595.7127285976103,0.0,0.09211936104464714,0.09211936102399194,0.09211936102399194,0.37036699827330255,0.37036699827330255,0.5,10.026313500476956,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27315.478390237,20731.719179436655,0.7589733148091784,0.9972722724939364,0.612817177457056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543693010329328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4120119990567,260.4120119990567,-12.73798800094329,244.44509255756662,276.37893144053555,126604.05891160201,126598.2381244284,5.820787173613929,0.0,nan,276.37893144053555,3.2289314405355753,269.99216366394734,-3.1578363360526396,263.6053958873591,-9.544604112640855,257.21862811076466,-15.931371889235322,250.8318603341668,-22.318139665833172,244.44509255756662,-28.704907442433353,1.0,1.0,26022.012520719443,26022.012520719443,275.61732005159445,2.46732005159447,275.61732005159445,275.61732005159445,76739.04067633703,76738.73543639098,0.3052399460430024,0.0,8546.071908451686,8546.071908451686,0.8841714685323571,3964.509208075453,275.61732005159445,2.46732005159447,1.0,0.002,0.12849598056453604,0.004913694462891295,0.00019848022252856598,0.001801519777661918,0.09924011126428299,0.09924011126428299,0.0,1.9048391336484727e-13,0.9999988421458889,0.9999988421458889,0.0,0.09211925436321107,1.0666078087763826e-07,0.0,0.0,0.0,1600123.410198169,266.6379039808713,0.0,1.0,1284421.7196299033,2598.47722627003,,,,,,,,,,,,,,,,,,,2.0,15312.959999391509,1543.1826552091532,0.37036699827330255,6.173730061729009,2.9418609013495143
4683.0,-30.478672441766435,5.004649272947063,35.029952020546695,24.359630257263802,5.0030803439056495,-26.930497163199327,-40.416308551188536,1.4549050652605104,-6.512092751580155,-6.51209275159611,40.06000276486391,41047.468336537946,25751.431969474907,25751.431969474907,66798.90030601286,76747.13583687322,76738.81084905451,25751.431969474907,102490.24281852943,102490.24281852943,102490.24281852943,129805.74367750114,125303.32386523977,4502.4198122613725,0.0,90815.3603616503,55115.692861005584,39666.29722293857,27315.500858971714,66981.79808191028,20731.735759044954,1543.183623120972,0.0,0.8787660209081323,2.7275276651052147,0.001494314320929203,1.0,1.0,-6.512092751580155,334231.7558145734,1557122.0010870174,4.65880926631904,1557122.0010870174,4.65880926631904,0.7589732974724372,0.09211942916067331,3.9447792927088456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447792927088456,1.2849561311762057,1.2852412472287003,3.069971960130598,6504.902196979628,15312.945266151108,6452.932893133327,0.0003200555118842529,23021.658151954092,2347.555806718308,19288.24824784472,1966.853945827038,0.8378305385534327,0.8378305385534326,35628.89039268725,35405.22815468563,1.0079027373446996,0.8,4300.029616868208,4273.035954225843,1.0079027373446996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.907010352834,4632.441516551485,6.169622827150157,5.004649272947063,-3.7052387388517336,8.709888011798796,2.941865079987467,3.5,0.8405328799964191,0.6,0.000221876220452761,0.9991460458449343,0.0002220658545119197,199.3182897526499,0.0,0.0,0.0,0.15728249960983579,7.522051163476376e-05,0.00014665570881799723,0.0005785244033027735,0.09211942918154856,0.09211942918154856,0.09211942918154856,0.09211932224339757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.8349765267,595.7127124600618,0.0,0.09211942918154856,0.09211942916067331,0.09211942916067331,0.3703672360686051,0.3703672360686051,0.5,10.026310292444968,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27315.500858971714,20731.735759044954,0.7589732974724372,0.9972694406370853,0.6128152649223013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543689340849375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41204689941463,260.41204689941463,-12.737953100585344,244.44515121936027,276.3789425794588,126603.68737118837,126597.85236601355,5.835005174816304,0.0,nan,276.3789425794588,3.228942579458817,269.99218430744344,-3.1578156925565395,263.60542603543047,-9.544573964569508,257.21866776340914,-15.931332236590833,250.83190949138563,-22.318090508614347,244.44515121936027,-28.704848780639708,1.0,1.0,26022.012520719443,26022.012520719443,275.6173321433855,2.4673321433855335,275.6173321433855,275.6173321433855,76739.11876256624,76738.81084905451,0.3079135117295664,0.0,8546.071908451686,8546.071908451686,0.8841718476033289,3964.5031891723897,275.6173321433855,2.4673321433855335,1.0,0.002,0.12849608733516,0.004913694607757398,0.00019848038878389373,0.0018015196113819844,0.09924019439194687,0.09924019439194687,0.0,1.6587816190072324e-13,0.999998840954804,0.999998840954804,0.0,0.09211932239009148,1.0677058183080329e-07,0.0,0.0,0.0,1600123.4140288716,266.6379072484198,0.0,1.0,1284421.7084760582,2598.477271413484,,,,,,,,,,,,,,,,,,,2.0,15312.945266151108,1543.183623120972,0.3703672360686051,6.173730061729009,2.941865079987467
4684.0,-30.478610852574988,5.004637367047154,35.029955704431046,24.359693331085168,5.0030894539126605,-26.930440821928322,-40.416258678864665,1.4549194231751206,-6.512089857834894,-6.512089857832624,40.060010355936015,41047.43456104244,25751.428728842075,25751.428728842075,66798.86328988452,76747.20845306249,76738.88929866461,25751.428728842075,102490.31802750668,102490.31802750668,102490.31802750668,129805.84290599995,125303.42104937413,4502.421856625816,0.0,90815.38625083251,55115.61235845221,39666.41543597812,27315.524878493256,66981.94031447137,20731.75343818772,1543.1846738891666,0.0,0.8787660077261785,2.7275279592697315,0.001494314320929203,1.0,1.0,-6.512089857834894,334231.79399570846,1557122.3288038422,4.6588097146252805,1557122.3288038422,4.6588097146252805,0.758973277299561,0.0921194979233433,3.9447720247845397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447720247845397,1.2849560639913553,1.2852411800289425,3.069966464480671,6504.890552356892,15312.930538601046,6452.934077940138,0.0003200580729441287,23021.707130412124,2347.560801131082,19288.25178931157,1966.8543069561542,0.8378289099087449,0.8378289099087449,35628.83787808869,35405.22815468563,1.0079008803686156,0.8,4300.023278912503,4273.035954225843,1.0079008803686156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.910559250992,4632.441516551485,6.169616804980882,5.004637367047154,-3.7052372059358936,8.709874572983047,2.941869248896236,3.5,0.8405340711132103,0.6,0.000221876220452761,0.9991396159109818,0.00022206728361027077,199.31823916633087,0.0,0.0,0.0,0.15728249960983579,7.522093767846558e-05,0.00014665528277429542,0.0005785216567749065,0.0921194979457461,0.0921194979457461,0.0921194979457461,0.09211939352156598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.88677793916,595.7126959910719,0.0,0.0921194979457461,0.0921194979233433,0.0921194979233433,0.3703674738106909,0.3703674738106909,0.5,10.026307160010468,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27315.524878493256,20731.75343818772,0.758973277299561,0.9972667703603788,0.6128134593941315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543685660453693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41208188145384,260.41208188145384,-12.737918118546133,244.44520993632358,276.3789538265721,126603.27369980542,126597.42503852061,5.848661284795282,0.0,nan,276.3789538265721,3.2289538265721376,269.9922050485307,-3.1577949514692705,263.60545627048305,-9.544543729516931,257.21870749243374,-15.93129250756624,250.83195871437965,-22.318041285620325,244.44520993632358,-28.7047900636764,1.0,1.0,26022.012520719443,26022.012520719443,275.61734421675936,2.467344216759386,275.61734421675936,275.61734421675936,76739.1960752093,76738.88929866461,0.30677654469036497,0.0,8546.071908451686,8546.071908451686,0.8841723076263053,3964.4958849084624,275.61734421675936,2.467344216759386,1.0,0.002,0.12849619164231077,0.004913694695391858,0.00019848055108154824,0.0018015194492173078,0.09924027554077412,0.09924027554077412,0.0,2.9885599203693936e-13,0.9999988676992095,0.9999988676992095,0.0,0.09211939361636298,1.0430698031564638e-07,0.0,0.0,0.0,1600123.417421347,266.6379101421651,0.0,1.0,1284421.6985981935,2598.4773113925903,,,,,,,,,,,,,,,,,,,2.0,15312.930538601046,1543.1846738891666,0.3703674738106909,6.173730061729009,2.941869248896236
4685.0,-30.478549071814573,5.004625485790045,35.029959394879256,24.359751690086,5.003096434911547,-26.930384521141736,-40.41620510453356,1.4549318841631722,-6.512087103954059,-6.512087103954754,40.06001791315223,41047.394164005265,25751.425771989332,25751.425771989332,66798.8199359946,76747.28561015872,76738.96681771438,25751.425771989332,102490.39258970371,102490.39258970371,102490.39258970371,129805.9414246704,125303.51749430968,4502.42393036072,0.0,90815.41848336694,55115.527036913954,39666.54605161443,27315.548834966678,66982.09488658111,20731.77106409129,1543.185724834761,0.0,0.8787659939164439,2.7275282392162543,0.001494314320929203,1.0,1.0,-6.512087103954059,334231.8303314162,1557122.6550591427,4.658810184281783,1557122.6550591427,4.658810184281783,0.7589732569294934,0.09211956678233098,3.9447655202749483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447655202749483,1.284956005682781,1.28524112170743,3.069961541740752,6504.880121661717,15312.915816689789,6452.934397406808,0.0003200603180094195,23021.753261785034,2347.5655052219704,19288.252744218822,1966.8544043295951,0.837827272531687,0.837827272531687,35628.79087954897,35405.22815468563,1.0078992184472417,0.8,4300.0176066866625,4273.035954225843,1.0078992184472417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.914098158544,4632.441516551485,6.169610865578282,5.004625485790045,-3.705235779137088,8.709861264927133,2.941873406071342,3.5,0.8405352588775263,0.6,0.000221876220452761,0.9991331660219893,0.00022206871716225047,199.31818842269237,0.0,0.0,0.0,0.15728249960983579,7.52213953497457e-05,0.00014665482510301529,0.0005785188974483277,0.09211956680301277,0.09211956680301277,0.09211956680301277,0.09211946426432825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.9381443088,595.7126796618544,0.0,0.09211956680301277,0.09211956678233098,0.09211956678233098,0.37036771182533396,0.37036771182533396,0.5,10.026304083870578,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27315.548834966678,20731.77106409129,0.7589732569294934,0.9972638217586828,0.6128114421250882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543681969314644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4121167541915,260.4121167541915,-12.737883245808462,244.44526871216152,276.37896479620974,126602.86028442523,126597.02989734556,5.830387079658801,0.0,nan,276.37896479620974,3.228964796209766,269.9922255794089,-3.1577744205910676,263.60548636260165,-9.544513637398325,257.2187471457905,-15.931252854209504,250.8320079289767,-22.31799207102327,244.44526871216152,-28.704731287838456,1.0,1.0,26022.012520719443,26022.012520719443,275.6173560413601,2.4673560413601194,275.6173560413601,275.6173560413601,76739.26838963995,76738.96681771438,0.30157192557817325,0.0,8546.071908451686,8546.071908451686,0.8841727193288662,3964.489347876323,275.6173560413601,2.4673560413601194,1.0,0.002,0.12849629409201202,0.004913694764685614,0.0001984807104530531,0.0018015192897192945,0.09924035522652654,0.09924035522652654,0.0,1.7234737942350975e-13,0.9999988878605524,0.9999988878605524,0.0,0.09211946433252687,1.0244980411863812e-07,0.0,0.0,0.0,1600123.4206498517,266.6379128960459,0.0,1.0,1284421.6891977703,2598.477349439358,,,,,,,,,,,,,,,,,,,2.0,15312.915816689789,1543.185724834761,0.37036771182533396,6.173730061729009,2.941873406071342
4686.0,-30.478487117748642,5.004613637588736,35.02996308184894,24.35980987446385,5.003105462134891,-26.930327859756883,-40.41615146035326,1.454946204075286,-6.512083903622795,-6.512083903634949,40.060025193774656,41047.35950284679,25751.421801859553,25751.421801859553,66798.78130470634,76747.36373012299,76739.04176729229,25751.421801859553,102490.46356915185,102490.46356915185,102490.46356915185,129806.03483037016,125303.60886629384,4502.425964076313,0.0,90815.45422535314,55115.44999780786,39666.6713639392,27315.57126121832,66982.24262515752,20731.78760969446,1543.1866921713636,0.0,0.8787659835714927,2.7275285645468834,0.001494314320929203,1.0,1.0,-6.512083903622795,334231.87255776307,1557122.9693739302,4.658810536104163,1557122.9693739302,4.658810536104163,0.7589732395283535,0.09211963504811255,3.9447595215833147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447595215833147,1.2849559386757683,1.2852410546855495,3.0699570334284374,6504.870569088905,15312.90110066927,6452.934091790707,0.0003200623345472769,23021.797330982143,2347.569999029449,19288.251830711844,1966.8543111778074,0.8378256290508739,0.837825629050874,35628.74753579914,35405.22815468563,1.0078976857638469,0.8,4300.012375555243,4273.035954225843,1.0078976857638469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.91762650039,4632.441516551485,6.169604699039249,5.004613637588736,-3.705234013340966,8.709847650929701,2.9418775508371926,3.5,0.8405364430963408,0.6,0.000221876220452761,0.9991266980850588,0.00022207015474415035,199.31813753673532,0.0,0.0,0.0,0.15728249960983579,7.522185362030896e-05,0.00014665436683245202,0.0005785162099440873,0.09211963506770598,0.09211963506770598,0.09211963506770598,0.09211953191212631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.98826359067,595.7126637245204,0.0,0.09211963506770598,0.09211963504811255,0.09211963504811255,0.3703679500358589,0.3703679500358589,0.5,10.026300989012906,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27315.57126121832,20731.78760969446,0.7589732395283535,0.9972610454165015,0.6128095730170434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454367826669644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41215173927543,260.41215173927543,-12.737848260724547,244.445327584706,276.3789758938329,126602.48831435172,126596.63914396612,5.84917038558539,0.0,nan,276.3789758938329,3.22897589383291,269.9922462320155,-3.1577537679845022,263.6055165701937,-9.544483429806291,257.2187869083664,-15.931213091633595,250.83205724653823,-22.31794275346175,244.445327584706,-28.70467241529397,1.0,1.0,26022.012520719443,26022.012520719443,275.6173680117416,2.4673680117415984,275.6173680117416,275.6173680117416,76739.34664166115,76739.04176729229,0.30487436885596253,0.0,8546.071908451686,8546.071908451686,0.8841730990156148,3964.483319191231,275.6173680117416,2.4673680117415984,1.0,0.002,0.1284963970870663,0.004913694912840446,0.00019848087084906434,0.001801519129158345,0.09924043542453216,0.09924043542453216,0.0,7.409437646765937e-15,0.9999988819414262,0.9999988819414262,0.0,0.09211953205296476,1.0299514778405874e-07,0.0,0.0,0.0,1600123.4244017527,266.6379160963772,0.0,1.0,1284421.6782733724,2598.4773936541587,,,,,,,,,,,,,,,,,,,2.0,15312.90110066927,1543.1866921713636,0.3703679500358589,6.173730061729009,2.9418775508371926
4687.0,-30.478424993482232,5.004601815719847,35.02996677607636,24.359872878436022,5.003114475628639,-26.930271046572738,-40.41609774632377,1.4549605286288816,-6.512081072246076,-6.512081072288198,40.0600327770414,41047.312196457984,25751.418645159323,25751.418645159323,66798.7308416173,76747.43650204508,76739.11988694161,25751.418645159323,102490.53853210094,102490.53853210094,102490.53853210094,129806.13379400139,125303.7057338678,4502.428060133589,0.0,90815.48001234859,55115.35570640361,39666.80478438331,27315.59526190046,66982.40004628377,20731.805272291782,1543.187743362994,0.0,0.8787659700818633,2.7275288523714036,0.001494314320929203,1.0,1.0,-6.512081072246076,334231.9099159972,1557123.296754449,4.6588109948741945,1557123.296754449,4.6588109948741945,0.7589732192733253,0.09211970393190051,3.944752251486109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944752251486109,1.2849558716470437,1.285240987641952,3.0699515357128684,6504.858920089322,15312.886390179998,6452.935287815508,0.0003200648972383025,23021.84629671879,2347.574992145003,19288.255405710013,1966.854675726167,0.8378240023459408,0.8378240023459408,35628.69500544758,35405.22815468563,1.0078958282325807,0.8,4300.006035698318,4273.035954225843,1.0078958282325807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.921146471984,4632.441516551485,6.169598739766745,5.004601815719847,-3.705232525478715,8.709834341198562,2.941881685772781,3.5,0.8405376245065089,0.6,0.000221876220452761,0.9991202124247376,0.00022207159628399035,199.31808651101022,0.0,0.0,0.0,0.15728249960983579,7.522231249016522e-05,0.0001466539079625958,0.0005785133336246864,0.09211970395425348,0.09211970395425348,0.09211970395425348,0.09211960296922535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.0395294842,595.7126474292465,0.0,0.09211970395425348,0.09211970393190051,0.09211970393190051,0.3703681881420378,0.3703681881420378,0.5,10.026297959847621,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,27315.59526190046,20731.805272291782,0.7589732192733253,0.9972579482888109,0.6128074265492868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543674553693662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41218683050323,260.41218683050323,-12.737813169496746,244.4453865656472,276.3789870953464,126602.07436685135,126596.20745005443,5.866916796913183,0.0,nan,276.3789870953464,3.22898709534644,269.9922669894155,-3.1577330105844794,263.6055468834778,-9.544453116522163,257.2188267775379,-15.931173222462064,250.83210667159494,-22.317893328405034,244.4453865656472,-28.70461343435278,1.0,1.0,26022.012520719443,26022.012520719443,275.61737998408904,2.467379984089064,275.61737998408904,275.61737998408904,76739.42403151504,76739.11988694161,0.30414457342703827,0.0,8546.071908451686,8546.071908451686,0.8841735591757658,3964.4760127435397,275.61737998408904,2.467379984089064,1.0,0.002,0.12849649794838172,0.004913695004188477,0.00019848102779870087,0.0018015189725428247,0.09924051389935043,0.09924051389935043,0.0,3.4152541905640987e-13,0.9999989051076821,0.9999989051076821,0.0,0.09211960307074435,1.008611561641982e-07,0.0,0.0,0.0,1600123.4277211097,266.6379189277539,0.0,1.0,1284421.6686084063,2598.477432771608,,,,,,,,,,,,,,,,,,,2.0,15312.886390179998,1543.187743362994,0.3703681881420378,6.173730061729009,2.941881685772781
4688.0,-30.478362611560165,5.0045900179041585,35.029970476097816,24.35992631306874,5.0031213880492755,-26.93021421160122,-40.4160478739999,1.4549729880045783,-6.512078375685576,-6.512078375755642,40.06004033272406,41047.30254614836,25751.415759085037,25751.415759085037,66798.7183052334,76747.51926304463,76739.19718790028,25751.415759085037,102490.61294698532,102490.61294698532,102490.61294698532,129806.23217521771,125303.80199300573,4502.430182211968,0.0,90815.52215290836,55115.305435671915,39666.90746359606,27315.61922823239,66982.52669182845,20731.822902572276,1543.188796008439,0.0,0.8787659559679407,2.7275291264911012,0.001494314320929203,1.0,1.0,-6.512078375685576,334231.9454954128,1557123.6229441192,4.658811474875881,1557123.6229441192,4.658811474875881,0.7589731987896745,0.09211977290911516,3.9447470282675217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447470282675217,1.2849558133460315,1.2852409293280036,3.069947610101378,6504.850602189634,15312.871685165543,6452.934104622698,0.0003200665925365824,23021.8874625259,2347.579189889096,19288.251869067528,1966.8543150889986,0.8378223505984974,0.8378223505984974,35628.6572648799,35405.22815468563,1.007894493684835,0.8,4300.001480811623,4273.035954225843,1.007894493684835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.924656393666,4632.441516551485,6.169592860196631,5.0045900179041585,-3.705231140079061,8.70982115798322,2.9418858089049813,3.5,0.8405388025442804,0.6,0.000221876220452761,0.999113699911326,0.00022207304381118294,199.31803527368606,0.0,0.0,0.0,0.15728249960983579,7.522273854329791e-05,0.00014665348190946308,0.0005785108869474393,0.09211977293031592,0.09211977293031592,0.09211977293031592,0.09211967358480902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.09042615315,595.7126312526578,0.0,0.09211977293031592,0.09211977290911516,0.09211977290911516,0.37036842648213714,0.37036842648213714,0.5,10.026294979613034,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,27315.61922823239,20731.822902572276,0.7589731987896745,0.9972558755891562,0.6128061238268567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543670830492408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41222184099394,260.41222184099394,-12.73777815900604,244.4454456606802,276.378998021294,126601.70207205288,126595.84865380671,5.853418246198104,0.0,nan,276.378998021294,3.2289980212940463,269.99228754917954,-3.1577124508204406,263.6055770770607,-9.544422922939304,257.218866604938,-15.931133395061977,250.83215613281098,-22.317843867188998,244.4454456606802,-28.70455433931977,1.0,1.0,26022.012520719443,26022.012520719443,275.617391725825,2.4673917258249958,275.617391725825,275.617391725825,76739.49726047767,76739.19718790028,0.30007257738907356,0.0,8546.071908451686,8546.071908451686,0.8841738897788366,3964.470763408859,275.617391725825,2.4673917258249958,1.0,0.002,0.12849659719832268,0.004913695076527473,0.00019848118220434514,0.001801518818009975,0.09924059110217257,0.09924059110217257,0.0,2.1432031496737558e-13,0.9999989225990187,0.9999989225990187,0.0,0.09211967365918143,9.924993373122843e-08,0.0,0.0,0.0,1600123.4308824162,266.6379216243144,0.0,1.0,1284421.6594036391,2598.477470026468,,,,,,,,,,,,,,,,,,,2.0,15312.871685165543,1543.188796008439,0.37036842648213714,6.173730061729009,2.9418858089049813
