time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4689.0,-30.478300233081217,5.004578254820713,35.02997417348943,24.35998914241793,5.00313246752962,-26.930156963022267,-40.41599412504581,1.454989197387554,-6.5120751095177525,-6.512075109521204,40.06004765696651,41047.2613535853,25751.411587599203,25751.411587599203,66798.6729411845,76747.59301996448,76739.27293587213,25751.411587599203,102490.68452347133,102490.68452347133,102490.68452347133,129806.32627301381,125303.89400421493,4502.432268798869,0.0,90815.55148207545,55115.219815366785,39667.03518523185,27315.641749542476,66982.67693477432,20731.83952169982,1543.1897661470534,0.0,0.8787659458134413,2.727529458514443,0.001494314320929203,1.0,1.0,-6.5120751095177525,334231.9885904417,1557123.9391411839,4.658811820221191,1557123.9391411839,4.658811820221191,0.7589731814390585,0.09211984129189728,3.944740273770144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944740273770144,1.2849557374976612,1.2852408534628035,3.0699425347149933,6504.839848054915,15312.856987383599,6452.934666853798,0.0003200689225411566,23021.934317434654,2347.583967760107,19288.25354961391,1966.8544864570379,0.8378207184357569,0.837820718435757,35628.608459983356,35405.22815468563,1.0078927678908447,0.8,4299.9955905776515,4273.035954225843,1.0078927678908447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.9281557175045,4632.441516551485,6.169586688339272,5.004578254820713,-3.705229322074968,8.709807576895681,2.941889919590115,3.5,0.8405399770257471,0.6,0.000221876220452761,0.9991071878031462,0.00022207449126717443,199.31798403921633,0.0,0.0,0.0,0.15728249960983579,7.522319771650423e-05,0.00014665302273625679,0.0005785080850578407,0.09211984131468225,0.09211984131468225,0.09211984131468225,0.09211974164591143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.1402490527,595.7126154138156,0.0,0.09211984131468225,0.09211984129189728,0.09211984129189728,0.37036866498957605,0.37036866498957605,0.5,10.02629198999574,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27315.641749542476,20731.83952169982,0.7589731814390585,0.9972529614818321,0.6128041343220109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543667091851376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.412257163938,260.412257163938,-12.737742836061955,244.44550488635005,276.379009441513,126601.32838373429,126595.42272646842,5.90565726588421,0.0,nan,276.379009441513,3.2290094415130284,269.9923085304883,-3.1576914695116898,263.6056076194602,-9.544392380539762,257.2189067084261,-15.931093291573859,250.83220579739032,-22.31779420260966,244.44550488635005,-28.704495113649926,1.0,1.0,26022.012520719443,26022.012520719443,275.61740385554344,2.4674038555434663,275.61740385554344,275.61740385554344,76739.58068333473,76739.27293587213,0.3077474626043113,0.0,8546.071908451686,8546.071908451686,0.8841743173039363,3964.4639751389946,275.61740385554344,2.4674038555434663,1.0,0.002,0.12849669665722563,0.004913695252242191,0.00019848133716513427,0.0018015186631329754,0.09924066858256714,0.09924066858256714,0.0,2.9810962726140033e-13,0.9999989203349621,0.9999989203349621,0.0,0.09211974183332533,9.94585719423889e-08,0.0,0.0,0.0,1600123.4347114998,266.6379248904822,0.0,1.0,1284421.6482545051,2598.4775151508493,,,,,,,,,,,,,,,,,,,2.0,15312.856987383599,1543.1897661470534,0.37036866498957605,6.173730061729009,2.941889919590115
4690.0,-30.478237601687535,5.004566509100075,35.02997788741474,24.360052321013086,5.003139373429734,-26.9300999041757,-40.41594041101632,1.4550016758290543,-6.5120727922707715,-6.512072792309955,40.06005552868237,41047.2107701694,25751.409511110363,25751.409511110363,66798.62028127976,76747.66505913896,76739.35353244489,25751.409511110363,102490.76304355526,102490.76304355526,102490.76304355526,129806.43038805673,125303.995904472,4502.434483584734,0.0,90815.57373777179,55115.11944844996,39667.17143257981,27315.66734450148,66982.83877708128,20731.858307804952,1543.1909054301627,0.0,0.8787659284479912,2.727529694074948,0.001494314320929203,1.0,1.0,-6.5120727922707715,334232.0191650603,1557124.2789743945,4.6588124108043925,1557124.2789743945,4.6588124108043925,0.7589731580172498,0.09211991097492962,3.9447325095882477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447325095882477,1.2849556791074461,1.2852407950596323,3.069936631844245,6504.827340580125,15312.842291612074,6452.936483653201,0.0003200717092288231,23021.98527201307,2347.5891636810807,19288.258980148905,1966.8550402174958,0.83781909997123,0.83781909997123,35628.55235954945,35405.22815468563,1.0078907841194837,0.8,4299.988819849609,4273.035954225843,1.0078907841194837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.931647220036,4632.441516551485,6.169581029977235,5.004566509100075,-3.7052282225229143,8.709794731622988,2.941894021089783,3.5,0.8405411488827951,0.6,0.000221876220452761,0.9991006493375582,0.00022207594460065,199.3179325970419,0.0,0.0,0.0,0.15728249960983579,7.522365659394201e-05,0.000146652563858819,0.0005785051362683499,0.09211991099618352,0.09211991099618352,0.09211991099618352,0.09211981579014371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.19207543397,595.7125989504576,0.0,0.09211991099618352,0.09211991097492962,0.09211991097492962,0.3703689034310116,0.3703689034310116,0.5,10.026289133880276,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,27315.66734450148,20731.858307804952,0.7589731580172498,0.9972497657733707,0.6128018985097722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454366335341862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41229238609975,260.41229238609975,-12.737707613900227,244.44556422464603,276.37902054753846,126600.87195422607,126594.98314658426,5.888807641800749,0.0,nan,276.37902054753846,3.2290205475384823,269.9923292829735,-3.1576707170264626,263.6056380183925,-9.544361981607494,257.2189467538153,-15.93105324618466,250.83225548923267,-22.317744510767312,244.44556422464603,-28.704435775353943,1.0,1.0,26022.012520719443,26022.012520719443,275.61741560358723,2.4674156035872556,275.61741560358723,275.61741560358723,76739.65257230795,76739.35353244489,0.2990398630645359,0.0,8546.071908451686,8546.071908451686,0.8841748087367554,3964.456172136189,275.61741560358723,2.4674156035872556,1.0,0.002,0.12849679182122545,0.004913695272914483,0.000198481485104726,0.0018015185151256546,0.099240742552363,0.099240742552363,0.0,2.3038038490796886e-13,0.9999989669550662,0.9999989669550662,0.0,0.09211981581092228,9.516400733642188e-08,0.0,0.0,0.0,1600123.4374281187,266.6379272077292,0.0,1.0,1284421.6403445352,2598.477547165231,,,,,,,,,,,,,,,,,,,2.0,15312.842291612074,1543.1909054301627,0.3703689034310116,6.173730061729009,2.941894021089783
4691.0,-30.478174721910516,5.004554793575106,35.02998159594463,24.36010568579661,5.003146261142838,-26.93004262360765,-40.415886662062235,1.4550141627676723,-6.512069796153241,-6.512069796206324,40.06006280106963,41047.1876265406,25751.405881164137,25751.405881164137,66798.59350770473,76747.74799010066,76739.4276915948,25751.405881164137,102490.83357275894,102490.83357275894,102490.83357275894,129806.5233867901,125304.08676677069,4502.436620019401,0.0,90815.61589154837,55115.05552770165,39667.28929316303,27315.68981403115,66982.97910719417,20731.874874454883,1543.1918793047073,0.0,0.878765917030076,2.7275299986463226,0.001494314320929203,1.0,1.0,-6.512069796153241,334232.05869695655,1557124.5929327183,4.658812799117338,1557124.5929327183,4.658812799117338,0.7589731401842768,0.09211997953619369,3.9447273004754546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447273004754546,1.2849556206774766,1.2852407366166978,3.0699327175172377,6504.819046590902,15312.827602986557,6452.9352911920705,0.000320073398775091,23022.026359237163,2347.5933534119363,19288.255415802785,1966.8546767553432,0.8378174498989629,0.8378174498989629,35628.51472086608,35405.22815468563,1.0078894531758102,0.8,4299.984277259271,4273.035954225843,1.0078894531758102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.935126490063,4632.441516551485,6.1695750175252355,5.004554793575106,-3.7052266099281432,8.70978140350325,2.9418981082220914,3.5,0.8405423166348832,0.6,0.000221876220452761,0.9990940849881655,0.000222077403706568,199.317880950885,0.0,0.0,0.0,0.15728249960983579,7.522411577232984e-05,0.00014665210468043114,0.0005785025610050809,0.09211997955755953,0.09211997955755953,0.09211997955755953,0.09211988301467589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.24119563616,595.7125833375231,0.0,0.09211997955755953,0.09211997953619369,0.09211997953619369,0.37036914237925334,0.37036914237925334,0.5,10.02628623803066,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,27315.68981403115,20731.874874454883,0.7589731401842768,0.9972472768164825,0.612800269167664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454365959983025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41232754673246,260.41232754673246,-12.737672453267521,244.44562369782932,276.3790313956195,126600.49985499024,126594.62133466842,5.878520321794446,0.0,nan,276.3790313956195,3.229031395619529,269.99234985607615,-3.1576501439238314,263.60566831651624,-9.544331683483733,257.2189867769574,-15.931013223042555,250.8323052373958,-22.31769476260419,244.44562369782932,-28.704376302170658,1.0,1.0,26022.012520719443,26022.012520719443,275.6174272772623,2.4674272772623453,275.6174272772623,275.6174272772623,76739.7259906088,76739.4276915948,0.29829901400080416,0.0,8546.071908451686,8546.071908451686,0.8841751384467447,3964.450936977832,275.6174272772623,2.4674272772623453,1.0,0.002,0.12849688819178318,0.004913695412479807,0.00019848163518496498,0.001801518365127066,0.09924081759248249,0.09924081759248249,0.0,3.120307831561142e-13,0.999998953861002,0.999998953861002,0.0,0.0921198831658906,9.637030308633121e-08,0.0,0.0,0.0,1600123.4409406092,266.63793020384674,0.0,1.0,1284421.6301172231,2598.4775885586914,,,,,,,,,,,,,,,,,,,2.0,15312.827602986557,1543.1918793047073,0.37036914237925334,6.173730061729009,2.9418981082220914
4692.0,-30.47811177920963,5.004543112391622,35.029985301543675,24.360168480221205,5.003157305417108,-26.929984870743603,-40.41583287818355,1.45503039688207,-6.512066579488987,-6.512066579505855,40.0600701335185,41047.14850843151,25751.40175971232,25751.40175971232,66798.55026814384,76747.8219468677,76739.5033839653,25751.40175971232,102490.90514367762,102490.90514367762,102490.90514367762,129806.61754987566,125304.17880103271,4502.438748842943,0.0,90815.64523031248,55114.97179160268,39667.41493189978,27315.712406198047,66983.12733809782,20731.89154196686,1543.1928539823743,0.0,0.8787659065765709,2.7275303256374523,0.001494314320929203,1.0,1.0,-6.512066579488987,334232.1011388294,1557124.90948573,4.658813154631576,1557124.90948573,4.658813154631576,0.7589731226362857,0.09212004803069639,3.9447205592079806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447205592079806,1.2849555447134036,1.2852406606357694,3.0699276527016433,6504.808314854418,15312.8129214247,6452.935845106967,0.00032007572341231054,23022.073139838936,2347.5981237057445,19288.257071491476,1966.8548455886034,0.837815819380479,0.837815819380479,35628.466011514036,35405.22815468563,1.0078877307620993,0.8,4299.978398556507,4273.035954225843,1.0078877307620993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.938596847729,4632.441516551485,6.16956890050095,5.004543112391622,-3.705224827778464,8.709767940170085,2.9419021848872258,3.5,0.8405434813963503,0.6,0.000221876220452761,0.9990875141164173,0.00022207886428145991,199.31782925307257,0.0,0.0,0.0,0.15728249960983579,7.52245752516735e-05,0.00014665164520108752,0.0005784997598664043,0.09212004805226073,0.09212004805226073,0.09212004805226073,0.0921199511454667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.2906598095,595.7125676157074,0.0,0.09212004805226073,0.09212004803069639,0.09212004803069639,0.37036938114097895,0.37036938114097895,0.5,10.026283331065894,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27315.712406198047,20731.89154196686,0.7589731226362857,0.9972444244201628,0.6127983290664488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543655831357862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4123630406109,260.4123630406109,-12.737636959389079,244.44568333003014,276.3790427511743,126600.1261926973,126594.19195677874,5.934235918579626,0.0,nan,276.3790427511743,3.2290427511743474,269.99237086696115,-3.1576291330388244,263.60569898273053,-9.544301017269447,257.2190270985012,-15.930972901498762,250.83235521426826,-22.317644785731716,244.44568333003014,-28.70431666996984,1.0,1.0,26022.012520719443,26022.012520719443,275.61743935094074,2.467439350940765,275.61743935094074,275.61743935094074,76739.80967051724,76739.5033839653,0.3062865519314073,0.0,8546.071908451686,8546.071908451686,0.884175565134127,3964.4441620040207,275.61743935094074,2.467439350940765,1.0,0.002,0.12849698489352152,0.0049136955902690845,0.0001984817858667339,0.001801518214334519,0.09924089293336695,0.09924089293336695,0.0,2.0125307670371129e-13,0.999998950265414,0.999998950265414,0.0,0.0921199513290959,9.67016004849221e-08,0.0,0.0,0.0,1600123.444711658,266.637933420511,0.0,1.0,1284421.6191370687,2598.477632999154,,,,,,,,,,,,,,,,,,,2.0,15312.8129214247,1543.1928539823743,0.37036938114097895,6.173730061729009,2.9419021848872258
4693.0,-30.478048593807546,5.004531448119626,35.02998902350287,24.360226664599054,5.00316417642062,-26.92992731678809,-40.41577909430487,1.4550428993038305,-6.51206431408491,-6.512064314069407,40.06007801664101,41047.11323457563,25751.39973740605,25751.39973740605,66798.51297198168,76747.89957804373,76739.58398345084,25751.39973740605,102490.9837208569,102490.9837208569,102490.9837208569,129806.72178490872,125304.28077990406,4502.441005004655,0.0,90815.67743998366,55114.891096129606,39667.540382060055,27315.73806405182,66983.27844611187,20731.910371083977,1543.1939973767712,0.0,0.8787658888874632,2.727530555927889,0.001494314320929203,1.0,1.0,-6.51206431408491,334232.131029418,1557125.2498112863,4.658813756222119,1557125.2498112863,4.658813756222119,0.7589730990416722,0.09212011782722579,3.9447140835482664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447140835482664,1.284955486210996,1.2852406021203808,3.06992275287311,6504.79793270572,15312.79824321941,6452.936150641124,0.0003200779570935645,23022.11909824781,2347.6028101592096,19288.25798475352,1966.8549387154146,0.8378141865412176,0.8378141865412176,35628.41922130795,35405.22815468563,1.007886076211954,0.8,4299.972751474329,4273.035954225843,1.007886076211954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.942059400539,4632.441516551485,6.169563297940093,5.004531448119626,-3.7052237658744005,8.709755213994026,2.9419062523861665,3.5,0.8405446435389047,0.6,0.000221876220452761,0.9990809179548815,0.00022208033049709485,199.31777735594517,0.0,0.0,0.0,0.15728249960983579,7.52250347336126e-05,0.0001466511857191484,0.0005784969976753771,0.09212011784822731,0.09212011784822731,0.09212011784822731,0.09212002532322897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.3421535638,595.712551261045,0.0,0.09212011784822731,0.09212011782722579,0.09212011782722579,0.3703696198305586,0.3703696198305586,0.5,10.026280555399069,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27315.73806405182,20731.910371083977,0.7589730990416722,0.9972416179318717,0.6127964200438185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543652059116317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41239844982084,260.41239844982084,-12.737601550179136,244.44574309631815,276.37905380330636,126599.7103633065,126593.7902831033,5.920080203210687,0.0,nan,276.37905380330636,3.2290538033063854,269.99239166192484,-3.1576083380751356,263.60572952052524,-9.544270479474733,257.21906737912633,-15.930932620873648,250.83240523772415,-22.31759476227583,244.44574309631815,-28.704256903681824,1.0,1.0,26022.012520719443,26022.012520719443,275.61745104755056,2.4674510475505826,275.61745104755056,275.61745104755056,76739.88222013568,76739.58398345084,0.2982366848445963,0.0,8546.071908451686,8546.071908451686,0.8841759750098044,3964.4376539660075,275.61745104755056,2.4674510475505826,1.0,0.002,0.12849707737382995,0.004913695613097052,0.00019848192963983966,0.0018015180705984789,0.09924096481991983,0.09924096481991983,0.0,2.3831847953403873e-13,0.9999989960892378,0.9999989960892378,0.0,0.09212002534684809,9.248037770071504e-08,0.0,0.0,0.0,1600123.447367497,266.63793568591507,0.0,1.0,1284421.6114040683,2598.4776642972856,,,,,,,,,,,,,,,,,,,2.0,15312.79824321941,1543.1939973767712,0.3703696198305586,6.173730061729009,2.9419062523861665
4694.0,-30.47798526101364,5.004519815967644,35.029992741246566,24.360289598722034,5.003173154471333,-26.929869419466947,-40.41572524057699,1.4550573128447566,-6.512061240239859,-6.512061240208486,40.06008533913007,41047.07048923979,25751.395876307455,25751.395876307455,66798.46636554724,76747.97277947937,76739.65907661553,25751.395876307455,102491.05495292298,102491.05495292298,102491.05495292298,129806.81561373215,125304.37242530455,4502.443188427605,0.0,90815.70330591977,55114.80101536354,39667.669211729146,27315.760660809166,66983.42987253831,20731.927034918594,1543.1949753672275,0.0,0.87876587769949,2.7275308684007924,0.001494314320929203,1.0,1.0,-6.512061240239859,334232.17158689536,1557125.565933971,4.658814136714968,1557125.565933971,4.658814136714968,0.7589730812315756,0.09212018649826889,3.9447068533403473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447068533403473,1.2849554187659218,1.2852405346603413,3.069917287191851,6504.786351582996,15312.783571974323,6452.937316742993,0.0003200805032365067,23022.167852350736,2347.6077816941297,19288.261470310044,1966.8552941432645,0.8378125637000152,0.8378125637000152,35628.36697905757,35405.22815468563,1.007884228872518,0.8,4299.966446388165,4273.035954225843,1.007884228872518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.945509721196,4632.441516551485,6.169557272928452,5.004519815967644,-3.7052220924962755,8.709741908463918,2.9419103055181,3.5,0.8405458015766001,0.6,0.000221876220452761,0.9990743064536894,0.0002220818001419054,199.31772533778505,0.0,0.0,0.0,0.15728249960983579,7.522549481488062e-05,0.00014665072563788036,0.0005784941224710816,0.0921201865175702,0.0921201865175702,0.0921201865175702,0.09212009308446327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.3910694537,595.7125357169908,0.0,0.0921201865175702,0.09212018649826889,0.09212018649826889,0.37036985901889513,0.37036985901889513,0.5,10.02627775219053,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,27315.760660809166,20731.927034918594,0.7589730812315756,0.9972386677221062,0.6127943965746095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543648272331327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41243399470517,260.41243399470517,-12.73756600529481,244.44580301692778,276.3790649724644,126599.29573074954,126593.3529669771,5.942763772423598,0.0,nan,276.3790649724644,3.229064972464414,269.99241258137386,-3.1575874186261217,263.60576019026513,-9.544239809734847,257.2191077991564,-15.930892200843573,250.83245540804356,-22.31754459195642,244.44580301692778,-28.704196983072194,1.0,1.0,26022.012520719443,26022.012520719443,275.61746290827466,2.4674629082746833,275.61746290827466,275.61746290827466,76739.96030927106,76739.65907661553,0.3012326555326581,0.0,8546.071908451686,8546.071908451686,0.8841764326443463,3964.430387607049,275.61746290827466,2.4674629082746833,1.0,0.002,0.1284971706293238,0.004913695779008506,0.0001984820749401359,0.0018015179250404055,0.09924103747006795,0.09924103747006795,0.0,-1.945882691090084e-14,0.9999989876733625,0.9999989876733625,0.0,0.09212009324255024,9.325571864525627e-08,0.0,0.0,0.0,1600123.450971112,266.6379387597601,0.0,1.0,1284421.600911427,2598.47770676462,,,,,,,,,,,,,,,,,,,2.0,15312.783571974323,1543.1949753672275,0.37036985901889513,6.173730061729009,2.9419103055181
4695.0,-30.47792169260392,5.0045082069679285,35.02999646441267,24.360347783099883,5.003180003507573,-26.929811522994143,-40.41567138684911,1.4550698338169235,-6.5120586602791946,-6.512058660276234,40.06009293099521,41047.03663272862,25751.393101513026,25751.393101513026,66798.42973424164,76748.05054312182,76739.73648850435,25751.393101513026,102491.12959001737,102491.12959001737,102491.12959001737,129806.91440797223,125304.4689826282,4502.445425344041,0.0,90815.73552277255,55114.72161205875,39667.793234126446,27315.784817954864,66983.57805208131,20731.944797532295,1543.1960396346942,0.0,0.8787658628176588,2.7275311306676415,0.001494314320929203,1.0,1.0,-6.5120586602791946,334232.2056278688,1557125.8936853511,4.658814642832598,1557125.8936853511,4.658814642832598,0.7589730602909508,0.09212025579014792,3.9447003875543003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447003875543003,1.2849553601767227,1.285240476058142,3.069912395253775,6504.7759861532295,15312.768905788169,6452.937616039366,0.0003200827329128588,23022.21375527026,2347.612462489256,19288.26236492693,1966.8553853687988,0.8378109320834296,0.8378109320834296,35628.320260161716,35405.22815468563,1.0078825768451238,0.8,4299.960807912376,4273.035954225843,1.0078825768451238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.948951739269,4632.441516551485,6.169551520457025,5.0045082069679285,-3.7052207922844764,8.709728999252405,2.941914348899118,3.5,0.8405469568283195,0.6,0.000221876220452761,0.9990676704033071,0.0002220832752632194,199.31767312613007,0.0,0.0,0.0,0.15728249960983579,7.522595489875172e-05,0.0001466502655540093,0.0005784913593658415,0.09212025581019664,0.09212025581019664,0.09212025581019664,0.09212016391307132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.44106511836,595.7125198350931,0.0,0.09212025581019664,0.09212025579014792,0.09212025579014792,0.3703700980703676,0.3703700980703676,0.5,10.026274995170102,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27315.784817954864,20731.944797532295,0.7589730602909508,0.9972359147835352,0.6127925355198789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543644476714928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41246947846923,260.41246947846923,-12.737530521530743,244.445863085143,276.3790758717788,126598.88074313459,126592.94819807728,5.932545057312552,0.0,nan,276.3790758717788,3.229075871778832,269.9924333144646,-3.1575666855353575,263.6057907571397,-9.54420924286029,257.219148199811,-15.930851800188975,250.83250564247834,-22.31749435752164,244.445863085143,-28.704136914856974,1.0,1.0,26022.012520719443,26022.012520719443,275.61747454639055,2.4674745463905765,275.61747454639055,275.61747454639055,76740.03320069093,76739.73648850435,0.29671218658040743,0.0,8546.071908451686,8546.071908451686,0.8841768418948504,3964.423889492072,275.61747454639055,2.4674745463905765,1.0,0.002,0.1284972624280053,0.004913695862149226,0.00019848221778869974,0.0018015177822967693,0.09924110889434987,0.09924110889434987,0.0,8.54689582996393e-14,0.9999990034890944,0.9999990034890944,0.0,0.0921201639913084,9.179883951886855e-08,0.0,0.0,0.0,1600123.453995721,266.6379413397208,0.0,1.0,1284421.592104677,2598.4777424085764,,,,,,,,,,,,,,,,,,,2.0,15312.768905788169,1543.1960396346942,0.3703700980703676,6.173730061729009,2.941914348899118
4696.0,-30.477857983520504,5.004496629717998,35.03000018325822,24.36040579285475,5.003188940099734,-26.929753291160896,-40.415617533121235,1.4550842476628807,-6.512055623873948,-6.512055623868054,40.0601002527467,41047.00849794842,25751.38928812806,25751.38928812806,66798.39778607649,76748.12926631188,76739.81147570217,25751.38928812806,102491.20076383023,102491.20076383023,102491.20076383023,129807.008214367,125304.56059626071,4502.447618106296,0.0,90815.77130932937,55114.65054065952,39667.91196518872,27315.807450536766,66983.71941572549,20731.961484846666,1543.1970202635898,0.0,0.8787658514300071,2.7275314393345624,0.001494314320929203,1.0,1.0,-6.512055623873948,334232.24569134734,1557126.209776389,4.658815030116348,1557126.209776389,4.658815030116348,0.7589730423450937,0.0921203244846066,3.9446944372163695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446944372163695,1.2849552927302348,1.2852404085966884,3.069907925617241,6504.7665155297545,15312.754246433276,6452.937278837037,0.0003200847297514559,23022.25755498944,2347.616928817633,19288.261357006602,1966.855282589529,0.8378092943724541,0.8378092943724541,35628.27726565129,35405.22815468563,1.0078810565162426,0.8,4299.955618930453,4273.035954225843,1.0078810565162426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.952383197426,4632.441516551485,6.169545534777136,5.004496629717998,-3.7052191458017814,8.70971577551978,2.9419183798774835,3.5,0.8405481085364238,0.6,0.000221876220452761,0.9990610197153744,0.00022208475365796175,199.31762079896075,0.0,0.0,0.0,0.15728249960983579,7.522641498522349e-05,0.0001466498054675375,0.0005784886718466579,0.09212032450468116,0.09212032450468116,0.09212032450468116,0.09212023168235194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.489888367,595.7125043211203,0.0,0.09212032450468116,0.0921203244846066,0.0921203244846066,0.3703703372803351,0.3703703372803351,0.5,10.026272210441466,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27315.807450536766,20731.961484846666,0.7589730423450937,0.9972333332447721,0.6127908222473533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543640666979762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41250511479234,260.41250511479234,-12.737494885207639,244.4459233174015,276.3790869121679,126598.50710722619,126592.54905580163,5.958051424565781,0.0,nan,276.3790869121679,3.2290869121679293,269.992454193222,-3.157545806777989,263.6058214742769,-9.544178525723055,257.2191887553227,-15.930811244677272,250.83255603636272,-22.31744396363726,244.4459233174015,-28.70407668259847,1.0,1.0,26022.012520719443,26022.012520719443,275.61748635726246,2.467486357262487,275.61748635726246,275.61748635726246,76740.11206985792,76739.81147570217,0.3005941557494225,0.0,8546.071908451686,8546.071908451686,0.8841772185200872,3964.417909402451,275.61748635726246,2.467486357262487,1.0,0.002,0.12849735507118284,0.004913696024441628,0.00019848236212791643,0.0018015176379257362,0.09924118106395821,0.09924118106395821,0.0,5.365239502674868e-14,0.999998994322872,0.999998994322872,0.0,0.09212023184130323,9.26433033598289e-08,0.0,0.0,0.0,1600123.457555441,266.63794437612603,0.0,1.0,1284421.581739847,2598.477784358635,,,,,,,,,,,,,,,,,,,2.0,15312.754246433276,1543.1970202635898,0.3703703372803351,6.173730061729009,2.9419183798774835
4697.0,-30.477794136434344,5.00448507757595,35.03000390882361,24.36046376768502,5.003197877165621,-26.929694935074195,-40.415563609544165,1.4550986757218998,-6.512052953068519,-6.512052953084135,40.060107884240445,41046.98089713169,25751.386278390597,25751.386278390597,66798.36717552229,76748.20803836992,76739.8897482275,25751.386278390597,102491.2760266181,102491.2760266181,102491.2760266181,129807.10771934775,125304.65784879938,4502.4498705483675,0.0,90815.80711119113,55114.57996962147,39668.03015729962,27315.83169272966,66983.86185002928,20731.97931462799,1543.1980863806316,0.0,0.878765836888897,2.727531710836381,0.001494314320929203,1.0,1.0,-6.512052953068519,334232.2809309759,1557126.5392391996,4.658815524646377,1557126.5392391996,4.658815524646377,0.7589730215004211,0.0921203937992401,3.9446884927237784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446884927237784,1.2849552252172463,1.2852403410687196,3.0699034606881757,6504.757054880843,15312.739592015494,6452.936936855392,0.00032008672413370116,23022.301324605603,2347.6213920763566,19288.26033480058,1966.8551783535233,0.8378076571426774,0.8378076571426775,35628.23431336375,35405.22815468563,1.007879537680863,0.8,4299.950435044385,4273.035954225843,1.007879537680863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.955806336373,4632.441516551485,6.169539753942313,5.00448507757595,-3.7052177749852286,8.709702852561179,2.941922401085368,3.5,0.8405492574529623,0.6,0.000221876220452761,0.9990543546690293,0.00022208623526421146,199.31756835847105,0.0,0.0,0.0,0.15728249960983579,7.52268756710424e-05,0.00014664934478171858,0.0005784859828259272,0.09212039382106303,0.09212039382106303,0.09212039382106303,0.0921203029690113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.5399233544,595.7124884283801,0.0,0.09212039382106303,0.0921203937992401,0.0921203937992401,0.37037057635294857,0.37037057635294857,0.5,10.026269485013,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27315.83169272966,20731.97931462799,0.7589730215004211,0.9972307557464767,0.6127891071588574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543636848815844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4125408885255,260.4125408885255,-12.737459111474493,244.44598370772076,276.379098069316,126598.13190238863,126592.15087741935,5.9810249692866115,0.0,nan,276.379098069316,3.2290980693160236,269.9924751970025,-3.1575248029975,263.60585232469435,-9.544147675305624,257.2192294523723,-15.930770547627674,250.83260658004735,-22.317393419952623,244.44598370772076,-28.70401629227922,1.0,1.0,26022.012520719443,26022.012520719443,275.6174981869355,2.4674981869355292,275.6174981869355,275.6174981869355,76740.19083185021,76739.8897482275,0.3010836227040272,0.0,8546.071908451686,8546.071908451686,0.8841775947752564,3964.4119351873974,275.6174981869355,2.4674981869355292,1.0,0.002,0.1284974457949872,0.004913696128722219,0.0001984825033532441,0.0018015174968330663,0.09924125167662205,0.09924125167662205,0.0,1.8631016868164707e-13,0.9999990151605024,0.9999990151605024,0.0,0.09212030307543775,9.072380234977608e-08,0.0,0.0,0.0,1600123.4606865528,266.63794704693146,0.0,1.0,1284421.5726229898,2598.477821257697,,,,,,,,,,,,,,,,,,,2.0,15312.739592015494,1543.1980863806316,0.37037057635294857,6.173730061729009,2.941922401085368
4698.0,-30.47773008684614,5.004473529522285,35.030007628588635,24.360522196535044,5.003201295677569,-26.929636948593174,-40.41550975581629,1.4551081574417675,-6.512051443728183,-6.512051443634797,40.06011516815639,41046.94039868556,25751.38579057408,25751.38579057408,66798.32618925965,76748.28446858782,76739.95962029102,25751.38579057408,102491.34541086509,102491.34541086509,102491.34541086509,129807.20080819941,125304.74871694832,4502.452091251099,0.0,90815.83353183666,55114.48946200246,39668.16007759356,27315.855397334315,66984.01547492787,20731.99668614277,1543.1991545026372,0.0,0.878765817386959,2.72753186426893,0.001494314320929203,1.0,1.0,-6.512051443728183,334232.3008457824,1557126.8536959519,4.658816187889702,1557126.8536959519,4.658816187889702,0.7589729988161364,0.09212046321978423,3.944681210475762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944681210475762,1.2849551808495885,1.2852402966912173,3.0698978993707873,6504.745271116636,15312.724942486002,6452.938258132319,0.0003200893236750194,23022.35052370265,2347.626408988049,19288.264284185734,1966.855581078731,0.8378060382812568,0.8378060382812568,35628.18169502655,35405.22815468563,1.0078776770450288,0.8,4299.944084568525,4273.035954225843,1.0078776770450288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.959219495531,4632.441516551485,6.169534592071653,5.004473529522285,-3.7052172877864122,8.709690817308697,2.9419264105720466,3.5,0.8405504030205847,0.6,0.000221876220452761,0.9990476685315353,0.00022208772157878012,199.31751575168505,0.0,0.0,0.0,0.15728249960983579,7.522733576272188e-05,0.00014664888469003912,0.0005784830999740239,0.0921204632337875,0.0921204632337875,0.0921204632337875,0.092120369867624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.5886415364,595.7124729467083,0.0,0.0921204632337875,0.09212046321978423,0.09212046321978423,0.37037081563680624,0.37037081563680624,0.5,10.026266684130496,-9.339373718830757e-11,-9.339373718830757e-11,-9.339373718830757e-11,-9.339373718830757e-11,-9.339373718830757e-11,-9.339373718830757e-11,27315.855397334315,20731.99668614277,0.7589729988161364,0.9972278567602785,0.6127870971552823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543633022383262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4125762914067,260.4125762914067,-12.737423708593269,244.4460442121696,276.37910837062924,126597.65086553423,126591.73184333717,5.919022197084815,0.0,nan,276.37910837062924,3.2291083706292625,269.9924955389451,-3.1575044610548844,263.60588270726186,-9.544117292738122,257.21926987556583,-15.930730124434149,250.83265704386852,-22.317342956131455,244.4460442121696,-28.70395578783038,1.0,1.0,26022.012520719443,26022.012520719443,275.6175078723123,2.4675078723122965,275.6175078723123,275.6175078723123,76740.26002526305,76739.95962029102,0.3004049720329931,0.0,8546.071908451686,8546.071908451686,0.8841780557031996,3964.4046165281407,275.6175078723123,2.4675078723122965,1.0,0.002,0.12849753926459695,0.0049136960099409425,0.0001984826483460345,0.0018015173519428426,0.09924132417301725,0.09924132417301725,0.0,2.8887699524138277e-13,0.9999989853544129,0.9999989853544129,0.0,0.09212036975016274,9.346962148803897e-08,0.0,0.0,0.0,1600123.4624560236,266.6379485562718,0.0,1.0,1284421.5674708262,2598.4778421102824,,,,,,,,,,,,,,,,,,,2.0,15312.724942486002,1543.1991545026372,0.37037081563680624,6.173730061729009,2.9419264105720466
4699.0,-30.477665949112726,5.004462030818338,35.03001133116226,24.360584711562865,5.003213803417724,-26.92957797386048,-40.415455762390025,1.455125828098409,-6.512047507300167,-6.51204750732672,40.060122111655716,41046.90950006904,25751.379857445707,25751.379857445707,66798.28935751475,76748.35950875434,76740.03220196409,25751.379857445707,102491.41205940979,102491.41205940979,102491.41205940979,129807.28776085867,125304.83359490728,4502.454165951397,0.0,90815.86550374425,55114.41549479292,39668.2777877237,27315.87570144888,66984.15348917258,20732.011742861636,1543.2000026421547,0.0,0.8787658123031417,2.7275322644281714,0.001494314320929203,1.0,1.0,-6.512047507300167,334232.3527845242,1557127.1534564565,4.658816360785751,1557127.1534564565,4.658816360785751,0.7589729858728994,0.09212053081291231,3.9446748736981414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446748736981414,1.28495509816358,1.2852402139868617,3.0698931653999075,6504.735240400403,15312.710299141538,6452.938328994785,0.00032009146684257734,23022.39561219001,2347.631006734207,19288.264495998388,1966.8556026776105,0.83780440667024,0.83780440667024,35628.135908228855,35405.22815468563,1.007876057979668,0.8,4299.9385585871105,4273.035954225843,1.007876057979668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.962617312734,4632.441516551485,6.169528148295892,5.004462030818338,-3.7052149628972275,8.709676993715565,2.9419304020384844,3.5,0.840551543439567,0.6,0.000221876220452761,0.9990409732409179,0.00022208920994800453,199.31746307252925,0.0,0.0,0.0,0.15728249960983579,7.522779705050619e-05,0.0001466484234022548,0.0005784803510623211,0.09212053083063257,0.09212053083063257,0.09212053083063257,0.09212043347897225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.6362929141,595.7124577951793,0.0,0.09212053083063257,0.09212053081291231,0.09212053081291231,0.37037105459217273,0.37037105459217273,0.5,10.02626376311258,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,27315.87570144888,20732.011742861636,0.7589729858728994,0.9972252522130048,0.6127853732853985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543629183816513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41261222517056,260.41261222517056,-12.737387774829415,244.44610490785098,276.3791195424757,126597.3076680634,126591.29988736678,6.007780696634772,0.0,nan,276.3791195424757,3.2291195424757007,269.99251661555866,-3.1574833844413206,263.60591368864084,-9.544086311359138,257.2193107617141,-15.93068923828588,250.83270783478346,-22.317292165216514,244.44610490785098,-28.703895092148997,1.0,1.0,26022.012520719443,26022.012520719443,275.6175203016068,2.4675203016068394,275.6175203016068,275.6175203016068,76740.34712237044,76740.03220196409,0.3149204063520301,0.0,8546.071908451686,8546.071908451686,0.8841784567877389,3964.3982480666323,275.6175203016068,2.4675203016068394,1.0,0.002,0.1284976363071983,0.0049136963162391255,0.00019848279984795711,0.0018015171999389106,0.09924139992397855,0.09924139992397855,0.0,-2.1313246306720046e-13,0.9999989465648486,0.9999989465648486,0.0,0.09212043376990699,9.704300532795735e-08,0.0,0.0,0.0,1600123.4670708834,266.6379524926998,0.0,1.0,1284421.5540337418,2598.477896494808,,,,,,,,,,,,,,,,,,,2.0,15312.710299141538,1543.2000026421547,0.37037105459217273,6.173730061729009,2.9419304020384844
4700.0,-30.47760159556169,5.004450546795633,35.03001506030641,24.360642791166924,5.003221029699518,-26.929519333033394,-40.41539806695653,1.4551387670810396,-6.512045442194449,-6.51204544221006,40.06013028310256,41046.86425513968,25751.37810990672,25751.37810990672,66798.2423650464,76748.43772120599,76740.11643192366,25751.37810990672,102491.49454183038,102491.49454183038,102491.49454183038,129807.39729111621,125304.94081082763,4502.456480288591,0.0,90815.89845037648,55114.3249839525,39668.41496269331,27315.902749285833,66984.31771197914,20732.03156534813,1543.2012171302981,0.0,0.8787657924357446,2.727532474357329,0.001494314320929203,1.0,1.0,-6.512045442194449,334232.38003231835,1557127.5062304814,4.658817036458036,1557127.5062304814,4.658817036458036,0.7589729600238149,0.09212060108768416,3.9446685319187025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446685319187025,1.2849550376184211,1.2852401534282687,3.069888374639072,6504.725089353068,15312.695659697902,6452.938487730738,0.00032009364145616024,23022.4409771138,2347.635632669036,19288.264970470776,1966.8556510603291,0.8378027764147553,0.8378027764147554,35628.09008527547,35405.22815468563,1.0078744376363276,0.8,4299.933028242087,4273.035954225843,1.0078744376363276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.966011416906,4632.441516551485,6.169522712803568,5.004450546795633,-3.7052140519264634,8.709664598722096,2.9419343891453313,3.5,0.8405526826129518,0.6,0.000221876220452761,0.9990342554698962,0.0002220907033346934,199.3174102161409,0.0,0.0,0.0,0.15728249960983579,7.522828996893319e-05,0.0001466479304838278,0.000578477476650557,0.09212060110953324,0.09212060110953324,0.09212060110953324,0.0921205109846646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.6888334901,595.7124411143153,0.0,0.09212060110953324,0.09212060108768416,0.09212060108768416,0.3703712930391783,0.3703712930391783,0.5,10.026261059477326,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27315.902749285833,20732.03156534813,0.7589729600238149,0.997222105810903,0.6127831954881443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543625339969148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4126481327822,260.4126481327822,-12.737351867217797,244.446165749262,276.37913051628806,126596.8981310049,126590.894723086,6.003407918879115,0.0,nan,276.37913051628806,3.2291305162880803,269.9925375628917,-3.157462437108279,263.60594460949187,-9.544055390508106,257.2193516560844,-15.93064834391555,250.83275870267514,-22.31724129732484,244.446165749262,-28.70383425073797,1.0,1.0,26022.012520719443,26022.012520719443,275.6175322227088,2.467532222708826,275.6175322227088,275.6175322227088,76740.42038326901,76740.11643192366,0.3039513453550171,0.0,8546.071908451686,8546.071908451686,0.8841788581887664,3964.391874578296,275.6175322227088,2.467532222708826,1.0,0.002,0.12849772641090082,0.004913696313884014,0.00019848293986835655,0.0018015170604186266,0.09924146993417828,0.09924146993417828,0.0,2.869831108864851e-13,0.9999990218950343,0.9999990218950343,0.0,0.09212051098406679,9.01036173659923e-08,0.0,0.0,0.0,1600123.469491904,266.63795455780553,0.0,1.0,1284421.5469844588,2598.4779250256897,,,,,,,,,,,,,,,,,,,2.0,15312.695659697902,1543.2012171302981,0.3703712930391783,6.173730061729009,2.9419343891453313
4701.0,-30.47752370065086,5.004439098089137,35.030018790822034,24.360705341119342,5.003231415686939,-26.929448189042517,-40.41533471373839,1.4551559039678916,-6.512042271318876,-6.512042271361301,40.060137781246375,41046.84850579407,25751.37386328051,25751.37386328051,66798.22236907459,76748.51852289487,76740.19441524243,25751.37386328051,102491.56827852293,102491.56827852293,102491.56827852293,129807.49424056915,125305.035508374,4502.45873219515,0.0,90815.9293872273,55114.259369687585,39668.522241710794,27315.92596204623,66984.44820375703,20732.048681713593,1543.2022219659475,0.0,0.8787657811054298,2.7275327966940552,0.001494314320929203,1.0,1.0,-6.512042271318876,334232.4218700737,1557127.8299359817,4.658817421791847,1557127.8299359817,4.658817421791847,0.7589729416648544,0.09212067001306004,3.944662054745104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944662054745104,1.2849549574300905,1.2852400732221452,3.0698835254384536,6504.714814478846,15312.681026715738,6452.93873807892,0.0003200958485080788,23022.486622899218,2347.64028724378,19288.265718778246,1966.855727366455,0.8378011478392284,0.8378011478392284,35628.04328400728,35405.22815468563,1.0078727826993803,0.8,4299.9273798248305,4273.035954225843,1.0078727826993803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.969392975219,4632.441516551485,6.169516697132474,5.004439098089137,-3.7052123040548564,8.709651402143994,2.9419383615165122,3.5,0.8405538175761463,0.6,0.000221876220452761,0.9990261242017399,0.00022209251097417358,199.31734623767852,0.0,0.0,0.0,0.15728249960983579,7.52288312278378e-05,0.0001466473892249232,0.0005784743917029906,0.09212067003596262,0.09212067003596262,0.09212067003596262,0.09212058066670639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.73800875584,595.7124254945396,0.0,0.09212067003596262,0.09212067001306004,0.09212067001306004,0.37037153232996567,0.37037153232996567,0.5,10.026258378650198,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,27315.92596204623,20732.048681713593,0.7589729416648544,0.997219864615202,0.6127817666114899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543621483189633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.412685537271,260.412685537271,-12.737314462728989,244.4462290775904,276.37914199693637,126596.5745266454,126590.32085480216,6.253671843245906,0.0,nan,276.37914199693637,3.2291419969363915,269.9925594130765,-3.157440586923485,263.6059768292142,-9.54402317078575,257.21939424534105,-15.930605754658927,250.83281166146713,-22.317188338532844,244.4462290775904,-28.703770922409575,1.0,1.0,26022.012520719443,26022.012520719443,275.6175445186059,2.467544518605905,275.6175445186059,275.6175445186059,76740.50610931718,76740.19441524243,0.3116940747568151,0.0,8546.071908451686,8546.071908451686,0.8841792681594229,3964.38536501883,275.6175445186059,2.467544518605905,1.0,0.002,0.12849781554977294,0.004913696515241043,0.0001984830788495436,0.0018015169213412572,0.09924153942477179,0.09924153942477179,0.0,1.9080050039921304e-13,0.9999990323693687,0.9999990323693687,0.0,0.09212058087427796,8.913878207939211e-08,0.0,0.0,0.0,1600123.4732092705,266.6379577286811,0.0,1.0,1284421.5361606046,2598.4779688335702,,,,,,,,,,,,,,,,,,,2.0,15312.681026715738,1543.2022219659475,0.37037153232996567,6.173730061729009,2.9419383615165122
