time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4702.0,-30.477459054457896,5.004427670434456,35.03002253625087,24.360767437052004,5.003238715790937,-26.929389277434478,-40.4152769484557,1.4551689386806668,-6.5120398784390545,-6.51203987844799,40.06014567251131,41046.792458731434,25751.371342381455,25751.371342381455,66798.16380111288,76748.59037404624,76740.2755308927,25751.371342381455,102491.64687327415,102491.64687327415,102491.64687327415,129807.59835652422,125305.13726372868,4502.461092795538,0.0,90815.9518414251,55114.15392576605,39668.66435073229,27315.95148325008,66984.61583398236,20732.067421134256,1543.2033554978193,0.0,0.878765764074718,2.7275330399432693,0.001494314320929203,1.0,1.0,-6.5120398784390545,334232.4534426508,1557128.1706140232,4.6588180009910465,1557128.1706140232,4.6588180009910465,0.7589729185837437,0.09212073995142113,3.944654578860602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944654578860602,1.2849548964369966,1.2852400122155176,3.0698778531437854,6504.702795567101,15312.666667157268,6452.940367826252,0.0003200985185073286,23022.535947281078,2347.645316930968,19288.270590202083,1966.8562241134418,0.8377995644949788,0.8377995644949788,35627.9892664649,35405.22815468563,1.0078708725888532,0.8,4299.920860479729,4273.035954225843,1.0078708725888532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.972767307571,4632.441516551485,6.169511105601301,5.004427670434456,-3.7052111439669653,8.709638814401421,2.941942325401379,3.5,0.8405549501146796,0.6,0.000221876220452761,0.9990193759905628,0.00022209401117246895,199.31729314099286,0.0,0.0,0.0,0.15728249960983579,7.522932474929326e-05,0.00014664689570346773,0.0005784713486123771,0.09212073997346171,0.09212073997346171,0.09212073997346171,0.0921206547625097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.7884841176,595.7124094713591,0.0,0.09212073997346171,0.09212073995142113,0.09212073995142113,0.37037177168645385,0.37037177168645385,0.5,10.026255822425261,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27315.95148325008,20732.067421134256,0.7589729185837437,0.9972164947048201,0.6127793963984749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543616814864178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4127226815163,260.4127226815163,-12.737277318483677,244.4462921242013,276.3791532388154,126596.10824546486,126589.89808386628,6.2101615985785,0.0,nan,276.3791532388154,3.2291532388153996,269.9925810159034,-3.15741898409658,263.60600879298516,-9.543991207014813,257.21943657005994,-15.930563429940037,250.83286434713253,-22.31713565286745,244.4462921242013,-28.70370787579867,1.0,1.0,26022.012520719443,26022.012520719443,275.6175564030904,2.467556403090441,275.6175564030904,275.6175564030904,76740.57774268415,76740.2755308927,0.30221179145155475,0.0,8546.071908451686,8546.071908451686,0.8841797413430402,3964.377851754905,275.6175564030904,2.467556403090441,1.0,0.002,0.1284979006602326,0.004913696592238139,0.0001984832112908917,0.0018015167889063883,0.09924160564544585,0.09924160564544585,0.0,1.972801262628554e-13,0.9999990760989619,0.9999990760989619,0.0,0.09212065484097386,8.511044727340959e-08,0.0,0.0,0.0,1600123.4760145564,266.6379601215609,0.0,1.0,1284421.527992458,2598.478001892883,,,,,,,,,,,,,,,,,,,2.0,15312.666667157268,1543.2033554978193,0.37037177168645385,6.173730061729009,2.941942325401379
4703.0,-30.477380799340636,5.004416252945009,35.03002626815712,24.360820871684723,5.003241102506128,-26.92931860917886,-40.41521366508675,1.455178912346159,-6.512038097013544,-6.512038097031701,40.0601527734624,41046.784810830206,25751.37012031829,25751.37012031829,66798.1549311485,76748.6785989904,76740.34362786668,25751.37012031829,102491.71374818496,102491.71374818496,102491.71374818496,129807.68789382698,125305.2245456813,4502.463348145683,0.0,90815.98907713694,55114.095288983954,39668.77087572554,27315.974145642012,66984.74502136755,20732.084056054402,1543.2043672165996,0.0,0.8787657467390169,2.7275332210348475,0.001494314320929203,1.0,1.0,-6.512038097013544,334232.47694746545,1557128.4771726623,4.658818590562674,1557128.4771726623,4.658818590562674,0.7589728978917634,0.09212080911041463,3.9446487158442536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446487158442536,1.2849548497674093,1.2852399655355748,3.069873401822856,6504.693363752195,15312.652044779312,6452.940020479635,0.00032010050630437985,23022.579605722898,2347.649768853064,19288.2695519598,1966.8561182421927,0.8377979306526175,0.8377979306526175,35627.94690280332,35405.22815468563,1.0078693745708938,0.8,4299.915747634577,4273.035954225843,1.0078693745708938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.976130800994,4632.441516551485,6.169505841274793,5.004416252945009,-3.7052104507287096,8.709626703673718,2.941946276555698,3.5,0.8405560790159138,0.6,0.000221876220452761,0.9990112072526877,0.00022209582719590065,199.31722886675294,0.0,0.0,0.0,0.15728249960983579,7.522986541831503e-05,0.00014664635503444597,0.0005784683560698678,0.09212080912449581,0.09212080912449581,0.09212080912449581,0.09212071945545076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.8357832299,595.7123944420683,0.0,0.09212080912449581,0.09212080911041463,0.09212080911041463,0.3703720115170058,0.3703720115170058,0.5,10.026253132419502,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,27315.974145642012,20732.084056054402,0.7589728978917634,0.99721443904639,0.6127781004128126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543612940550852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41276040333844,260.41276040333844,-12.737239596661539,244.44635724628242,276.37916356037755,126595.69767693714,126589.3909501208,6.3067268163433186,0.0,nan,276.37916356037755,3.2291635603775717,269.9926022975683,-3.1573977024316946,263.6060410347549,-9.543958965245054,257.21947977193685,-15.93052022806313,250.83291850911058,-22.317081490889393,244.44635724628242,-28.70364275371756,1.0,1.0,26022.012520719443,26022.012520719443,275.6175661527259,2.467566152725908,275.6175661527259,275.6175661527259,76740.6490157644,76740.34362786668,0.3053878977225395,0.0,8546.071908451686,8546.071908451686,0.8841801124406077,3964.371959423475,275.6175661527259,2.467566152725908,1.0,0.002,0.12849799036824594,0.004913696538600755,0.00019848335058436807,0.0018015166496314972,0.09924167529218403,0.09924167529218403,0.0,2.1586508622273293e-13,0.9999990261916947,0.9999990261916947,0.0,0.09212071940240563,8.970800900514507e-08,0.0,0.0,0.0,1600123.4781030042,266.63796190298643,0.0,1.0,1284421.5219115254,2598.4780265045274,,,,,,,,,,,,,,,,,,,2.0,15312.652044779312,1543.2043672165996,0.3703720115170058,6.173730061729009,2.941946276555698
4704.0,-30.477315936113087,5.004404892328912,35.03002998050796,24.360882269125455,5.003256247199524,-26.929258717779675,-40.41515576010568,1.4551990287882481,-6.512033799805977,-6.51203379979502,40.06015967298613,41046.74905178388,25751.363285427513,25751.363285427513,66798.1123372114,76748.75395138196,76740.41667847279,25751.363285427513,102491.7799639003,102491.7799639003,102491.7799639003,129807.7739158748,125305.30845590298,4502.465459971823,0.0,90816.02491518516,55114.02001527821,39668.89433322994,27315.993951974495,66984.88828520443,20732.09877471117,1543.2051829302086,0.0,0.8787657437732002,2.727533657869405,0.001494314320929203,1.0,1.0,-6.512033799805977,334232.5336464889,1557128.7750354116,4.6588186914274345,1557128.7750354116,4.6588186914274345,0.7589728864035197,0.09212087654594546,3.9446431629919054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446431629919054,1.2849547556369272,1.2852398713842064,3.069869305271081,6504.6846836505565,15312.637697188346,6452.939268921032,0.00032010230712042095,23022.621099725446,2347.654000063778,19288.267305500838,1966.8558891671305,0.8377963231011458,0.8377963231011459,35627.90678024322,35405.22815468563,1.0078679558007506,0.8,4299.910905266633,4273.035954225843,1.0078679558007506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.979480689707,4632.441516551485,6.169499252347154,5.004404892328912,-3.7052078495893745,8.709612741918287,2.941950211730439,3.5,0.8405572033515539,0.6,0.000221876220452761,0.9990044364950739,0.00022209733245149115,199.31717559187027,0.0,0.0,0.0,0.15728249960983579,7.523036013958529e-05,0.00014664586031317572,0.0005784655902654346,0.09212087656635656,0.09212087656635656,0.09212087656635656,0.0921207825919318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.8827305884,595.7123795172643,0.0,0.09212087656635656,0.09212087654594546,0.09212087654594546,0.3703722507868153,0.3703722507868153,0.5,10.026250313347251,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27315.993951974495,20732.09877471117,0.7589728864035197,0.9972116703815673,0.6127762559969852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543608250643354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41279854009355,260.41279854009355,-12.73720145990643,244.44642186931208,276.3791752108583,126595.376767854,126589.00066798452,6.376099869460991,0.0,nan,276.3791752108583,3.2291752108583296,269.99262454255916,-3.1573754574408213,263.6060738742534,-9.543926125746566,257.21952320594687,-15.930476794053106,250.8329725376314,-22.31702746236857,244.44642186931208,-28.7035781306879,1.0,1.0,26022.012520719443,26022.012520719443,275.6175789978202,2.467578997820226,275.6175789978202,275.6175789978202,76740.74167968442,76740.41667847279,0.3250012116332073,0.0,8546.071908451686,8546.071908451686,0.8841804639063742,3964.3663788068648,275.6175789978202,2.467578997820226,1.0,0.002,0.12849808393108011,0.004913696926171618,0.00019848349685848917,0.0018015165032010862,0.09924174842924459,0.09924174842924459,0.0,5.957517465460249e-14,0.9999989843489032,0.9999989843489032,0.0,0.09212078298327615,9.356266930028905e-08,0.0,0.0,0.0,1600123.4831408223,266.637966200194,0.0,1.0,1284421.507242913,2598.478085873477,,,,,,,,,,,,,,,,,,,2.0,15312.637697188346,1543.2051829302086,0.3703722507868153,6.173730061729009,2.941950211730439
4705.0,-30.47725079902505,5.004393539710023,35.03003373456612,24.36094513339924,5.0032637653105185,-26.92919934259468,-40.41510173175482,1.4552123087688114,-6.51203213707754,-6.51203213707241,40.0601683006147,41046.70962706644,25751.362345844653,25751.362345844653,66798.0719729111,76748.82717967285,76740.50610571387,25751.362345844653,102491.86845155852,102491.86845155852,102491.86845155852,129807.89166394014,125305.42373755007,4502.467926390078,0.0,90816.04850291762,55113.93094986981,39669.01950338645,27316.02321238162,66985.04271576807,20732.12017469882,1543.206512328433,0.0,0.8787657199972891,2.7275338268948346,0.001494314320929203,1.0,1.0,-6.51203213707754,334232.5555851763,1557129.1475033562,4.658819500024842,1557129.1475033562,4.658819500024842,0.7589728568286436,0.09212094780821518,3.944635649036156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944635649036156,1.2849546934961762,1.2852398092296673,3.0698636060882207,6504.672607765959,15312.623083921693,6452.9408161945,0.00032010498377393735,23022.670934160393,2347.659081761906,19288.27193040478,1966.8563607760836,0.8377947105079534,0.8377947105079534,35627.85248756225,35405.22815468563,1.0078660359629077,0.8,4299.904352715218,4273.035954225843,1.0078660359629077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.982828982753,4632.441516551485,6.169494078182528,5.004393539710023,-3.705207239938575,8.709600779648598,2.9419541450328244,3.5,0.8405583271522356,0.6,0.000221876220452761,0.9989976372003029,0.00022209884407191441,199.3171220920832,0.0,0.0,0.0,0.15728249960983579,7.523082174290355e-05,0.00014664539870985744,0.0005784626675180243,0.09212094783001659,0.09212094783001659,0.09212094783001659,0.09212086516593658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.93639829126,595.7123624923157,0.0,0.09212094783001659,0.09212094780821518,0.09212094780821518,0.37037248951351054,0.37037248951351054,0.5,10.026247833452103,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27316.02321238162,20732.12017469882,0.7589728568286436,0.9972087687746901,0.6127742547128984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543604363327503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4128363479121,260.4128363479121,-12.737163652087872,244.44648606199897,276.3791866338089,126594.90255098522,126588.58144630872,6.32110467652219,0.0,nan,276.3791866338089,3.229186633808922,269.9926465194571,-3.157353480542895,263.60610640509833,-9.543893594901647,257.2195662907385,-15.930433709261479,250.83302617637116,-22.316973823628814,244.44648606199897,-28.70351393800101,1.0,1.0,26022.012520719443,26022.012520719443,275.6175911246767,2.467591124676744,275.6175911246767,275.6175911246767,76740.81462346566,76740.50610571387,0.3085177517932607,0.0,8546.071908451686,8546.071908451686,0.8841809394993434,3964.3588272813367,275.6175911246767,2.467591124676744,1.0,0.002,0.12849816661944383,0.004913696881089725,0.000198483625260702,0.0018015163750325584,0.09924181263035099,0.09924181263035099,0.0,2.9326020778430717e-13,0.9999991023917497,0.9999991023917497,0.0,0.0921208651196924,8.268852277655992e-08,0.0,0.0,0.0,1600123.4850901167,266.63796786292244,0.0,1.0,1284421.5015671519,2598.478108845244,,,,,,,,,,,,,,,,,,,2.0,15312.623083921693,1543.206512328433,0.37037248951351054,6.173730061729009,2.9419541450328244
4706.0,-30.477185467146946,5.004382217903067,35.03003748955363,24.361003073304914,5.003271167064593,-26.929139803723096,-40.415047633554764,1.4552255035617512,-6.51202925776289,-6.512029257752146,40.06017583600397,41046.683937594185,25751.35863640286,25751.35863640286,66798.04257399705,76748.90581987707,76740.58365270714,25751.35863640286,102491.94228911,102491.94228911,102491.94228911,129807.98902072167,125305.5187267411,4502.470293980574,0.0,90816.08185504396,55113.85997244769,39669.135425106964,27316.046731611666,66985.18215671863,20732.13749728041,1543.207538334053,0.0,0.8787657069487267,2.7275341195928835,0.001494314320929203,1.0,1.0,-6.51202925776289,334232.59357597464,1557129.472818,4.658819943794763,1557129.472818,4.658819943794763,0.758972837503899,0.09212101715310078,3.94462939020451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94462939020451,1.2849546317540477,1.2852397474738388,3.0698588827372304,6504.662599551997,15312.608478303488,6452.940888911558,0.00032010712216937225,23022.715918652015,2347.66366890345,19288.272147760934,1966.856382940243,0.8377930829670015,0.8377930829670015,35627.80726386387,35405.22815468563,1.007864436812973,0.8,4299.898894693925,4273.035954225843,1.007864436812973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.986163209487,4632.441516551485,6.169488261216938,5.004382217903067,-3.7052057116026313,8.709587929505698,2.9419580618133407,3.5,0.8405594462323831,0.6,0.000221876220452761,0.9989908176226303,0.00022210036022230482,199.31706843233582,0.0,0.0,0.0,0.15728249960983579,7.523128394561863e-05,0.00014664493650714237,0.0005784599264707481,0.09212101717476276,0.09212101717476276,0.09212101717476276,0.09212093493061141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.98472430813,595.7123471504606,0.0,0.09212101717476276,0.09212101715310078,0.09212101715310078,0.37037272957329614,0.37037272957329614,0.5,10.026245366167762,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27316.046731611666,20732.13749728041,0.758972837503899,0.9972062540296787,0.6127725956101949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454360045960102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41287389373093,260.41287389373093,-12.737126106269045,244.44654993517386,276.3791978522718,126594.47309989693,126588.19579919509,6.277300701868496,0.0,nan,276.3791978522718,3.2291978522717955,269.9926682688644,-3.157331731135571,263.60613868544516,-9.543861314554817,257.21960910202745,-15.93039089797253,250.83307951860309,-22.31692048139689,244.44654993517386,-28.703450064826114,1.0,1.0,26022.012520719443,26022.012520719443,275.6176030779896,2.4676030779896223,275.6176030779896,275.6176030779896,76740.88843674732,76740.58365270714,0.3047840401850408,0.0,8546.071908451686,8546.071908451686,0.8841813356496024,3964.3525371555324,275.6176030779896,2.4676030779896223,1.0,0.002,0.12849824866436077,0.004913697058954615,0.00019848375316533425,0.001801516246918509,0.09924187658266712,0.09924187658266712,0.0,8.384308872178003e-14,0.999999109378959,0.999999109378959,0.0,0.09212093510818459,8.204491619741146e-08,0.0,0.0,0.0,1600123.4884656717,266.6379707422371,0.0,1.0,1284421.4917385506,2598.478148625005,,,,,,,,,,,,,,,,,,,2.0,15312.608478303488,1543.207538334053,0.37037272957329614,6.173730061729009,2.9419580618133407
4707.0,-30.477120033277846,5.004370928539012,35.03004124530496,24.361060838587605,5.003280541591089,-26.929079975790426,-40.41498976349828,1.455240484014064,-6.51202629451592,-6.512026294508808,40.06018336802353,41046.648190959524,25751.354742844487,25751.354742844487,66798.002933804,76748.98535124403,76740.6613563913,25751.354742844487,102492.01609923579,102492.01609923579,102492.01609923579,129808.08632366451,125305.61365575217,4502.472667912337,0.0,90816.11857395175,55113.78141331194,39669.26351182201,27316.070224428728,66985.33373625074,20732.154804520498,1543.2085613302304,0.0,0.8787656943669417,2.7275344208231656,0.001494314320929203,1.0,1.0,-6.51202629451592,334232.63267421635,1557129.7979862208,4.658820371690003,1557129.7979862208,4.658820371690003,0.758972818351439,0.09212108645883726,3.944623617523394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944623617523394,1.2849545616563265,1.2852396773605639,3.069854557688571,6504.65343529288,15312.593878758811,6452.940361181871,0.0003201090409513126,23022.75891938457,2347.6680537578654,19288.27057034158,1966.8562220882343,0.837791449664243,0.837791449664243,35627.76555287306,35405.22815468563,1.0078629618759316,0.8,4299.893860619221,4273.035954225843,1.0078629618759316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.98948924007,4632.441516551485,6.169482412264738,5.004370928539012,-3.705204117084163,8.709575045623176,2.941961968967759,3.5,0.8405605625622169,0.6,0.000221876220452761,0.9989839874490926,0.00022210187874915026,199.31701468884802,0.0,0.0,0.0,0.15728249960983579,7.523177837712366e-05,0.00014664444207563736,0.0005784571295901005,0.09212108648165342,0.09212108648165342,0.09212108648165342,0.09212100485275407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.03294405114,595.7123318429894,0.0,0.09212108648165342,0.09212108645883726,0.09212108645883726,0.37037296966002703,0.37037296966002703,0.5,10.026242917550887,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27316.070224428728,20732.154804520498,0.758972818351439,0.9972034057009503,0.6127706753328621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543596544202693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4129114137994,260.4129114137994,-12.73708858620057,244.44661358248044,276.37920924510246,126594.08567529297,126587.812679582,6.272995710988339,0.0,nan,276.37920924510246,3.2292092451024814,269.99269011258804,-3.157309887411941,263.60617098006657,-9.543829019933412,257.2196518475443,-15.930348152455679,250.83313271501456,-22.31686728498542,244.44661358248044,-28.70338641751954,1.0,1.0,26022.012520719443,26022.012520719443,275.6176151335604,2.4676151335604004,275.6176151335604,275.6176151335604,76740.96806618484,76740.6613563913,0.30670979354181327,0.0,8546.071908451686,8546.071908451686,0.8841817010290702,3964.3467356110114,275.6176151335604,2.4676151335604004,1.0,0.002,0.12849833006794342,0.004913697255614112,0.00019848388011357715,0.0018015161200597063,0.09924194005678857,0.09924194005678857,0.0,1.7328326273879924e-13,0.999999116343189,0.999999116343189,0.0,0.09212100505541178,8.140342548110084e-08,0.0,0.0,0.0,1600123.4919396255,266.63797370548406,0.0,1.0,1284421.481623439,2598.478189564356,,,,,,,,,,,,,,,,,,,2.0,15312.593878758811,1543.2085613302304,0.37037296966002703,6.173730061729009,2.941961968967759
4708.0,-30.477054422947994,5.004359664583252,35.030045011762795,24.361123493313812,5.003289828015611,-26.929019997853665,-40.41493559544904,1.4552554028268585,-6.512023714077827,-6.512023714063991,40.06019118839352,41046.61497812271,25751.351696948856,25751.351696948856,66797.96667507157,76749.05951896578,76740.74195483724,25751.351696948856,102492.0936517861,102492.0936517861,102492.0936517861,129808.18887808091,125305.71375967152,4502.475118409397,0.0,90816.14522357314,55113.700682355724,39669.38282357491,27316.095226294812,66985.47804986972,20732.173180989936,1543.2096653205326,0.0,0.878765678619774,2.7275346831388396,0.001494314320929203,1.0,1.0,-6.512023714077827,334232.6667215277,1557130.1356038593,4.658820907237089,1557130.1356038593,4.658820907237089,0.7589727964131889,0.09212115641525488,3.9446165547137766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446165547137766,1.2849544918470412,1.2852396075357888,3.0698492279237364,6504.642142160749,15312.579283435083,6452.941357380755,0.0003201115142732426,23022.806897428032,2347.672946156744,19288.273548046713,1966.8565257296543,0.8377898330981303,0.8377898330981303,35627.714519934125,35405.22815468563,1.0078611573072553,0.8,4299.887701484136,4273.035954225843,1.0078611573072553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.992807537061,4632.441516551485,6.169476777834676,5.004359664583252,-3.7052028107751953,8.709562475358448,2.941965867039441,3.5,0.8405616762969831,0.6,0.000221876220452761,0.9989771389066529,0.00022210340138073342,199.31696080045492,0.0,0.0,0.0,0.15728249960983579,7.523224118205703e-05,0.00014664397927070398,0.0005784542682803228,0.09212115643797014,0.09212115643797014,0.09212115643797014,0.09212107796366117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.0821027182,595.7123162443984,0.0,0.09212115643797014,0.09212115641525488,0.09212115641525488,0.3703732097981076,0.3703732097981076,0.5,10.02624056337545,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27316.095226294812,20732.173180989936,0.7589727964131889,0.9972007160319353,0.6127688593573086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543592622694066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4129489208333,260.4129489208333,-12.73705107916669,244.4466770746641,276.37922076698635,126593.65696741911,126587.38615100534,6.270816413785654,0.0,nan,276.37922076698635,3.229220766986373,269.9927120285323,-3.1572879714676674,263.60620329006997,-9.543796709930007,257.21969455160854,-15.930305448391437,250.83318581313847,-22.316814186861507,244.4466770746641,-28.70332292533587,1.0,1.0,26022.012520719443,26022.012520719443,275.6176271450569,2.4676271450568947,275.6176271450569,275.6176271450569,76741.04697655489,76740.74195483724,0.3050217176496517,0.0,8546.071908451686,8546.071908451686,0.8841821480665758,3964.3396374873455,275.6176271450569,2.4676271450568947,1.0,0.002,0.12849840838019416,0.004913697395199112,0.00019848400213065193,0.0018015159979784363,0.09924200106532596,0.09924200106532596,0.0,1.0908808578680151e-13,0.9999991498986062,0.9999991498986062,0.0,0.09212107810293141,7.831232347025021e-08,0.0,0.0,0.0,1600123.494964792,266.63797628592215,0.0,1.0,1284421.4728150594,2598.4782252149284,,,,,,,,,,,,,,,,,,,2.0,15312.579283435083,1543.2096653205326,0.3703732097981076,6.173730061729009,2.941965867039441
4709.0,-30.476988623439023,5.004348423528453,35.03004878676308,24.361181433219485,5.003296955279883,-26.928960065568045,-40.41487769046796,1.4552683973152443,-6.512021279750911,-6.512021279754641,40.06019896786482,41046.5750627814,25751.348949111212,25751.348949111212,66797.92401189261,76749.13820694151,76740.82148927596,25751.348949111212,102492.17043838717,102492.17043838717,102492.17043838717,129808.29056712144,125305.81296143707,4502.477605684373,0.0,90816.17815911867,55113.61501458715,39669.51460503502,27316.120128734263,66985.63473376929,20732.19147779094,1543.210767850406,0.0,0.878765662237847,2.7275349306015353,0.001494314320929203,1.0,1.0,-6.512021279750911,334232.69884099584,1557130.471455341,4.658821464371782,1557130.471455341,4.658821464371782,0.7589727743209922,0.09212122648074243,3.9446102480868577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446102480868577,1.284954431042213,1.2852395467174687,3.069844465135955,6504.632050384959,15312.564693827582,6452.941497452328,0.00032011367489221185,23022.85205570428,2347.677551019388,19288.273966730016,1966.8565684234695,0.8377882079970643,0.8377882079970643,35627.66895084293,35405.22815468563,1.0078595459454873,0.8,4299.88220177759,4273.035954225843,1.0078595459454873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.996116340026,4632.441516551485,6.16947122885474,5.004348423528453,-3.7052016154182095,8.709550038946663,2.9419697539603518,3.5,0.8405627868458148,0.6,0.000221876220452761,0.9989702706681567,0.0002221049284122941,199.31690675671072,0.0,0.0,0.0,0.15728249960983579,7.52327359177726e-05,0.0001466434845349884,0.0005784513919118819,0.09212122650227816,0.09212122650227816,0.09212122650227816,0.09212115041920482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.13071790803,595.7123008204903,0.0,0.09212122650227816,0.09212122648074243,0.09212122648074243,0.37037345029153323,0.37037345029153323,0.5,10.026238280925636,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27316.120128734263,20732.19147779094,0.7589727743209922,0.9971977466120502,0.6127668301706589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543588690612113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41298623811423,260.41298623811423,-12.737013761885748,244.44674045297972,276.37923202323447,126593.22937608381,126586.99028475916,6.239091324656289,0.0,nan,276.37923202323447,3.2292320232344878,269.99273370919246,-3.157266290807513,263.6062353951449,-9.543764604855085,257.21973708109505,-15.93026291890493,250.83323876703886,-22.316761232961113,244.44674045297972,-28.703259547020252,1.0,1.0,26022.012520719443,26022.012520719443,275.6176388859154,2.4676388859154486,275.6176388859154,275.6176388859154,76741.1208657672,76740.82148927596,0.29937649123894516,0.0,8546.071908451686,8546.071908451686,0.8841825472417164,3964.333299327292,275.6176388859154,2.4676388859154486,1.0,0.002,0.12849848431885855,0.0049136975183742505,0.00019848412042178083,0.001801515879691087,0.09924206021089041,0.09924206021089041,0.0,1.1286761456008598e-13,0.9999991756652751,0.9999991756652751,0.0,0.09212115054201654,7.593872589074027e-08,0.0,0.0,0.0,1600123.4978186681,266.63797872024907,0.0,1.0,1284421.464505427,2598.478258846878,,,,,,,,,,,,,,,,,,,2.0,15312.564693827582,1543.210767850406,0.37037345029153323,6.173730061729009,2.9419697539603518
4710.0,-30.47692265287153,5.004337213740917,35.0300525599608,24.361244053021096,5.00330611838371,-26.92889977574696,-40.414823522418715,1.4552832411706411,-6.512018401560056,-6.512018401557814,40.06020646595742,41046.54293012454,25751.345193597197,25751.345193597197,66797.88812372173,76749.21245305098,76740.89836476892,25751.345193597197,102492.24355836611,102492.24355836611,102492.24355836611,129808.38703407063,125305.906974863,4502.480059207632,0.0,90816.20463991819,55113.53511664095,39669.63280364137,27316.14347570452,66985.77627934588,20732.208676034068,1543.2117855977058,0.0,0.8787656493249307,2.7275352231854675,0.001494314320929203,1.0,1.0,-6.512018401560056,334232.7368169836,1557130.7951592498,4.65882190352853,1557130.7951592498,4.65882190352853,0.7589727552307548,0.09212129596414659,3.944603169680808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944603169680808,1.2849543615836885,1.2852394772435323,3.0698391223943076,6504.62072975652,15312.55011019698,6452.9425188564355,0.00032011615571347966,23022.900082308384,2347.682448370074,19288.277019775247,1966.8568797474416,0.8377865929495583,0.8377865929495583,35627.61780517594,35405.22815468563,1.0078577373918767,0.8,4299.876029037423,4273.035954225843,1.0078577373918767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.9994150411485,4632.441516551485,6.169465453397371,5.004337213740917,-3.705200083138798,8.709537296879715,2.9419736290164593,3.5,0.8405638940047027,0.6,0.000221876220452761,0.9989633846254857,0.0002221064594233782,199.31685257249885,0.0,0.0,0.0,0.15728249960983579,7.523319872815296e-05,0.00014664302172460805,0.0005784485283064605,0.09212129598686249,0.09212129598686249,0.09212129598686249,0.09212121970131218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.17800023314,595.7122858161164,0.0,0.09212129598686249,0.09212129596414659,0.09212129596414659,0.37037369105012374,0.37037369105012374,0.5,10.026235992753548,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27316.14347570452,20732.208676034068,0.7589727552307548,0.9971951037061866,0.6127650556582511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543584747194636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41302360076963,260.41302360076963,-12.736976399230343,244.4468037861822,276.3792434153422,126592.80332646823,126586.55664914906,6.246677319212148,0.0,nan,276.3792434153422,3.229243415342239,269.9927554895202,-3.1572445104797566,263.60626756369055,-9.543732436309426,257.21977963786054,-15.930220362139437,250.83329171202203,-22.316708287977946,244.4468037861822,-28.70319621381779,1.0,1.0,26022.012520719443,26022.012520719443,275.6176507595307,2.467650759530727,275.6176507595307,275.6176507595307,76741.19991812354,76740.89836476892,0.3015533546276856,0.0,8546.071908451686,8546.071908451686,0.8841829952661547,3964.326185529212,275.6176507595307,2.467650759530727,1.0,0.002,0.12849856036755447,0.004913697722196578,0.00019848423906394742,0.0018015157611693225,0.0992421195319737,0.0992421195319737,0.0,2.3327000053807723e-13,0.9999991744740431,0.9999991744740431,0.0,0.09212121991562558,7.604852100413481e-08,0.0,0.0,0.0,1600123.501192906,266.6379815984399,0.0,1.0,1284421.454680657,2598.4782986111254,,,,,,,,,,,,,,,,,,,2.0,15312.55011019698,1543.2117855977058,0.37037369105012374,6.173730061729009,2.9419736290164593
4711.0,-30.47685649848152,5.004326026195007,35.03005634044195,24.361301923077576,5.003313126955568,-26.92883953593648,-40.41476558251304,1.4552961643331588,-6.512016018368229,-6.512016018367581,40.060214222447726,41046.50408633682,25751.342527999168,25751.342527999168,66797.84661433598,76749.2912187651,76740.97738627724,25751.342527999168,102492.3199142764,102492.3199142764,102492.3199142764,129808.48823912915,125306.00566549362,4502.482573635529,0.0,90816.23741335423,55113.45028061921,39669.76348081669,27316.168324852744,66985.93180566943,20732.226931164652,1543.212886814833,0.0,0.8787656327537026,2.727535465450018,0.001494314320929203,1.0,1.0,-6.512016018368229,334232.7682617564,1557131.130019303,4.65882246710121,1557131.130019303,4.65882246710121,0.7589727330938321,0.09212136608235093,3.944596848414984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944596848414984,1.2849543011126259,1.2852394167590517,3.0698343474156293,6504.610612149682,15312.535532186568,6452.942682912081,0.0003201183233964075,23022.94528523136,2347.687057785417,19288.27751014855,1966.8569297516024,0.8377849693506197,0.8377849693506197,35627.57213027903,35405.22815468563,1.0078561222898252,0.8,4299.870516561247,4273.035954225843,1.0078561222898252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.002705821387,4632.441516551485,6.1694599507768295,5.004326026195007,-3.7051989248190376,8.709524951014044,2.9419774947697666,3.5,0.8405649985056476,0.6,0.000221876220452761,0.998956479446725,0.00022210799471028786,199.31679823733583,0.0,0.0,0.0,0.15728249960983579,7.52336937680884e-05,0.0001466425266846726,0.0005784456486039697,0.09212136610357788,0.09212136610357788,0.09212136610357788,0.0921212918831019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.22623505234,595.7122705147436,0.0,0.09212136610357788,0.09212136608235093,0.09212136608235093,0.37037393176403305,0.37037393176403305,0.5,10.026233766163603,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27316.168324852744,20732.226931164652,0.7589727330938321,0.9971921687694202,0.6127630530753145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454358079352763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4130608213921,260.4130608213921,-12.736939178607884,244.44686709463903,276.3792545481299,126592.37756645498,126586.15463542723,6.222931027764199,0.0,nan,276.3792545481299,3.2292545481299157,269.99277705744043,-3.1572229425595424,263.60629956674603,-9.543700433253946,257.2198220760515,-15.930177923948463,250.83334458534569,-22.316655414654292,244.44686709463903,-28.703132905360945,1.0,1.0,26022.012520719443,26022.012520719443,275.6176623892507,2.4676623892507337,275.6176623892507,275.6176623892507,76741.27374664776,76740.97738627724,0.29636037051386666,0.0,8546.071908451686,8546.071908451686,0.8841833953676467,3964.3198326570587,275.6176623892507,2.4676623892507337,1.0,0.002,0.12849863444637727,0.0049136978435240335,0.0001984843544614285,0.0018015156456379416,0.09924217723071424,0.09924217723071424,0.0,9.937016487437944e-14,0.9999991958556346,0.9999991958556346,0.0,0.09212129200347345,7.407887747078298e-08,0.0,0.0,0.0,1600123.503986832,266.63798398163175,0.0,1.0,1284421.4465455816,2598.478331536603,,,,,,,,,,,,,,,,,,,2.0,15312.535532186568,1543.212886814833,0.37037393176403305,6.173730061729009,2.9419774947697666
4712.0,-30.476790178491665,5.004314869301777,35.030060118159085,24.361364542879187,5.003322187835677,-26.928778941854535,-40.414711309690006,1.4553109511199498,-6.512013188462333,-6.512013188475095,40.06022170375051,41046.47304509585,25751.338846278,25751.338846278,66797.81189137386,76749.36554793829,76741.05387123216,25751.338846278,102492.39271751016,102492.39271751016,102492.39271751016,129808.58434243458,125306.09929230997,4502.485050124616,0.0,90816.2637597268,55113.37125657258,39669.88055906025,27316.191624924424,66986.07218398468,20732.244092926117,1543.2139034081417,0.0,0.8787656196434184,2.727535753125553,0.001494314320929203,1.0,1.0,-6.512013188462333,334232.80560065707,1557131.4529986845,4.658822912970286,1557131.4529986845,4.658822912970286,0.758972713971195,0.09212143561525046,3.9445897591786383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9445897591786383,1.2849542319211555,1.2852393475522288,3.069828995606341,6504.599272308,15312.520960057753,6452.943723506117,0.000320120809553699,23022.9933412992,2347.6919581405677,19288.28062055376,1966.8572469246644,0.8377833557356757,0.8377833557356756,35627.52090632194,35405.22815468563,1.007854310969042,0.8,4299.864334372294,4273.035954225843,1.007854310969042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.00598640735,4632.441516551485,6.169454219792023,5.004314869301777,-3.7051974276564423,8.70951229695822,2.941981348549652,3.5,0.8405660995856149,0.6,0.000221876220452761,0.9989495570343683,0.0002221095338501937,199.316743766189,0.0,0.0,0.0,0.15728249960983579,7.523415747911423e-05,0.00014664206297364677,0.000578442779870676,0.0921214356374006,0.0921214356374006,0.0921214356374006,0.09212136090987416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.2732113454,595.71225560904,0.0,0.0921214356374006,0.09212143561525046,0.09212143561525046,0.3703741727030653,0.3703741727030653,0.5,10.026231524640382,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27316.191624924424,20732.244092926117,0.758972713971195,0.997189560658315,0.612761305549565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543576828846156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41309812743583,260.41309812743583,-12.736901872564147,244.44693043010957,276.3792658247479,126591.95290701416,126585.71569453833,6.237212475831923,0.0,nan,276.3792658247479,3.2292658247479267,269.9927987458272,-3.157201254172776,263.60633166690394,-9.543668333096036,257.2198645879814,-15.930135412018558,250.83339750904491,-22.316602490955063,244.44693043010957,-28.703069569890403,1.0,1.0,26022.012520719443,26022.012520719443,275.61767416886374,2.4676741688637662,275.61767416886374,275.61767416886374,76741.35297613783,76741.05387123216,0.29910490567272063,0.0,8546.071908451686,8546.071908451686,0.8841838440773462,3964.3127079745313,275.61767416886374,2.4676741688637662,1.0,0.002,0.1284987089426696,0.00491369804500566,0.000198484470685992,0.0018015155295000146,0.09924223534299599,0.09924223534299599,0.0,1.8600659207335113e-13,0.9999991913279419,0.9999991913279419,0.0,0.09212136111921954,7.449603093361843e-08,0.0,0.0,0.0,1600123.5073044612,266.63798681153764,0.0,1.0,1284421.4368856382,2598.478370633756,,,,,,,,,,,,,,,,,,,2.0,15312.520960057753,1543.2139034081417,0.3703741727030653,6.173730061729009,2.941981348549652
4713.0,-30.476723680260246,5.004303734130129,35.03006390241709,24.36141752349215,5.003329112723225,-26.928718400961998,-40.414653334859736,1.4553238333352667,-6.512010849323815,-6.512010849327747,40.06022944784816,41046.44858709281,25751.33624309572,25751.33624309572,66797.78483018852,76749.4497953687,76741.13258742567,25751.33624309572,102492.4688305214,102492.4688305214,102492.4688305214,129808.68527311808,125306.19768907539,4502.487584042702,0.0,90816.30636994356,55113.30516131204,39670.00134292391,27316.21644259669,66986.2177855206,20732.26232297999,1543.2150041073096,0.0,0.8787656028810433,2.7275359909118926,0.001494314320929203,1.0,1.0,-6.512010849323815,334232.83646418183,1557131.7873236437,4.658823483043726,1557131.7873236437,4.658823483043726,0.758972691790883,0.09212150577656057,3.944584706617603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944584706617603,1.284954171641708,1.285239287259406,3.0698252075230403,6504.591245814043,15312.5063934516,6452.942398129022,0.0003201224329857164,23023.03363332172,2347.6960667834296,19288.27665891293,1966.8568429497261,0.8377817174795159,0.837781717479516,35627.48439854639,35405.22815468563,1.0078530200248041,0.8,4299.859928270549,4273.035954225843,1.0078530200248041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.00925899055,4632.441516551485,6.169448759038804,5.004303734130129,-3.705196301408951,8.70950003553908,2.941985192930519,3.5,0.8405671979801482,0.6,0.000221876220452761,0.9989426160692978,0.00022211107713655616,199.31668914867552,0.0,0.0,0.0,0.15728249960983579,7.523465282328349e-05,0.00014664156762947753,0.000578440085025668,0.09212150579794068,0.09212150579794068,0.09212150579794068,0.09212143288947557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.3211961974,595.7122403883251,0.0,0.09212150579794068,0.09212150577656057,0.09212150577656057,0.3703744135610166,0.3703744135610166,0.5,10.026229337478256,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27316.21644259669,20732.26232297999,0.758972691790883,0.9971869891813357,0.6127596085289831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454357285424233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4131353253901,260.4131353253901,-12.736864674609876,244.44699379905106,276.3792768517162,126591.56917546094,126585.3500342119,6.21914124906314,0.0,nan,276.3792768517162,3.229276851716236,269.992820241186,-3.1571797588139816,263.6063636306612,-9.543636369338799,257.21990702013403,-15.930092979865947,250.83345040959193,-22.316549590408044,244.44699379905106,-28.70300620094892,1.0,1.0,26022.012520719443,26022.012520719443,275.6176857188151,2.467685718815119,275.6176857188151,275.6176857188151,76741.42765767005,76741.13258742567,0.2950702443777118,0.0,8546.071908451686,8546.071908451686,0.884184163876615,3964.307630150691,275.6176857188151,2.467685718815119,1.0,0.002,0.1284987817097279,0.00491369816404936,0.00019848458403929776,0.0018015154160891944,0.09924229201964888,0.09924229201964888,0.0,1.2849226890820908e-13,0.9999992100970181,0.9999992100970181,0.0,0.09212143300950847,7.276705211117523e-08,0.0,0.0,0.0,1600123.5100467436,266.63798915067616,0.0,1.0,1284421.4289009308,2598.478402950615,,,,,,,,,,,,,,,,,,,2.0,15312.5063934516,1543.2150041073096,0.3703744135610166,6.173730061729009,2.941985192930519
4714.0,-30.476657113035806,5.004292631470826,35.03006768470934,24.361479898821585,5.003340226928349,-26.92865737903965,-40.4145990620367,1.455340492853408,-6.512007934047006,-6.512007934019394,40.06023695972147,41046.423597759014,25751.33233797609,25751.33233797609,66797.7559357351,76749.52510171488,76741.209765907,25751.33233797609,102492.54210388308,102492.54210388308,102492.54210388308,129808.78189465475,125306.29181050825,4502.490084146499,0.0,90816.33623503895,55113.23473077073,39670.11278252024,27316.239790771662,66986.35257329191,20732.279524924394,1543.216020905639,0.0,0.8787655901163594,2.7275362872658793,0.001494314320929203,1.0,1.0,-6.512007934047006,334232.8749295044,1557132.1116224763,4.658823917159264,1557132.1116224763,4.658823917159264,0.7589726728028083,0.09212157534805308,3.9445781292535154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9445781292535154,1.2849540936872255,1.2852392092876261,3.069820275006398,6504.580794403164,15312.491832626887,6452.942808997451,0.0003201246880998276,23023.07959412261,2347.7007534808126,19288.277887026157,1966.856968182423,0.8377800983648651,0.837780098364865,35627.43687314274,35405.22815468563,1.0078513394888915,0.8,4299.854192457815,4273.035954225843,1.0078513394888915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.012521321003,4632.441516551485,6.169443001533267,5.004292631470826,-3.7051947379960515,8.709487369466878,2.9419890252692413,3.5,0.840568292934069,0.6,0.000221876220452761,0.9989356679549436,0.0002221126220340033,199.3166344745254,0.0,0.0,0.0,0.15728249960983579,7.523511653977563e-05,0.00014664110391298537,0.0005784372913447542,0.09212157537004041,0.09212157537004041,0.09212157537004041,0.09212150225784778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.3680876561,595.7122255116979,0.0,0.09212157537004041,0.09212157534805308,0.09212157534805308,0.37037465461558217,0.37037465461558217,0.5,10.026227144218169,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27316.239790771662,20732.279524924394,0.7589726728028083,0.9971845513255785,0.6127580025028055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543568868958545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4131728220279,260.4131728220279,-12.736827177972089,244.4470572453802,276.37928839866305,126591.18521592495,126584.91613762561,6.269078299382104,0.0,nan,276.37928839866305,3.2292883986630727,269.99284216800936,-3.1571578319906166,263.6063959373606,-9.54360406263936,257.21994970670954,-15.930050293290435,250.83350347604434,-22.316496523955635,244.4470572453802,-28.702942754619784,1.0,1.0,26022.012520719443,26022.012520719443,275.61769766499543,2.4676976649954554,275.61769766499543,275.61769766499543,76741.51259177197,76741.209765907,0.3028258649719646,0.0,8546.071908451686,8546.071908451686,0.8841845801874183,3964.301019899783,275.61769766499543,2.4676976649954554,1.0,0.002,0.12849885457463575,0.004913698387560343,0.00019848469777878695,0.0018015153022959175,0.09924234888939347,0.09924234888939347,0.0,7.470456545033421e-14,0.9999992090358296,0.9999992090358296,0.0,0.09212150248318766,7.286486541954185e-08,0.0,0.0,0.0,1600123.513464458,266.637992065953,0.0,1.0,1284421.4189495703,2598.4784432272286,,,,,,,,,,,,,,,,,,,2.0,15312.491832626887,1543.216020905639,0.37037465461558217,6.173730061729009,2.9419890252692413
