time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4715.0,-30.47659037229935,5.00428154384932,35.030071484313424,24.361542623396986,5.003347154606304,-26.928596619605504,-40.41454101735724,1.4553534018319798,-6.512005974258045,-6.512005974275683,40.06024502370669,41046.37354681652,25751.330540467905,25751.330540467905,66797.70408728442,76749.59864766305,76741.29183894623,25751.330540467905,102492.62237941413,102492.62237941413,102492.62237941413,129808.8886083785,125306.39589326984,4502.492715108661,0.0,90816.35899316947,55113.13389200371,39670.25011240641,27316.266228964378,66986.51634137079,20732.298905484684,1543.2172077464948,0.0,0.8787655700875863,2.7275364864892864,0.001494314320929203,1.0,1.0,-6.512005974258045,334232.90078774496,1557132.4597578014,4.658824598320021,1557132.4597578014,4.658824598320021,0.758972647714991,0.0921216462336907,3.944570537316354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944570537316354,1.2849540332825586,1.2852391488695563,3.069814510982551,6504.568581128296,15312.477275400941,6452.94448102424,0.00032012740214642604,23023.129675088887,2347.70586031814,19288.282884826123,1966.8574778161885,0.8377784930645689,0.8377784930645689,35627.38201681993,35405.22815468563,1.007849399726568,0.8,4299.847571880801,4273.035954225843,1.007849399726568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.015776200585,4632.441516551485,6.169437759985699,5.00428154384932,-3.7051938983089268,8.709475442158247,2.941992848857235,3.5,0.8405693853877815,0.6,0.000221876220452761,0.9989287017821898,0.0002221141709682697,199.31657965789347,0.0,0.0,0.0,0.15728249960983579,7.523561248659263e-05,0.00014664060796616837,0.0005784342217575057,0.09212164625523885,0.09212164625523885,0.09212164625523885,0.09212157773478476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.416984033,595.7122100103145,0.0,0.09212164625523885,0.0921216462336907,0.0921216462336907,0.3703748956248677,0.3703748956248677,0.5,10.026225088814305,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,27316.266228964378,20732.298905484684,0.758972647714991,0.9971813394038263,0.6127557572577681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454356487954215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4132101982245,260.4132101982245,-12.736789801775501,244.44712074693794,276.379299649498,126590.71810483796,126584.4691632948,6.248941543162539,0.0,nan,276.379299649498,3.2292996494980457,269.99286386899087,-3.1571361310091106,263.6064280884839,-9.543571911516096,257.21999230797707,-15.930007692022912,250.833556527459,-22.316443472540982,244.44712074693794,-28.702879253062036,1.0,1.0,26022.012520719443,26022.012520719443,275.61770922833716,2.467709228337185,275.61770922833716,275.61770922833716,76741.58592650254,76741.29183894623,0.29408755630720407,0.0,8546.071908451686,8546.071908451686,0.8841850607149566,3964.293390002936,275.61770922833716,2.467709228337185,1.0,0.002,0.12849892299998814,0.004913698456424112,0.0001984848042709558,0.00180151519595811,0.09924240213547789,0.09924240213547789,0.0,2.2906589819404743e-13,0.9999992572294131,0.9999992572294131,0.0,0.09212157780844145,6.842524924155304e-08,0.0,0.0,0.0,1600123.5157620097,266.63799402574193,0.0,1.0,1284421.4122597864,2598.4784703031073,,,,,,,,,,,,,,,,,,,2.0,15312.477275400941,1543.2172077464948,0.3703748956248677,6.173730061729009,2.941992848857235
4716.0,-30.47652338574278,5.004270484199951,35.030075279139766,24.361595569085353,5.003354062454546,-26.92853564092018,-40.41448293775318,1.455366317556237,-6.5120033312251735,-6.512003331191404,40.06025248527022,41046.350922211765,25751.32717741842,25751.32717741842,66797.67809963018,76749.68306864901,76741.36743475181,25751.32717741842,102492.69461217023,102492.69461217023,102492.69461217023,129808.98414461823,125306.48887549556,4502.495269122659,0.0,90816.40163089233,55113.06948415488,39670.369051930495,27316.28953244799,66986.65858437849,20732.316059977482,1543.2182286657476,0.0,0.8787655560417329,2.7275367551682166,0.001494314320929203,1.0,1.0,-6.5120033312251735,334232.9356609778,1557132.7818848025,4.658825076007015,1557132.7818848025,4.658825076007015,0.7589726282316032,0.0921217159996141,3.9445654999414943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9445654999414943,1.2849539728463326,1.2852390884199203,3.0698107350909947,6504.560580467183,15312.462723869927,6452.943144379421,0.00032012901928561027,23023.169885818683,2347.709960671451,19288.278889505313,1966.8570704068477,0.8377768563218608,0.8377768563218608,35627.345618738116,35405.22815468563,1.0078481126624426,0.8,4299.843179017928,4273.035954225843,1.0078481126624426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.019019188015,4632.441516551485,6.169432160955488,5.004270484199951,-3.7051925425433074,8.709463026743258,2.9419966584771986,3.5,0.8405704738506282,0.6,0.000221876220452761,0.9989217100042462,0.00022211572561759403,199.31652463939074,0.0,0.0,0.0,0.15728249960983579,7.52361087348388e-05,0.0001466401117179222,0.0005784315255900823,0.0921217160200547,0.0921217160200547,0.0921217160200547,0.09212164628015222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.4631448107,595.7121953687711,0.0,0.0921217160200547,0.0921217159996141,0.0921217159996141,0.37037513716600284,0.37037513716600284,0.5,10.026222996677344,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,27316.28953244799,20732.316059977482,0.7589726282316032,0.9971788339836318,0.6127541183519178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543560879729265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4132474964227,260.4132474964227,-12.736752503577293,244.44718433596125,276.3793106568705,126590.33557466474,126584.09967381477,6.235900849966862,0.0,nan,276.3793106568705,3.2293106568704957,269.9928853926953,-3.1571146073046634,263.606460128517,-9.543539871482949,257.2200348643397,-15.929965135660268,250.8336096001521,-22.316390399847876,244.44718433596125,-28.702815664038724,1.0,1.0,26022.012520719443,26022.012520719443,275.61772071710004,2.4677207171000646,275.61772071710004,275.61772071710004,76741.66091085505,76741.36743475181,0.29347610323748086,0.0,8546.071908451686,8546.071908451686,0.8841853795527824,3964.288327441202,275.61772071710004,2.4677207171000646,1.0,0.002,0.12849899253119249,0.004913698644130207,0.0001984849127500058,0.001801515087316837,0.0992424563750029,0.0992424563750029,0.0,6.684279865720733e-14,0.9999992452250832,0.9999992452250832,0.0,0.09212164646845358,6.953116052807809e-08,0.0,0.0,0.0,1600123.518860559,266.6379966687748,0.0,1.0,1284421.4032377354,2598.478506818479,,,,,,,,,,,,,,,,,,,2.0,15312.462723869927,1543.2182286657476,0.37037513716600284,6.173730061729009,2.9419966584771986
4717.0,-30.47645633900729,5.004259456710496,35.030079071676454,24.361657874565594,5.0033651418236476,-26.928474190923684,-40.41442856015635,1.4553829936564135,-6.512000466019572,-6.512000466020169,40.06026000881283,41046.32769474655,25751.323317706625,25751.323317706625,66797.65101245318,76749.75853213808,76741.44459535614,25751.323317706625,102492.76791306277,102492.76791306277,102492.76791306277,129809.08087178477,125306.58305444072,4502.497817344053,0.0,90816.43148917239,55113.00065144949,39670.478708581,27316.312958722006,66986.79166730301,20732.333315687676,1543.2192503268893,0.0,0.8787655429618492,2.727537046432281,0.001494314320929203,1.0,1.0,-6.512000466019572,334232.973465654,1557133.106688779,4.658825520842249,1557133.106688779,4.658825520842249,0.7589726090419502,0.09212178570462878,3.9445589337033113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9445589337033113,1.2849538948142818,1.285239010370555,3.069805811416627,6504.5501477920225,15312.4481794882,6452.943549671952,0.000320131269995574,23023.215780404185,2347.7146406167435,19288.280100951808,1966.857193940011,0.8377752389120505,0.8377752389120505,35627.29817367962,35405.22815468563,1.0078464349692315,0.8,4299.837452902003,4273.035954225843,1.0078464349692315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.02225362615,4632.441516551485,6.16942645558139,5.004259456710496,-3.705191016397458,8.709450473107955,2.9420004580560546,3.5,0.8405715594445871,0.6,0.000221876220452761,0.99891471199793,0.00022211728167361377,199.31646957149127,0.0,0.0,0.0,0.15728249960983579,7.523657335485178e-05,0.00014663964709790922,0.0005784287299951587,0.09212178572556357,0.09212178572556357,0.09212178572556357,0.09212171573388542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.5096424043,595.712180620765,0.0,0.09212178572556357,0.09212178570462878,0.09212178570462878,0.3703753785402805,0.3703753785402805,0.5,10.026220896832394,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27316.312958722006,20732.333315687676,0.7589726090419502,0.9971764485185495,0.6127525542439393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543556865186444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41328511550313,260.41328511550313,-12.736714884496848,244.44724804486523,276.3793221861262,126589.9519947852,126583.66244544883,6.2895493363478465,0.0,nan,276.3793221861262,3.2293221861262396,269.99290735788105,-3.1570926421189256,263.60649252963594,-9.543507470364034,257.22007770138373,-15.929922298616248,250.8336628731262,-22.316337126873776,244.44724804486523,-28.702751955134744,1.0,1.0,26022.012520719443,26022.012520719443,275.61773261105145,2.467732611051474,275.61773261105145,275.61773261105145,76741.74593693297,76741.44459535614,0.30134157683642115,0.0,8546.071908451686,8546.071908451686,0.8841857951590623,3964.2817283718277,275.61773261105145,2.467732611051474,1.0,0.002,0.12849906227836216,0.004913698871555849,0.00019848502165328323,0.0018015149783207098,0.09924251082664161,0.09924251082664161,0.0,-2.6006974351844292e-14,0.9999992428802625,0.9999992428802625,0.0,0.09212171595740658,6.974722220704099e-08,0.0,0.0,0.0,1600123.5222195727,266.6379995339804,0.0,1.0,1284421.393457289,2598.478546403336,,,,,,,,,,,,,,,,,,,2.0,15312.4481794882,1543.2192503268893,0.3703753785402805,6.173730061729009,2.9420004580560546
4718.0,-30.47638912751023,5.0042484439174535,35.03008288127956,24.361720599140995,5.003372043404884,-26.928413010417383,-40.41437048055229,1.4553959262325042,-6.511998554662114,-6.511998554704317,40.06026808620472,41046.27939397996,25751.321561169356,25751.321561169356,66797.60095514932,76749.83223656213,76741.52669691356,25751.321561169356,102492.84825808291,102492.84825808291,102492.84825808291,129809.18772055772,125306.68722524102,4502.500495316699,0.0,90816.45425512626,55112.90141222856,39670.61426988633,27316.339462474807,66986.95373236114,20732.35274145941,1543.2204413109475,0.0,0.878765522620241,2.7275372407323926,0.001494314320929203,1.0,1.0,-6.511998554662114,334232.9986848752,1557133.4554031347,4.658826212642296,1557133.4554031347,4.658826212642296,0.7589725837878096,0.09212185672371949,3.944551354699023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944551354699023,1.2849538342992148,1.2852389498420607,3.069800057719812,6504.537956398895,15312.433638544942,6452.945213763846,0.0003201339788111155,23023.26578837398,2347.7197400105015,19288.28507503384,1966.8577011552204,0.8377736352578534,0.8377736352578535,35627.24341075133,35405.22815468563,1.007844498511295,0.8,4299.830843596718,4273.035954225843,1.007844498511295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.025480630101,4632.441516551485,6.169421265076226,5.0042484439174535,-3.705190212756715,8.709438656674168,2.9420042489037357,3.5,0.8405726425439245,0.6,0.000221876220452761,0.9989076968476838,0.00022211884156358975,199.31641436829773,0.0,0.0,0.0,0.15728249960983579,7.523706960895854e-05,0.00014663915084380246,0.0005784256611128354,0.09212185674425034,0.09212185674425034,0.09212185674425034,0.09212179125909584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.55816548585,595.7121652413981,0.0,0.09212185674425034,0.09212185672371949,0.09212185672371949,0.3703756198637277,0.3703756198637277,0.5,10.02621893232051,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,27316.339462474807,20732.35274145941,0.7589725837878096,0.9971732887277072,0.6127503507321106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543552847039283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41332263230385,260.41332263230385,-12.736677367696132,244.44731184233356,276.3793334222583,126589.48504650044,126583.21259745579,6.272449044647268,0.0,nan,276.3793334222583,3.229333422258321,269.9929291062813,-3.1570708937186964,263.6065247903045,-9.543475209695487,257.22012047431804,-15.92987952568194,250.83371615832752,-22.31628384167246,244.44731184233356,-28.702688157666415,1.0,1.0,26022.012520719443,26022.012520719443,275.6177441293023,2.467744129302332,275.6177441293023,275.6177441293023,76741.81960852124,76741.52669691356,0.2929116076848004,0.0,8546.071908451686,8546.071908451686,0.884186274867658,3964.274111472518,275.6177441293023,2.467744129302332,1.0,0.002,0.12849912767006602,0.00491369894442697,0.00019848512343979661,0.0018015148767039672,0.0992425617198983,0.0992425617198983,0.0,1.437639070289709e-13,0.9999992901598843,0.9999992901598843,0.0,0.09212179133193006,6.539178943405394e-08,0.0,0.0,0.0,1600123.5244603462,266.63800144533786,0.0,1.0,1284421.386932828,2598.4785728101,,,,,,,,,,,,,,,,,,,2.0,15312.433638544942,1543.2204413109475,0.3703756198637277,6.173730061729009,2.9420042489037357
4719.0,-30.476321678707635,5.004237458720017,35.030086685937604,24.361778364423685,5.003378919096722,-26.928351618929568,-40.41431236602364,1.4554088592372634,-6.511995962219032,-6.511995962248434,40.060275562935836,41046.24520283297,25751.318243326175,25751.318243326175,66797.56344615915,76749.91141643378,76741.60234453715,25751.318243326175,102492.92058786334,102492.92058786334,102492.92058786334,129809.28342577686,125306.78033027185,4502.503095505009,0.0,90816.48694827284,55112.82073434908,39670.74023769306,27316.36283791352,66987.10307560657,20732.3699457237,1543.2214667171759,0.0,0.8787655082431735,2.7275375042686534,0.001494314320929203,1.0,1.0,-6.511995962219032,334233.032890615,1557133.778185417,4.6588267015936236,1557133.778185417,4.6588267015936236,0.7589725641273288,0.09212192662217228,3.94454505328592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94454505328592,1.2849537737821473,1.285238889311565,3.069795298297387,6504.527871753892,15312.4191031373,6452.945374509927,0.0003201361391377785,23023.310856246928,2347.724335654574,19288.285555514634,1966.8577501506259,0.8377720161946705,0.8377720161946705,35627.197879182524,35405.22815468563,1.0078428884816726,0.8,4299.825348418725,4273.035954225843,1.0078428884816726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.028695760929,4632.441516551485,6.1694157180756255,5.004237458720017,-3.7051888947816165,8.709426353501634,2.942008025805685,3.5,0.8405737216587672,0.6,0.000221876220452761,0.9989006569822747,0.00022212040697125915,199.31635897022744,0.0,0.0,0.0,0.15728249960983579,7.523756616450318e-05,0.00014663865428825784,0.0005784227783932516,0.0921219266437744,0.0921219266437744,0.0921219266437744,0.09212185986392589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.6039702568,595.7121507163374,0.0,0.0921219266437744,0.09212192662217228,0.09212192662217228,0.37037586170979747,0.37037586170979747,0.5,10.026216929254026,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,27316.36283791352,20732.3699457237,0.7589725641273288,0.9971705056534018,0.6127484742324976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543548819020102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4133600846382,260.4133600846382,-12.736639915361764,244.44737575301434,276.3793444162468,126589.06132096317,126582.79964964562,6.261671317573413,0.0,nan,276.3793444162468,3.2293444162468177,269.9929506836059,-3.1570493163940796,263.60655695096955,-9.54344304903043,257.22016321832274,-15.929836781677238,250.83376948567008,-22.316230514329902,244.44737575301434,-28.702624246985636,1.0,1.0,26022.012520719443,26022.012520719443,275.6177555735002,2.467755573500199,275.6177555735002,275.6177555735002,76741.89399320152,76741.60234453715,0.29164866436622106,0.0,8546.071908451686,8546.071908451686,0.8841866737117656,3964.2677785523497,275.6177555735002,2.467755573500199,1.0,0.002,0.12849919422838865,0.004913699136012614,0.00019848522730617384,0.0018015147728818036,0.09924261365308691,0.09924261365308691,0.0,1.8797723794206078e-13,0.9999992774985514,0.9999992774985514,0.0,0.09212186006394685,6.655822542846401e-08,0.0,0.0,0.0,1600123.5274995866,266.63800403778095,0.0,1.0,1284421.3780834652,2598.4786086265435,,,,,,,,,,,,,,,,,,,2.0,15312.4191031373,1543.2214667171759,0.37037586170979747,6.173730061729009,2.942008025805685
4720.0,-30.476254087307765,5.004226503122899,35.03009048675244,24.361835920158796,5.003387858413524,-26.928289892735528,-40.41425418164579,1.4554236637566025,-6.51199326747826,-6.511993267477058,40.0602830613248,41046.21668324534,25751.31469099704,25751.31469099704,66797.53137424238,76749.99154133869,76741.67862841522,25751.31469099704,102492.99331941226,102492.99331941226,102492.99331941226,129809.379589688,125306.87390760332,4502.505682084677,0.0,90816.52316633791,55112.748307908856,39670.86095381006,27316.386270275743,66987.2472240858,20732.38719620746,1543.2224926157598,0.0,0.8787654943370639,2.727537778204072,0.001494314320929203,1.0,1.0,-6.51199326747826,334233.0684461175,1557134.1019026814,4.6588271745280965,1557134.1019026814,4.6588271745280965,0.7589725445772948,0.09212199645795274,3.944539261719638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944539261719638,1.2849537045077577,1.2852388200218043,3.069790956578252,6504.518672172037,15312.404574724062,6452.94490593954,0.00032013806918061586,23023.35384202668,2347.728718984228,19288.28415492639,1966.8576073303718,0.8377703911980747,0.8377703911980747,35627.156031556406,35405.22815468563,1.0078414087194159,0.8,4299.820297853587,4273.035954225843,1.0078414087194159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.031902351977,4632.441516551485,6.16941012752843,5.004226503122899,-3.7051874976240833,8.709414000746982,2.942011792677654,3.5,0.8405747979079011,0.6,0.000221876220452761,0.9988936022871708,0.00022212197569864306,199.31630345506792,0.0,0.0,0.0,0.15728249960983579,7.523806331990456e-05,0.00014663815713285644,0.0005784199680767658,0.09212199647909841,0.09212199647909841,0.09212199647909841,0.0921219288987565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.64999650896,595.7121361203332,0.0,0.09212199647909841,0.09212199645795274,0.09212199645795274,0.37037610338257204,0.37037610338257204,0.5,10.02621490196317,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27316.386270275743,20732.38719620746,0.7589725445772948,0.9971678810862493,0.6127467299251378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454354477678132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4133976847964,260.4133976847964,-12.736602315203584,244.447439799716,276.3793555698607,126588.67855778536,126582.39217200929,6.286385776057138,0.0,nan,276.3793555698607,3.2293555698607292,269.99297241584105,-3.157027584158925,263.60658926181907,-9.54341073818091,257.22020610778725,-15.929793892212729,250.8338229537541,-22.316177046245883,244.447439799716,-28.702560200283983,1.0,1.0,26022.012520719443,26022.012520719443,275.61776719446345,2.4677671944634767,275.61776719446345,275.61776719446345,76741.97414162612,76741.67862841522,0.295513210905483,0.0,8546.071908451686,8546.071908451686,0.8841870402853415,3964.261958028236,275.61776719446345,2.4677671944634767,1.0,0.002,0.12849926157875804,0.004913699342476239,0.00019848533243771433,0.0018015146676458305,0.09924266621885716,0.09924266621885716,0.0,8.354471628391202e-14,0.9999992689011604,0.9999992689011604,0.0,0.09212192910766803,6.735028471013073e-08,0.0,0.0,0.0,1600123.5306587575,266.6380067325217,0.0,1.0,1284421.368884903,2598.4786458563094,,,,,,,,,,,,,,,,,,,2.0,15312.404574724062,1543.2224926157598,0.37037610338257204,6.173730061729009,2.942011792677654
4721.0,-30.476186356078223,5.004215570494721,35.03009429474347,24.361898365337424,5.0033968030541685,-26.92822804016329,-40.41419599726794,1.455438487054365,-6.51199093721641,-6.511990937217578,40.06029086993131,41046.17544682838,25751.31193788236,25751.31193788236,66797.48738471075,76750.06632728371,76741.75821790389,25751.31193788236,102493.07015578625,102493.07015578625,102493.07015578625,129809.48145031731,125306.97312086631,4502.508329450991,0.0,90816.54946993483,55112.65858914315,39670.98986754631,27316.41129453106,66987.40116207737,20732.405576830344,1543.2236030458573,0.0,0.8787654772817126,2.7275380150881907,0.001494314320929203,1.0,1.0,-6.51199093721641,334233.09919253696,1557134.4390126364,4.658827754565504,1557134.4390126364,4.658827754565504,0.7589725221695253,0.09212206692041437,3.9445322020257065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9445322020257065,1.2849536351455066,1.2852387506441625,3.0697856281631766,6504.507381899885,15312.390051415816,6452.945934256373,0.0003201405438341983,23023.401716253244,2347.733600796729,19288.28722863422,1966.8579207613427,0.8377687826650638,0.8377687826650638,35627.10502091195,35405.22815468563,1.0078396049468064,0.8,4299.814141409211,4273.035954225843,1.0078396049468064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.035100957214,4632.441516551485,6.169404740266059,5.004215570494721,-3.705186375598973,8.709401946093694,2.9420155501703897,3.5,0.8405758714772542,0.6,0.000221876220452761,0.9988865330515745,0.00022212354768157144,199.3162478250924,0.0,0.0,0.0,0.15728249960983579,7.523856047834441e-05,0.0001466376599744166,0.0005784169717987823,0.09212206694197816,0.09212206694197816,0.09212206694197816,0.09212200139812768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.6972282916,595.7121211476034,0.0,0.09212206694197816,0.09212206692041437,0.09212206692041437,0.3703763449391416,0.3703763449391416,0.5,10.026212935737794,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27316.41129453106,20732.405576830344,0.7589725221695253,0.997164932896753,0.6127447062398544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543540725998876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4134354190952,260.4134354190952,-12.73656458090477,244.44750398190826,276.3793668562649,126588.25347582948,126581.94466290525,6.308812924235583,0.0,nan,276.3793668562649,3.229366856264903,269.99299428140296,-3.15700571859702,263.60662170653876,-9.543378293461217,257.22024913166706,-15.929750868332917,250.83387655678916,-22.316123443210813,244.44750398190826,-28.702496018091722,1.0,1.0,26022.012520719443,26022.012520719443,275.6177788377137,2.467778837713695,275.6177788377137,275.6177788377137,76742.0536444394,76741.75821790389,0.29542653550743125,0.0,8546.071908451686,8546.071908451686,0.8841874871241526,3964.254863035835,275.6177788377137,2.467778837713695,1.0,0.002,0.12849932695091384,0.004913699491270989,0.00019848543436493162,0.0018015145657387464,0.0992427171824658,0.0992427171824658,0.0,1.0367791694609885e-13,0.9999992903740299,0.9999992903740299,0.0,0.09212200154820327,6.53722111057137e-08,0.0,0.0,0.0,1600123.53339063,266.63800906278357,0.0,1.0,1284421.3609305022,2598.478678050536,,,,,,,,,,,,,,,,,,,2.0,15312.390051415816,1543.2236030458573,0.3703763449391416,6.173730061729009,2.9420155501703897
4722.0,-30.476104413711816,5.004204661334198,35.03009811028755,24.36196074066686,5.003404824852148,-26.92815348988535,-40.41412838324902,1.4554539008999468,-6.511988591622071,-6.5119885916280404,40.06029870388027,41046.1539914612,25751.309121767194,25751.309121767194,66797.4631132284,76750.14764166644,76741.8381940958,25751.309121767194,102493.147315863,102493.147315863,102493.147315863,129809.58369198444,125307.07268201106,4502.511009973387,0.0,90816.57687971825,55112.58322901451,39671.10405633749,27316.436376121448,66987.54043245895,20732.424000692612,1543.2247156766064,0.0,0.878765460213024,2.7275382535309602,0.001494314320929203,1.0,1.0,-6.511988591622071,334233.13014126424,1557134.7772167537,4.658828335056516,1557134.7772167537,4.658828335056516,0.7589724997516798,0.09212213747798649,3.944525304344553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944525304344553,1.2849535630199294,1.2852386785025816,3.0697804324337086,6504.496372772613,15312.37553316187,6452.946763995294,0.00032014294541509683,23023.448925449065,2347.7384147949674,19288.28970877938,1966.8581736657657,0.8377671725568009,0.8377671725568009,35627.055180892145,35405.22815468563,1.0078378425689392,0.8,4299.808126246827,4273.035954225843,1.0078378425689392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.038289915732,4632.441516551485,6.169399352176781,5.004204661334198,-3.705185242371286,8.709389903705484,2.9420192963327607,3.5,0.8405769418093602,0.6,0.000221876220452761,0.9988779806450703,0.00022212544950632956,199.3161805230657,0.0,0.0,0.0,0.15728249960983579,7.523913821249574e-05,0.00014663708224026524,0.0005784136814519795,0.09212213749928563,0.09212213749928563,0.09212213749928563,0.09212207408011928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.74427583773,595.7121062360121,0.0,0.09212213749928563,0.09212213747798649,0.09212213747798649,0.3703765867212471,0.3703765867212471,0.5,10.026211033153603,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27316.436376121448,20732.424000692612,0.7589724997516798,0.9971624974136467,0.6127431120246386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543536666838635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41347447117386,260.41347447117386,-12.736525528826121,244.4475707212172,276.3793782211127,126587.87854481592,126581.34941201485,6.529132801082396,0.0,nan,276.3793782211127,3.229378221112711,269.99301672114376,-3.1569832788562167,263.6066552211702,-9.543344778829805,257.2202937211933,-15.929706278806691,250.83393222120588,-22.316067778794093,244.4475707212172,-28.702429278782773,1.0,1.0,26022.012520719443,26022.012520719443,275.61779054154323,2.467790541543252,275.61779054154323,275.61779054154323,76742.13495146392,76741.8381940958,0.29675736810895614,0.0,8546.071908451686,8546.071908451686,0.8841879237083482,3964.247930866276,275.61779054154323,2.467790541543252,1.0,0.002,0.12849939018980558,0.004913699651638671,0.0001984855330032765,0.0018015144670451872,0.09924276650163825,0.09924276650163825,0.0,4.846383711010205e-14,0.9999993135309151,0.9999993135309151,0.0,0.09212207423898708,6.323899941442484e-08,0.0,0.0,0.0,1600123.53614048,266.6380114083779,0.0,1.0,1284421.352923759,2598.478710456596,,,,,,,,,,,,,,,,,,,2.0,15312.37553316187,1543.2247156766064,0.3703765867212471,6.173730061729009,2.9420192963327607
4723.0,-30.476036357460227,5.004193776507316,35.030101927272376,24.36201759791004,5.003411845188141,-26.928091537194046,-40.414070163946576,1.4554670248346706,-6.511986210436305,-6.511986210440587,40.06030637661801,41046.12371263489,25751.30620061876,25751.30620061876,66797.42991325365,76750.2259464584,76741.91597200253,25751.30620061876,102493.22217262129,102493.22217262129,102493.22217262129,129809.68291216696,125307.1692271715,4502.513684995453,0.0,90816.60914456772,55112.50691039805,39671.224704632965,27316.460739545677,66987.68544417864,20732.44190731488,1543.2257931762704,0.0,0.8787654439489844,2.7275384955917845,0.001494314320929203,1.0,1.0,-6.511986210436305,334233.16155959544,1557135.1084622925,4.658828888182143,1557135.1084622925,4.658828888182143,0.7589724783526146,0.0921222078349181,3.944519179589164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944519179589164,1.2849535016094746,1.2852386170785006,3.069775812625467,6504.48658395331,15312.361301862074,6452.946860539173,0.0003201450383834203,23023.492854210588,2347.7428942820015,19288.289997355496,1966.85820309234,0.8377655866333075,0.8377655866333075,35627.01092572525,35405.22815468563,1.0078362776758834,0.8,4299.802785117023,4273.035954225843,1.0078362776758834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.041469388201,4632.441516551485,6.169393952953033,5.004193776507316,-3.705184082300205,8.709377858807521,2.942023031353494,3.5,0.840578008958141,0.6,0.000221876220452761,0.9988708776062525,0.0002221270290555242,199.3161246262075,0.0,0.0,0.0,0.15728249960983579,7.523963567592125e-05,0.00014663658477683975,0.0005784108210816969,0.09212220785621861,0.09212220785621861,0.09212220785621861,0.09212214487153746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.7904800214,595.7120915907041,0.0,0.09212220785621861,0.0921222078349181,0.0921222078349181,0.37037682873979755,0.37037682873979755,0.5,10.02620914382931,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27316.460739545677,20732.44190731488,0.7589724783526146,0.997159843191126,0.6127413335819604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543531756002193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4135132480175,260.4135132480175,-12.736486751982454,244.4476371450981,276.37938935091955,126587.44122077424,126580.95810433153,6.483116442720406,0.0,nan,276.37938935091955,3.2293893509195755,269.9930389097665,-3.1569610902334944,263.60668846860546,-9.543311531394522,257.2203380274435,-15.92966197255646,250.83398758627214,-22.316012413727833,244.4476371450981,-28.702362854901878,1.0,1.0,26022.012520719443,26022.012520719443,275.61780202374314,2.467802023743161,275.61780202374314,275.61780202374314,76742.20848456542,76741.91597200253,0.29251256288262084,0.0,8546.071908451686,8546.071908451686,0.8841883113706159,3964.24177548711,275.61780202374314,2.467802023743161,1.0,0.002,0.1284994529787129,0.004913699820804731,0.00019848563096107696,0.0018015143691877229,0.09924281548053848,0.09924281548053848,0.0,1.4879980927973158e-13,0.9999993184190735,0.9999993184190735,0.0,0.09212214504617834,6.278873976513501e-08,0.0,0.0,0.0,1600123.538932052,266.6380137895637,0.0,1.0,1284421.344795532,2598.478743354367,,,,,,,,,,,,,,,,,,,2.0,15312.361301862074,1543.2257931762704,0.37037682873979755,6.173730061729009,2.942023031353494
4724.0,-30.475968170816802,5.0041829208787805,35.03010574159982,24.362075083795958,5.003420841520881,-26.928029269583433,-40.414011909719534,1.455481940197688,-6.511983573487157,-6.511983573480582,40.06031393393816,41046.097634130114,25751.302695133287,25751.302695133287,66797.4003292634,76750.30630480594,76741.99289974004,25751.302695133287,102493.29559487333,102493.29559487333,102493.29559487333,129809.7800169893,125307.2636792821,4502.516337707198,0.0,90816.6455212958,55112.43685026376,39671.342967813376,27316.48442211597,66987.82738992934,20732.45933637697,1543.2268321775296,0.0,0.8787654295066033,2.727538763652441,0.001494314320929203,1.0,1.0,-6.511983573487157,334233.19635258196,1557135.4347230631,4.658829379354779,1557135.4347230631,4.658829379354779,0.7589724583882236,0.09212227789822935,3.944513426813396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944513426813396,1.284953431816447,1.2852385472699868,3.069771502331659,6504.477450957953,15312.346795108524,6452.946354696446,0.0003201469517136464,23023.5356543488,2347.747258681487,19288.288485357734,1966.858048911477,0.8377639635776126,0.8377639635776126,35626.969358329945,35405.22815468563,1.007834807824717,0.8,4299.797768372776,4273.035954225843,1.007834807824717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.044639630314,4632.441516551485,6.169388427387308,5.0041829208787805,-3.705182727526097,8.709365648404876,2.942026755532942,3.5,0.8405790730094119,0.6,0.000221876220452761,0.9988637610130625,0.00022212861164142228,199.31606862228566,0.0,0.0,0.0,0.15728249960983579,7.524013344080985e-05,0.00014663608701195115,0.0005784080140740187,0.09212227791874647,0.09212227791874647,0.09212227791874647,0.09212221443392735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.8362002656,595.7120770970713,0.0,0.09212227791874647,0.09212227789822935,0.09212227789822935,0.370377070793394,0.370377070793394,0.5,10.026207239133802,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27316.48442211597,20732.45933637697,0.7589724583882236,0.9971572885987556,0.612739645894245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543527677368286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41355199115986,260.41355199115986,-12.736448008840114,244.447703351388,276.37940063091577,126587.04261036073,126580.56512839094,6.477481969807712,0.0,nan,276.37940063091577,3.2294006309157908,269.99306117501794,-3.156938824982035,263.60672171911926,-9.543278280880713,257.22038226321615,-15.929617736783825,250.83404280730224,-22.315957192697738,244.447703351388,-28.70229664861199,1.0,1.0,26022.012520719443,26022.012520719443,275.6178136622349,2.467813662234903,275.6178136622349,275.6178136622349,76742.28886638864,76741.99289974004,0.2959666485985508,0.0,8546.071908451686,8546.071908451686,0.8841886754885986,3964.2359939474627,275.6178136622349,2.467813662234903,1.0,0.002,0.12849951623585062,0.004913700033701428,0.00019848572974646804,0.0018015142701906183,0.09924286487323401,0.09924286487323401,0.0,-6.291364998411986e-14,0.9999993133343504,0.9999993133343504,0.0,0.09212221464102556,6.325720379220991e-08,0.0,0.0,0.0,1600123.5420234704,266.6380164265128,0.0,1.0,1284421.3357942442,2598.478779785705,,,,,,,,,,,,,,,,,,,2.0,15312.346795108524,1543.2268321775296,0.370377070793394,6.173730061729009,2.942026755532942
4725.0,-30.475899856241504,5.004172088041158,35.03010956372358,24.362137459125393,5.003429836496555,-26.927966886964672,-40.41395365549249,1.4554968671406407,-6.511981289629546,-6.511981289602245,40.06032178747311,41046.058776618,25751.29996324021,25751.29996324021,66797.35873985822,76750.38131797314,76742.07295885887,25751.29996324021,102493.37292209908,102493.37292209908,102493.37292209908,129809.88255106867,125307.36349858863,4502.5190524800355,0.0,90816.67197197927,55112.349430310795,39671.469490742755,27316.5096289696,66987.97911971236,20732.477847331622,1543.2279522178437,0.0,0.8787654120296436,2.727538995819343,0.001494314320929203,1.0,1.0,-6.511981289629546,334233.2264867316,1557135.7737731312,4.658829973730772,1557135.7737731312,4.658829973730772,0.7589724356784036,0.09212234857015973,3.944506403823488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944506403823488,1.2849533619692413,1.2852384774072827,3.069766203637444,6504.466223660736,15312.332293235699,6452.947348161484,0.0003201494105838117,23023.583352266556,2347.752122515493,19288.291454891216,1966.8583517196205,0.8377623569613625,0.8377623569613624,35626.91861282829,35405.22815468563,1.007833013430094,0.8,4299.791643928325,4273.035954225843,1.007833013430094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.047801925847,4632.441516551485,6.169383098909148,5.004172088041158,-3.7051816392581642,8.709353727299323,2.942030470379179,3.5,0.8405801343940512,0.6,0.000221876220452761,0.9988566311225496,0.0002221301972069894,199.3160125133207,0.0,0.0,0.0,0.15728249960983579,7.524063120874225e-05,0.00014663558924401875,0.0005784050208014626,0.09212234859181855,0.09212234859181855,0.09212234859181855,0.09212228730349008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.8830334381,595.7120622561318,0.0,0.09212234859181855,0.09212234857015973,0.09212234857015973,0.37037731276736563,0.37037731276736563,0.5,10.02620540066891,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27316.5096289696,20732.477847331622,0.7589724356784036,0.9971544091587912,0.6127376779536181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454352359092225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41359071823763,260.41359071823763,-12.736409281762349,244.4477694017336,276.3794120347253,126586.60425087335,126580.1294551801,6.474795693245672,0.0,nan,276.3794120347253,3.2294120347253283,269.9930835081325,-3.1569164918674915,263.60675498154257,-9.543245018457412,257.2204264549497,-15.929573545050289,250.8340979283421,-22.315902071657888,244.4477694017336,-28.702230598266368,1.0,1.0,26022.012520719443,26022.012520719443,275.6178253140567,2.467825314056711,275.6178253140567,275.6178253140567,76742.36860453436,76742.07295885887,0.29564567549095955,0.0,8546.071908451686,8546.071908451686,0.8841891200037988,3964.2289358426056,275.6178253140567,2.467825314056711,1.0,0.002,0.1284995773390966,0.004913700192545935,0.00019848582506082154,0.0018015141750838271,0.09924291253041077,0.09924291253041077,0.0,1.4464861600171908e-13,0.9999993367181195,0.9999993367181195,0.0,0.09212228746707514,6.11030845985271e-08,0.0,0.0,0.0,1600123.5447009418,266.63801871037043,0.0,1.0,1284421.327998247,2598.4788113388213,,,,,,,,,,,,,,,,,,,2.0,15312.332293235699,1543.2279522178437,0.37037731276736563,6.173730061729009,2.942030470379179
4726.0,-30.475831325531807,5.0041612757769265,35.03011339226287,24.362195119634293,5.003436736193825,-26.92790451936239,-40.41389540126545,1.455509929930699,-6.511979138862671,-6.511979138912987,40.0603296168863,41046.02882054156,25751.297494789676,25751.297494789676,66797.32631533124,76750.46089199343,76742.15225209415,25751.297494789676,102493.44974688382,102493.44974688382,102493.44974688382,129809.98455969736,125307.46276538551,4502.521794311848,0.0,90816.70482107958,55112.2727492563,39671.591190914754,27316.534812813545,66988.1260037283,20732.496334317937,1543.2290742027587,0.0,0.8787653939245296,2.7275392144569355,0.001494314320929203,1.0,1.0,-6.511979138862671,334233.25486484036,1557136.1117823597,4.658830589469757,1557136.1117823597,4.658830589469757,0.7589724127305053,0.09212241934253251,3.944500153065158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944500153065158,1.284953300844918,1.2852384162693968,3.069761485083902,6504.4562256119925,15312.317796198662,6452.947465265896,0.00032015154946980583,23023.628165030877,2347.7566921457255,19288.291804924138,1966.8583874130452,0.8377607415593992,0.8377607415593993,35626.87344716835,35405.22815468563,1.0078314163429152,0.8,4299.786192911657,4273.035954225843,1.0078314163429152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.050954670831,4632.441516551485,6.169377847669435,5.0041612757769265,-3.7051806527529854,8.709341928529913,2.9420341740079605,3.5,0.840581192573703,0.6,0.000221876220452761,0.9988494787295603,0.00022213178779946507,199.31595622686933,0.0,0.0,0.0,0.15728249960983579,7.524112897972057e-05,0.00014663509147304043,0.0005784021407601314,0.09212241936232847,0.09212241936232847,0.09212241936232847,0.09212235976634178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.92950696376,595.7120475309367,0.0,0.09212241936232847,0.09212241934253251,0.09212241934253251,0.3703775549887505,0.3703775549887505,0.5,10.026203612620716,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,27316.534812813545,20732.496334317937,0.7589724127305053,0.9971517386769941,0.6127358872265974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543519496811517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41362926133667,260.41362926133667,-12.736370738663311,244.44783534277198,276.3794231798853,126586.16839072954,126579.72435418102,6.444036548524825,0.0,nan,276.3794231798853,3.229423179885316,269.9931056124676,-3.156894387532361,263.6067880450556,-9.543211954944354,257.2204704776344,-15.929529522365556,250.8341529102049,-22.315847089795085,244.44783534277198,-28.702164657227996,1.0,1.0,26022.012520719443,26022.012520719443,275.6178367430713,2.4678367430713024,275.6178367430713,275.6178367430713,76742.44337890296,76742.15225209415,0.29112680880643893,0.0,8546.071908451686,8546.071908451686,0.8841895156410413,3964.222653830484,275.6178367430713,2.4678367430713024,1.0,0.002,0.12849963678078366,0.0049137003331333,0.0001984859177543669,0.0018015140822194057,0.09924295887718344,0.09924295887718344,0.0,-2.6227284233293346e-14,0.9999993547526193,0.9999993547526193,0.0,0.09212235990078273,5.9441749788969064e-08,0.0,0.0,0.0,1600123.5472223854,266.6380208611373,0.0,1.0,1284421.3206565497,2598.478841053218,,,,,,,,,,,,,,,,,,,2.0,15312.317796198662,1543.2290742027587,0.3703775549887505,6.173730061729009,2.9420341740079605
4727.0,-30.475762673127317,5.004150492603515,35.0301172175047,24.362252570595615,5.0034457093219045,-26.927841834880606,-40.413837077189214,1.4555248709985034,-6.5119765383599315,-6.5119765383574775,40.06033717890333,41046.00448153152,25751.294000537087,25751.294000537087,66797.29848206861,76750.5414056052,76742.22912526796,25751.294000537087,102493.52312580505,102493.52312580505,102493.52312580505,129810.08162235741,125307.55712708118,4502.524495276237,0.0,90816.74120777556,55112.20428339774,39671.70769375313,27316.558496552356,66988.26619030548,20732.513763131272,1543.2301139098035,0.0,0.8787653792670149,2.727539478812625,0.001494314320929203,1.0,1.0,-6.5119765383599315,334233.28917694034,1557136.438248298,4.658831087958934,1557136.438248298,4.658831087958934,0.7589723927246523,0.09212248952780458,3.9444944138602165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444944138602165,1.284953230931633,1.2852383463405987,3.0697571856372776,6504.447115600515,15312.303305768672,6452.946950779671,0.00032015345728825327,23023.67088888819,2347.761048766724,19288.290267090382,1966.8582305976438,0.8377591201757232,0.8377591201757232,35626.831977790745,35405.22815468563,1.0078299499591352,0.8,4299.781187997109,4273.035954225843,1.0078299499591352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.054097328167,4632.441516551485,6.169372365590714,5.004150492603515,-3.7051793253257377,8.709329817929254,2.9420378657883193,3.5,0.8405822473680912,0.6,0.000221876220452761,0.9988423136909474,0.00022213338122699104,199.31589984049802,0.0,0.0,0.0,0.15728249960983579,7.524162735059581e-05,0.00014663459310216518,0.0005783993333701564,0.09212248954936429,0.09212248954936429,0.09212248954936429,0.09212242922320339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.9747913034,595.7120331792491,0.0,0.09212248954936429,0.09212248952780458,0.09212248952780458,0.37037779739477317,0.37037779739477317,0.5,10.026201803068698,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27316.558496552356,20732.513763131272,0.7589723927246523,0.9971492364394929,0.6127342416196417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454351538975011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4136678534666,260.4136678534666,-12.736332146533357,244.44790123424752,276.3794344726692,126585.77538917585,126579.32315523534,6.4522339405147635,0.0,nan,276.3794344726692,3.2294344726691975,269.99312782499015,-3.1568721750098234,263.60682117731466,-9.54317882268532,257.22051452963547,-15.929485470364511,250.83420788194277,-22.315792118057203,244.44790123424752,-28.702098765752453,1.0,1.0,26022.012520719443,26022.012520719443,275.61784833877385,2.4678483387738765,275.61784833877385,275.61784833877385,76742.52397636008,76742.22912526796,0.29485109212691896,0.0,8546.071908451686,8546.071908451686,0.8841898788997951,3964.2168859295175,275.61784833877385,2.4678483387738765,1.0,0.002,0.1284996968587573,0.004913700553773664,0.00019848601161422247,0.001801513988508521,0.09924300580711123,0.09924300580711123,0.0,1.2274339530882195e-13,0.9999993478489444,0.9999993478489444,0.0,0.09212242945002579,6.00777787902738e-08,0.0,0.0,0.0,1600123.5502710748,266.63802346164005,0.0,1.0,1284421.3117796732,2598.4788769810143,,,,,,,,,,,,,,,,,,,2.0,15312.303305768672,1543.2301139098035,0.37037779739477317,6.173730061729009,2.9420378657883193
