time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4728.0,-30.47569390126092,5.004139731939145,35.030121050287676,24.362314911000453,5.0034546757462826,-26.927779043559195,-40.41377875311298,1.4555398179590582,-6.511974301020814,-6.511974301026863,40.060345046898796,41045.96731770684,25751.291302565693,25751.291302565693,66797.25862027254,76750.61656927652,76742.30922512546,25751.291302565693,102493.60052769115,102493.60052769115,102493.60052769115,129810.18430648718,125307.65704827971,4502.527258207465,0.0,90816.76765919989,55112.118407291135,39671.83250212084,27316.58377879603,66988.41628091686,20732.532326365963,1543.2312385481093,0.0,0.8787653614836597,2.7275397062507944,0.001494314320929203,1.0,1.0,-6.511974301020814,334233.31869732257,1557136.7779218403,4.658831692755214,1557136.7779218403,4.658831692755214,0.7589723698341515,0.09212256034005721,3.944487402803207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944487402803207,1.2849531609907814,1.2852382763842283,3.069751896451816,6504.435908451206,15312.28882006099,6452.947937513586,0.0003201559113772528,23023.718517812897,2347.7659055653967,19288.293216504087,1966.8585313541412,0.8377575152155027,0.8377575152155027,35626.78131846293,35405.22815468563,1.0078281586134026,0.8,4299.7750739529265,4273.035954225843,1.0078281586134026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.057232114298,4632.441516551485,6.169367085923209,5.004139731939145,-3.7051782720963837,8.709318004035529,2.942041548323968,3.5,0.8405832995211338,0.6,0.000221876220452761,0.9988351362400523,0.0002221349774377951,199.31584335604094,0.0,0.0,0.0,0.15728249960983579,7.524212572452465e-05,0.00014663409472823636,0.0005783963394769804,0.0921225603603838,0.0921225603603838,0.0921225603603838,0.09212250217543408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.02124757884,595.7120184615495,0.0,0.0921225603603838,0.09212256034005721,0.09212256034005721,0.3703780396975467,0.3703780396975467,0.5,10.026200057298876,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27316.58377879603,20732.532326365963,0.7589723698341515,0.9971464072259493,0.612732313980674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543511275397831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4137064959626,260.4137064959626,-12.736293504037405,244.44796710574434,276.3794458861639,126585.3412349481,126578.88058020835,6.460654739719047,0.0,nan,276.3794458861639,3.229445886163944,269.99315013008743,-3.1568498699125485,263.6068543740103,-9.543145625989666,257.2205586179304,-15.92944138206957,250.83426286183914,-22.31573713816084,244.44796710574434,-28.702032894255638,1.0,1.0,26022.012520719443,26022.012520719443,275.61785994881495,2.4678599488149757,275.61785994881495,275.61785994881495,76742.60390348991,76742.30922512546,0.2946783644583775,0.0,8546.071908451686,8546.071908451686,0.8841903226593777,3964.209839817223,275.61785994881495,2.4678599488149757,1.0,0.002,0.12849975486873091,0.004913700716093665,0.00019848610213160295,0.0018015138977992807,0.09924305106580147,0.09924305106580147,0.0,-6.911658745334393e-14,0.9999993702933719,0.9999993702933719,0.0,0.09212250232987038,5.8010186840323766e-08,0.0,0.0,0.0,1600123.5528940104,266.63802569897916,0.0,1.0,1284421.3041424614,2598.47890789147,,,,,,,,,,,,,,,,,,,2.0,15312.28882006099,1543.2312385481093,0.3703780396975467,6.173730061729009,2.942041548323968
4729.0,-30.475624921712768,5.004128991563606,35.030124889327595,24.36237250166016,5.003461558575532,-26.92771627368269,-40.41372039411215,1.4555529104601959,-6.511972197190403,-6.5119721971596505,40.06035289305338,41045.93905250629,25751.2888682724,25751.2888682724,66797.22792077869,76750.69629478978,76742.38860226067,25751.2888682724,102493.67747053308,102493.67747053308,102493.67747053308,129810.2865050106,125307.75645763631,4502.530047374293,0.0,90816.8005271157,55112.043284494386,39671.95249180146,27316.60903447753,66988.561526279,20732.550863345346,1543.2323649108057,0.0,0.8787653430611726,2.7275399201169805,0.001494314320929203,1.0,1.0,-6.511972197190403,334233.34645612707,1557137.11665353,4.658832319287826,1557137.11665353,4.658832319287826,0.7589723467205558,0.09212263124922641,3.944481166559541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944481166559541,1.284953099727451,1.2852382151073043,3.069747189524814,6504.425935037705,15312.274339034942,6452.948044627332,0.0003201580443103185,23023.76325105591,2347.7704670867124,19288.293536674242,1966.858564002411,0.8377559014289138,0.8377559014289138,35626.73625763717,35405.22815468563,1.0078265652347633,0.8,4299.769635588634,4273.035954225843,1.0078265652347633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.060357380336,4632.441516551485,6.169361883505214,5.004128991563606,-3.70517732088712,8.709306312450726,2.9420452196778886,3.5,0.8405843484793968,0.6,0.000221876220452761,0.9988279371700992,0.00022213657847955823,199.31578670104054,0.0,0.0,0.0,0.15728249960983579,7.524262439993521e-05,0.0001466335960528258,0.0005783934580152707,0.09212263127010943,0.09212263127010943,0.09212263127010943,0.09212257470521498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.06736254576,595.7120038537419,0.0,0.09212263127010943,0.09212263124922641,0.09212263124922641,0.37037828223882263,0.37037828223882263,0.5,10.026198360429412,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,27316.60903447753,20732.550863345346,0.7589723467205558,0.9971437869221114,0.6127305635067913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543507153888513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41374500912826,260.41374500912826,-12.736254990871714,244.44803297782582,276.379457040415,126584.90874949242,126578.46971718365,6.439032308795864,0.0,nan,276.379457040415,3.2294570404150136,269.99317222790245,-3.156827772097529,263.6068874153929,-9.543112584607059,257.22060260287844,-15.929397397121534,250.8343177903548,-22.31568220964519,244.44803297782582,-28.70196702217416,1.0,1.0,26022.012520719443,26022.012520719443,275.6178713408248,2.4678713408248427,275.6178713408248,275.6178713408248,76742.67876390445,76742.38860226067,0.2901616437738994,0.0,8546.071908451686,8546.071908451686,0.8841907173776289,3964.2035723923386,275.6178713408248,2.4678713408248427,1.0,0.002,0.1284998112660152,0.004913700861837037,0.00019848619010349035,0.0018015138099767255,0.09924309505174517,0.09924309505174517,0.0,8.021578193351253e-14,0.9999993878031179,0.9999993878031179,0.0,0.0921225748520388,5.6397187619518775e-08,0.0,0.0,0.0,1600123.5553604271,266.6380278028096,0.0,1.0,1284421.2969609913,2598.4789369573846,,,,,,,,,,,,,,,,,,,2.0,15312.274339034942,1543.2323649108057,0.37037828223882263,6.173730061729009,2.9420452196778886
4730.0,-30.475555828835958,5.0041182800618085,35.03012872493193,24.362434807140403,5.003470520481247,-26.92765319390737,-40.413662035111315,1.4555678854734302,-6.511969639922029,-6.51196963990677,40.06036047208369,41045.90311524703,25751.28540006715,25751.28540006715,66797.18851531418,76750.77157187655,76742.46556730864,25751.28540006715,102493.75096737579,102493.75096737579,102493.75096737579,129810.38376783833,125307.85097271988,4502.532795118441,0.0,90816.82700607128,55111.9585491277,39672.076063270644,27316.632800462547,66988.70886373319,20732.568349623216,1543.2334094592147,0.0,0.8787653281053909,2.7275401800777317,0.001494314320929203,1.0,1.0,-6.511969639922029,334233.3801977848,1557137.4438523876,4.6588328279208415,1557137.4438523876,4.6588328279208415,0.758972326533311,0.09212270157292077,3.9444741675840675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444741675840675,1.2849530296553477,1.2852381450196528,3.069741910054145,6504.414748472876,15312.259864461848,6452.94902192824,0.000320160493360134,23023.810816764773,2347.7753174391637,19288.296457892055,1966.8588618837275,0.8377542975573484,0.8377542975573485,35626.685685572156,35405.22815468563,1.007824776975899,0.8,4299.763532076148,4273.035954225843,1.007824776975899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.063472588092,4632.441516551485,6.1693564482622225,5.0041182800618085,-3.705176026128559,8.709294306190367,2.942048879217833,3.5,0.840585394062238,0.6,0.000221876220452761,0.9988207263286678,0.0002221381821623827,199.31572995299217,0.0,0.0,0.0,0.15728249960983579,7.524312307840174e-05,0.00014663309737435924,0.0005783904647059992,0.09212270159341501,0.09212270159341501,0.09212270159341501,0.09212264427140011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.1122965617,595.7119896167784,0.0,0.09212270159341501,0.09212270157292077,0.09212270157292077,0.3703785249595393,0.3703785249595393,0.5,10.02619664061994,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27316.632800462547,20732.568349623216,0.758972326533311,0.9971410055266389,0.6127286793770217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543503019935136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41378361579183,260.41378361579183,-12.736216384208149,244.44809888886044,276.37946834270815,126584.47742838108,126578.02276460124,6.454663779850898,0.0,nan,276.37946834270815,3.2294683427081736,269.99319445194527,-3.156805548054706,263.606920561182,-9.543079438817983,257.22064667041445,-15.929353329585524,250.83437277964043,-22.315627220359545,244.44809888886044,-28.701901111139534,1.0,1.0,26022.012520719443,26022.012520719443,275.6178829039752,2.4678829039752372,275.6178829039752,275.6178829039752,76742.75890052061,76742.46556730864,0.29333321197191253,0.0,8546.071908451686,8546.071908451686,0.8841911603722881,3964.196538421988,275.6178829039752,2.4678829039752372,1.0,0.002,0.12849986834863564,0.004913701086381715,0.00019848627931896262,0.0018015137206001477,0.09924313965948131,0.09924313965948131,0.0,-8.088972200392952e-14,0.9999993803613406,0.9999993803613406,0.0,0.09212264449013347,5.708278730135142e-08,0.0,0.0,0.0,1600123.55835843,266.63803036007795,0.0,1.0,1284421.2882316974,2598.478972287879,,,,,,,,,,,,,,,,,,,2.0,15312.259864461848,1543.2334094592147,0.3703785249595393,6.173730061729009,2.942048879217833
4731.0,-30.475486533775364,5.004107588513444,35.03013256668705,24.362492362875514,5.0034773560083385,-26.92759014479472,-40.41360364118589,1.4555809669417141,-6.511967573962863,-6.511967573899301,40.06036832070042,41045.87594977487,25751.283009090348,25751.283009090348,66797.15895886521,76750.85138927228,76742.54487059098,25751.283009090348,102493.82787968132,102493.82787968132,102493.82787968132,129810.48598609368,125307.95038812394,4502.535597969744,0.0,90816.85982744084,55111.884387602695,39672.1949331535,27316.658106412357,66988.85303956586,20732.586920492475,1543.2345391622168,0.0,0.8787653094687902,2.727540390094203,0.001494314320929203,1.0,1.0,-6.511967573962863,334233.40745691455,1557137.7826900808,4.658833461735296,1557137.7826900808,4.658833461735296,0.758972303263761,0.09212277252606639,3.9444679328001486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444679328001486,1.2849529684436556,1.2852380837943786,3.069737204138854,6504.40477720307,15312.245394458423,6452.949132751896,0.0003201626260541661,23023.85552998288,2347.7798769185074,19288.29678915138,1966.858895662778,0.837752684993751,0.837752684993751,35626.640635263764,35405.22815468563,1.0078231839702294,0.8,4299.75809498119,4273.035954225843,1.0078231839702294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.06657997093,4632.441516551485,6.1693512826692105,5.004107588513444,-3.7051751029794566,8.7092826914929,2.9420525295673965,3.5,0.8405864370192562,0.6,0.000221876220452761,0.9988134944428353,0.00022213979054871446,199.31567303891669,0.0,0.0,0.0,0.15728249960983579,7.524362205835822e-05,0.00014663259839440277,0.0005783875822698843,0.09212277254656383,0.09212277254656383,0.09212277254656383,0.09212271684812495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.15829845984,595.7119750458503,0.0,0.09212277254656383,0.09212277252606639,0.09212277252606639,0.37037876757211685,0.37037876757211685,0.5,10.026194969677434,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,27316.658106412357,20732.586920492475,0.758972303263761,0.9971384182292623,0.6127269551179179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543498879192316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.413822124023,260.413822124023,-12.736177875976978,244.4481648473601,276.37947940067124,126584.04627966003,126577.60807251706,6.4382071429826375,0.0,nan,276.37947940067124,3.2294794006712664,269.9932164900154,-3.156783509984564,263.6069535793606,-9.54304642063937,257.2206906686989,-15.929309331301056,250.83442775803204,-22.315572241967942,244.4481648473601,-28.701835152639887,1.0,1.0,26022.012520719443,26022.012520719443,275.61789424948364,2.4678942494836633,275.61789424948364,275.61789424948364,76742.83382087144,76742.54487059098,0.2889502804609947,0.0,8546.071908451686,8546.071908451686,0.8841915549979396,3964.1902724641495,275.61789424948364,2.4678942494836633,1.0,0.002,0.1284999238851368,0.00491370122880203,0.00019848636594580043,0.0018015136341019806,0.09924318297290022,0.09924318297290022,0.0,4.778078974143618e-14,0.999999397146117,0.999999397146117,0.0,0.09212271698949526,5.5536571133385635e-08,0.0,0.0,0.0,1600123.560780449,266.6380324260371,0.0,1.0,1284421.2811794928,2598.4790008305963,,,,,,,,,,,,,,,,,,,2.0,15312.245394458423,1543.2345391622168,0.37037876757211685,6.173730061729009,2.9420525295673965
4732.0,-30.475417130953243,5.004096925600086,35.030136404818954,24.36255463343116,5.003486284585309,-26.927526789396033,-40.41354524726046,1.4555959429559868,-6.511965048243894,-6.51196504823412,40.06037589974578,41045.841125663224,25751.2795695041,25751.2795695041,66797.12069516732,76750.92676255903,76742.6217604142,25751.2795695041,102493.9013299183,102493.9013299183,102493.9013299183,129810.5832211684,125308.04486309836,4502.538358070037,0.0,90816.88628329705,55111.800646115276,39672.31737464641,27316.68189125011,66988.99926589652,20732.60441867236,1543.2355853290803,0.0,0.8787652943421275,2.7275406468477885,0.001494314320929203,1.0,1.0,-6.511965048243894,334233.4407822985,1557138.1098920684,4.65883397617985,1557138.1098920684,4.65883397617985,0.7589722829884871,0.09212284288751318,3.944460938490413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944460938490413,1.2849528983668825,1.2852380137020563,3.0697319283093143,6504.3935983533565,15312.23093080851,6452.950109716202,0.00032016507340953347,23023.903062924903,2347.7847239296707,19288.29970936307,1966.8591934414985,0.8377510822838189,0.8377510822838189,35626.59009687778,35405.22815468563,1.0078213969034746,0.8,4299.751995533406,4273.035954225843,1.0078213969034746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.069677279133,4632.441516551485,6.169345880754453,5.004096925600086,-3.7051738316062774,8.709270757206363,2.9420561680837425,3.5,0.840587476595355,0.6,0.000221876220452761,0.9988062513672163,0.00022214140144702303,199.315616036366,0.0,0.0,0.0,0.15728249960983579,7.524412104137415e-05,0.00014663209941138684,0.0005783845884570584,0.09212284290631939,0.09212284290631939,0.09212284290631939,0.09212278638470502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.20311843307,595.7119608459648,0.0,0.09212284290631939,0.09212284288751318,0.09212284288751318,0.37037901036424853,0.37037901036424853,0.5,10.026193273542258,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27316.68189125011,20732.60441867236,0.7589722829884871,0.9971356704409394,0.6127250977842161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543494726334971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41386075179554,260.41386075179554,-12.736139248204438,244.44823088233443,276.37949062124125,126583.61606222807,126577.1578692584,6.458192969629397,0.0,nan,276.37949062124125,3.2294906212412684,269.9932386734666,-3.156761326533399,263.606986725695,-9.543013274304997,257.22073477791093,-15.929265222089043,250.83448283012513,-22.315517169874852,244.44823088233443,-28.70176911766555,1.0,1.0,26022.012520719443,26022.012520719443,275.6179057722441,2.467905772244137,275.6179057722441,275.6179057722441,76742.91404064943,76742.6217604142,0.29228023522591684,0.0,8546.071908451686,8546.071908451686,0.8841919976970531,3964.1832431828648,275.6179057722441,2.467905772244137,1.0,0.002,0.12849998018144843,0.004913701450572312,0.00019848645393383792,0.0018015135458265582,0.09924322696691895,0.09924322696691895,0.0,-2.3960390962973754e-13,0.9999993888955937,0.9999993888955937,0.0,0.09212278659083797,5.6296675209500256e-08,0.0,0.0,0.0,1600123.5637414658,266.6380349517561,0.0,1.0,1284421.2725578933,2598.4790357252073,,,,,,,,,,,,,,,,,,,2.0,15312.23093080851,1543.2355853290803,0.37037901036424853,6.173730061729009,2.9420561680837425
4733.0,-30.475347531627687,5.004086282429533,35.030140249071124,24.362612154241674,5.003493104736874,-26.92746346799515,-40.41348685333503,1.4556090410140994,-6.511963012461365,-6.511963012504251,40.060383752535564,41045.81509647109,25751.27720381609,25751.27720381609,66797.09230028719,76751.00668114425,76742.70105592781,25751.27720381609,102493.9782597439,102493.9782597439,102493.9782597439,129810.68548838365,125308.14431537692,4502.541173006727,0.0,90816.91911088672,55111.72752585569,39672.435094478926,27316.707228639745,66989.14232311866,20732.62301071637,1543.236717202067,0.0,0.8787652755265158,2.7275408537966106,0.001494314320929203,1.0,1.0,-6.511963012461365,334233.46764326247,1557138.4489096683,4.658834616082341,1557138.4489096683,4.658834616082341,0.758972259620647,0.09212291387864764,3.944454712567969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944454712567969,1.284952837077575,1.2852379523991493,3.069727229474832,6504.383642086933,15312.216471627253,6452.950214961364,0.00032016720250929227,23023.947726290902,2347.7892783255143,19288.3000239479,1966.8592255202236,0.8377494708226214,0.8377494708226214,35626.54511056906,35405.22815468563,1.0078198061619381,0.8,4299.746566162531,4273.035954225843,1.0078198061619381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.072766770414,4632.441516551485,6.169340747679516,5.004086282429533,-3.705172930897787,8.70925921332732,2.942059797419069,3.5,0.8405885135483054,0.6,0.000221876220452761,0.9987989878408258,0.00022214301691715415,199.31555887245412,0.0,0.0,0.0,0.15728249960983579,7.524462002744978e-05,0.00014663160042531124,0.0005783817073090023,0.09212291389913224,0.09212291389913224,0.09212291389913224,0.09212285896860561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.24902989855,595.7119463046408,0.0,0.09212291389913224,0.09212291387864764,0.09212291387864764,0.37037925303945585,0.37037925303945585,0.5,10.026191625546977,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,27316.707228639745,20732.62301071637,0.758972259620647,0.997133117156432,0.6127234007339386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543490567021844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4138993035604,260.4138993035604,-12.736100696439564,244.4482969946517,276.37950161245675,126583.18593351314,126576.74044798907,6.445485524095567,0.0,nan,276.37950161245675,3.2295016124567724,269.9932606888967,-3.1567393111032516,263.60701976534807,-9.542980234651907,257.220778841787,-15.929221158212954,250.83453791822225,-22.315462081777724,244.4482969946517,-28.701703005348264,1.0,1.0,26022.012520719443,26022.012520719443,275.6179170865659,2.467917086565933,275.6179170865659,275.6179170865659,76742.9890706021,76742.70105592781,0.2880146742827492,0.0,8546.071908451686,8546.071908451686,0.8841923917616188,3964.176986130809,275.6179170865659,2.467917086565933,1.0,0.002,0.12850003495510431,0.004913701591001054,0.00019848653937004334,0.0018015134606244015,0.09924326968502166,0.09924326968502166,0.0,-5.5550182509467305e-15,0.9999994054284458,0.9999994054284458,0.0,0.09212285910498356,5.477366408348317e-08,0.0,0.0,0.0,1600123.5661281066,266.6380369875386,0.0,1.0,1284421.2656087037,2598.479063851004,,,,,,,,,,,,,,,,,,,2.0,15312.216471627253,1543.236717202067,0.37037925303945585,6.173730061729009,2.942059797419069
4734.0,-30.475277829912073,5.004075667572241,35.03014408977554,24.362669500429206,5.003502001113644,-26.927399846810758,-40.41342838956041,1.4556240179208035,-6.511960523352798,-6.511960523354561,40.06039133875201,41045.79461843342,25751.273802871834,25751.273802871834,66797.06842130526,76751.08753128635,76742.77796483035,25751.273802871834,102494.05176770219,102494.05176770219,102494.05176770219,129810.78282489511,125308.23887933069,4502.543945564425,0.0,90816.95547697262,55111.66256375675,39672.547681350974,27316.731057192927,66989.2787385439,20732.6405386955,1543.2377662536267,0.0,0.8787652601748069,2.7275411068286024,0.001494314320929203,1.0,1.0,-6.511960523352798,334233.50048560125,1557138.7764194037,4.658835138180546,1557138.7764194037,4.658835138180546,0.7589722392217304,0.09212298428391522,3.944448998240912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944448998240912,1.28495276699664,1.2852378823026644,3.069722949786236,6504.374573940347,15312.202018696042,6452.949688423922,0.00032016910051191414,23023.990300666544,2347.7936197036242,19288.298450092254,1966.8590650316116,0.8377478533568465,0.8377478533568465,35626.503820854756,35405.22815468563,1.007818346134531,0.8,4299.741582931439,4273.035954225843,1.007818346134531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.075846201934,4632.441516551485,6.169335381460155,5.004075667572241,-3.7051716867518243,8.709247354324066,2.9420634149386187,3.5,0.8405895471253196,0.6,0.000221876220452761,0.9987917136859167,0.00022214463477470632,199.31550162447925,0.0,0.0,0.0,0.15728249960983579,7.524511961346356e-05,0.00014663110083929746,0.0005783788988165291,0.09212298430555715,0.09212298430555715,0.09212298430555715,0.09212292852811473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.29377330677,595.711932129997,0.0,0.09212298430555715,0.09212298428391522,0.09212298428391522,0.3703794958915275,0.3703794958915275,0.5,10.026189952489167,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27316.731057192927,20732.6405386955,0.7589722392217304,0.9971307301577491,0.6127218473068398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543486395934653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41393799119464,260.41393799119464,-12.736062008805334,244.44836320681122,276.37951277556425,126582.7969767866,126576.3287752217,6.46820156489132,0.0,nan,276.37951277556425,3.229512775564274,269.993282861819,-3.1567171381809658,263.60705294807764,-9.54294705192234,257.22082303432484,-15.92917696567514,250.83459312057113,-22.31540687942885,244.44836320681122,-28.701636793188754,1.0,1.0,26022.012520719443,26022.012520719443,275.6179285750434,2.467928575043402,275.6179285750434,275.6179285750434,76743.07002066195,76742.77796483035,0.2920558315963717,0.0,8546.071908451686,8546.071908451686,0.884192753445096,3964.1712432321165,275.6179285750434,2.467928575043402,1.0,0.002,0.1285000904845159,0.004913701810488927,0.000198486626158561,0.0018015133739702834,0.0992433130792805,0.0992433130792805,0.0,1.2884441777383238e-13,0.9999993972276204,0.9999993972276204,0.0,0.09212292875472476,5.5529190449482283e-08,0.0,0.0,0.0,1600123.5690462028,266.6380394766472,0.0,1.0,1284421.2571120746,2598.4790982398245,,,,,,,,,,,,,,,,,,,2.0,15312.202018696042,1543.2377662536267,0.3703794958915275,6.173730061729009,2.9420634149386187
4735.0,-30.47520802806962,5.004065074592251,35.03014793789928,24.362731736060255,5.00351092275909,-26.927336132985868,-40.41336615392936,1.4556390275850215,-6.511958390084885,-6.511958390069661,40.060399234157195,41045.745973120545,25751.271180685988,25751.271180685988,66797.01715380653,76751.16304033042,76742.85817259787,25751.271180685988,102494.12935328386,102494.12935328386,102494.12935328386,129810.88584338041,125308.33906441812,4502.546778962288,0.0,90816.98196209586,55111.56489452798,39672.68563063097,27316.756490096544,66989.44212072752,20732.65920580561,1543.2389003311673,0.0,0.8787652417244424,2.7275413236874058,0.001494314320929203,1.0,1.0,-6.511958390084885,334233.52863283287,1557139.1172778336,4.658835765661335,1557139.1172778336,4.658835765661335,0.7589722159481875,0.09212305531265196,3.944442019117423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944442019117423,1.2849526967624323,1.2852378120528725,3.0697176861497253,6504.3634209262,15312.187570136022,6452.950654073083,0.0003201715415709814,23024.037752852135,2347.798458479923,19288.301336482215,1966.8593593614758,0.8377462521356772,0.8377462521356772,35626.453392150775,35405.22815468563,1.007816562947907,0.8,4299.735496721111,4273.035954225843,1.007816562947907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.07891780257,4632.441516551485,6.169330213392962,5.004065074592251,-3.705170711365229,8.70923578595748,2.9420670232607185,3.5,0.840590578074491,0.6,0.000221876220452761,0.998784429138896,0.0002221462549672025,199.31544429430033,0.0,0.0,0.0,0.15728249960983579,7.524565143420302e-05,0.000146630569018558,0.0005783757777238975,0.09212305533377908,0.09212305533377908,0.09212305533377908,0.09212300161663091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.3397148851,595.7119175809703,0.0,0.09212305533377908,0.09212305531265196,0.09212305531265196,0.37037973862741524,0.37037973862741524,0.5,10.026188340992224,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27316.756490096544,20732.65920580561,0.7589722159481875,0.9971275329241555,0.6127196267607129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543482218713624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4139768013947,260.4139768013947,-12.736023198605267,244.44842951818376,276.3795240845889,126582.36605351076,126575.87736020764,6.488693303142303,0.0,nan,276.3795240845889,3.2295240845889452,269.9933051713173,-3.156694828682703,263.60708625804403,-9.542913741955942,257.22086734475994,-15.92913265524004,250.83464843147422,-22.315351568525756,244.44842951818376,-28.70157048181622,1.0,1.0,26022.012520719443,26022.012520719443,275.6179400936656,2.467940093665618,275.6179400936656,275.6179400936656,76743.1503429208,76742.85817259787,0.2921703229221748,0.0,8546.071908451686,8546.071908451686,0.8841931951826781,3964.1642292130105,275.6179400936656,2.467940093665618,1.0,0.002,0.12850014401868987,0.00491370197299596,0.00019848670971998232,0.001801513290317289,0.09924335485999115,0.09924335485999115,0.0,3.727140124309969e-14,0.9999994188834455,0.9999994188834455,0.0,0.09212300177841946,5.353423249728949e-08,0.0,0.0,0.0,1600123.5715471294,266.6380416099151,0.0,1.0,1284421.249830116,2598.4791277124546,,,,,,,,,,,,,,,,,,,2.0,15312.187570136022,1543.2389003311673,0.37037973862741524,6.173730061729009,2.9420670232607185
4736.0,-30.475137962120648,5.0040545012302475,35.030151792321796,24.362789221946173,5.003517756333992,-26.927272390277004,-40.41330769015474,1.4556521844032195,-6.5119563927232775,-6.511956392757125,40.060407112198845,41045.72177135246,25751.268826938558,25751.268826938558,66796.99059829101,76751.24313659864,76742.93771206011,25751.268826938558,102494.20653899867,102494.20653899867,102494.20653899867,129810.98846045416,125308.43882184394,4502.54963861022,0.0,90817.01486614025,55111.493500548466,39672.8015173242,27316.781921455484,66989.5834387797,20732.677864519443,1543.2400374020426,0.0,0.8787652226050304,2.7275415267305836,0.001494314320929203,1.0,1.0,-6.5119563927232775,334233.55498686363,1557139.4573871312,4.658836415895859,1557139.4573871312,4.658836415895859,0.7589721924102387,0.09212312644577729,3.94443581514622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94443581514622,1.2849526351981895,1.2852377504749692,3.0697130050539454,6504.353502245958,15312.173125905269,6452.950739559535,0.00032017366131167484,23024.08230789621,2347.803001830004,19288.30159200694,1966.8593854177464,0.837744642069488,0.837744642069488,35626.408564410965,35405.22815468563,1.0078149778149772,0.8,4299.7300864878225,4273.035954225843,1.0078149778149772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.08197995978,4632.441516551485,6.1693251236015945,5.0040545012302475,-3.705169840010689,8.709224341240937,2.942070620491042,3.5,0.8405916058545834,0.6,0.000221876220452761,0.9987771170872531,0.0002221478813009068,199.3153867472366,0.0,0.0,0.0,0.15728249960983579,7.524615102654938e-05,0.0001466300694262116,0.0005783728974221258,0.09212312646663061,0.09212312646663061,0.09212312646663061,0.09212307434707813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.38534109155,595.7119031336238,0.0,0.09212312646663061,0.09212312644577729,0.09212312644577729,0.3703799815941988,0.3703799815941988,0.5,10.026186777504856,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27316.781921455484,20732.677864519443,0.7589721924102387,0.9971250330185336,0.6127179729198233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543478035494402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41401554605994,260.41401554605994,-12.735984453940034,244.44849593736643,276.37953515473674,126581.93588982416,126575.45815318446,6.477736639702642,0.0,nan,276.37953515473674,3.229535154736766,269.9933273112709,-3.1566726887290883,263.6071194678062,-9.542880532193749,257.2209116243297,-15.92908837567029,250.83470378084985,-22.315296219150127,244.44849593736643,-28.701504062633546,1.0,1.0,26022.012520719443,26022.012520719443,275.61795139811517,2.46795139811519,275.61795139811517,275.61795139811517,76743.22559007857,76742.93771206011,0.28787801845464855,0.0,8546.071908451686,8546.071908451686,0.884193587857565,3964.1579942219514,275.61795139811517,2.46795139811519,1.0,0.002,0.12850019597100654,0.004913702117798802,0.00019848679078255686,0.0018015132092984879,0.09924339539127842,0.09924339539127842,0.0,8.104454607416045e-14,0.9999994360568634,0.9999994360568634,0.0,0.0921230744935724,5.195220488430024e-08,0.0,0.0,0.0,1600123.5738887284,266.6380436072767,0.0,1.0,1284421.243012072,2598.479155307447,,,,,,,,,,,,,,,,,,,2.0,15312.173125905269,1543.2400374020426,0.3703799815941988,6.173730061729009,2.942070620491042
4737.0,-30.47506780287332,5.00404395611024,35.03015564336441,24.36284649828451,5.003526673722048,-26.927208355216507,-40.413249156530924,1.4556672259752352,-6.511953940334195,-6.511953940325708,40.06041472359955,41045.70311177143,25751.265434539782,25751.265434539782,66796.96854631121,76751.32415710055,76743.01485438424,25751.265434539782,102494.28028892403,102494.28028892403,102494.28028892403,129811.08614918502,125308.53369275332,4502.552456431699,0.0,90817.05131577753,55111.43027009155,39672.91227298442,27316.805860260996,66989.71813324542,20732.695470644587,1543.2410924686685,0.0,0.8787652069590943,2.72754177602986,0.001494314320929203,1.0,1.0,-6.511953940334195,334233.58734471386,1557139.7859843106,4.658836948000516,1557139.7859843106,4.658836948000516,0.7589721718089077,0.09212319699095635,3.944430124947013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944430124947013,1.284952564814691,1.2852376800758536,3.069708744863946,6504.3444754145585,15312.158689292179,6452.950191277706,0.00032017554902928657,23024.124763015676,2347.8073310473687,19288.299953155863,1966.8592183014448,0.8377430261383583,0.8377430261383583,35626.36744899664,35405.22815468563,1.0078135239523067,0.8,4299.725124292892,4273.035954225843,1.0078135239523067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.085032124439,4632.441516551485,6.169319799753442,5.00404395611024,-3.7051686239086563,8.709212580018896,2.942074205984491,3.5,0.8405926302812832,0.6,0.000221876220452761,0.9987697953568859,0.00022214950981119626,199.31532912357775,0.0,0.0,0.0,0.15728249960983579,7.52466512188524e-05,0.0001466295692339086,0.0005783700900942328,0.09212319701234489,0.09212319701234489,0.09212319701234489,0.09212314410876225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.42979180295,595.7118890553704,0.0,0.09212319701234489,0.09212319699095635,0.09212319699095635,0.37038022473813037,0.37038022473813037,0.5,10.026185190430786,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27316.805860260996,20732.695470644587,0.7589721718089077,0.9971226989408909,0.6127164623999427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543473836449716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4140544350257,260.4140544350257,-12.735945564974259,244.44856247981733,276.3795463902183,126581.54685677461,126575.04499449434,6.501862280244679,0.0,nan,276.3795463902183,3.2295463902183315,269.9933496081451,-3.156650391854896,263.60715282607435,-9.542847173925622,257.22095604399243,-15.929043956007547,250.83475926190675,-22.315240738093223,244.44856247981733,-28.70143752018265,1.0,1.0,26022.012520719443,26022.012520719443,275.61796287718767,2.467962877187688,275.61796287718767,275.61796287718767,76743.30666376538,76743.01485438424,0.2918093811458675,0.0,8546.071908451686,8546.071908451686,0.8841939480136217,3964.152275571748,275.61796287718767,2.467962877187688,1.0,0.002,0.12850024862938875,0.0049137023420960805,0.00019848687312138465,0.001801513126873112,0.09924343656069233,0.09924343656069233,0.0,-5.5034102275364205e-15,0.9999994283912046,0.9999994283912046,0.0,0.09212314433252669,5.265842966111058e-08,0.0,0.0,0.0,1600123.5767637761,266.6380460596658,0.0,1.0,1284421.2346407874,2598.4791891889586,,,,,,,,,,,,,,,,,,,2.0,15312.158689292179,1543.2410924686685,0.37038022473813037,6.173730061729009,2.942074205984491
4738.0,-30.474996839771375,5.004033414740637,35.03015949128745,24.36289539271968,5.003518977586085,-26.927145258036866,-40.413190762605495,1.4556673958437245,-6.511952831712108,-6.511952831726841,40.06042233571716,41045.672828011426,25751.26499027464,25751.26499027464,66796.93781828607,76751.40908160695,76743.08798331152,25751.26499027464,102494.35297358615,102494.35297358615,102494.35297358615,129811.18388827419,125308.62860522933,4502.555283044855,0.0,90817.07949733241,55111.34324370558,39673.04028180758,27316.830914688042,66989.87119649563,20732.713802824874,1543.2422328694622,0.0,0.8787651840436115,2.7275418887276306,0.001494314320929203,1.0,1.0,-6.511952831712108,334233.60197234363,1557140.1146122068,4.658837727336144,1557140.1146122068,4.658837727336144,0.7589721467901702,0.09212326817997392,3.944422957839255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944422957839255,1.2849525640198312,1.2852376792808173,3.069703169041172,6504.33266091518,15312.144256883696,6452.951637359293,0.00032017816281442216,23024.173743041436,2347.8123256200065,19288.3042755905,1966.8596590671127,0.8377414317167399,0.8377414317167398,35626.315661934306,35405.22815468563,1.007811692735148,0.8,4299.718874143102,4273.035954225843,1.007811692735148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.088076538991,4632.441516551485,6.169315193661819,5.004033414740637,-3.705168428103592,8.70920184284423,2.942077782375339,3.5,0.8405936521072397,0.6,0.000221876220452761,0.9987623897961497,0.00022215115699145076,199.31527083972546,0.0,0.0,0.0,0.15728249960983579,7.524715022044233e-05,0.00014662907023231867,0.0005783670709109823,0.09212326819354905,0.09212326819354905,0.09212326819354905,0.09212321358861836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.47449219803,595.7118748959771,0.0,0.09212326819354905,0.09212326817997392,0.09212326817997392,0.3703804677726001,0.3703804677726001,0.5,10.02618355227698,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27316.830914688042,20732.713802824874,0.7589721467901702,0.9971199619470286,0.6127146103567759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45434696318161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.414092004813,260.414092004813,-12.735907995186949,244.448629110938,276.3795548986722,126580.92594954818,126574.64464123851,6.281308309656498,0.0,nan,276.3795548986722,3.2295548986722338,269.99336974113254,-3.1566302588674375,263.60718458359474,-9.542815416405233,257.2209994260466,-15.929000573953374,250.834814268494,-22.315185731505977,244.448629110938,-28.70137088906199,1.0,1.0,26022.012520719443,26022.012520719443,275.6179725428088,2.467972542808809,275.6179725428088,275.6179725428088,76743.34409265398,76743.08798331152,0.25610934245924,0.0,8546.071908451686,8546.071908451686,0.8841944016491657,3964.145072628451,275.6179725428088,2.467972542808809,1.0,0.002,0.12850030325013154,0.004913702314151263,0.00019848695794315096,0.0018015130421919815,0.09924347897157548,0.09924347897157548,0.0,1.351323566933793e-13,0.9999994070898273,0.9999994070898273,0.0,0.09212321355915107,5.462082284963357e-08,0.0,0.0,0.0,1600123.5780634636,266.63804716828787,0.0,1.0,1284421.2308564796,2598.479204505376,,,,,,,,,,,,,,,,,,,2.0,15312.144256883696,1543.2422328694622,0.3703804677726001,6.173730061729009,2.942077782375339
4739.0,-30.474926689391406,5.004022966885406,35.03016327304567,24.362975335121178,5.003548335356316,-26.927079186920814,-40.41312817772848,1.4557008328472403,-6.511946851979815,-6.511946852039596,40.06042812286448,41045.62317478847,25751.253744917205,25751.253744917205,66796.87691970567,76751.47199983645,76743.15021408757,25751.253744917205,102494.40395900478,102494.40395900478,102494.40395900478,129811.24838049045,125308.69075999827,4502.557620492183,0.0,90817.10101757666,55111.25219237611,39673.165361333944,27316.84442148567,66990.00978281962,20732.724070212083,1543.2427070190427,0.0,0.8787651944013168,2.7275424966015147,0.001494314320929203,1.0,1.0,-6.511946851979815,334233.68087145925,1557140.3644543805,4.658837375079596,1557140.3644543805,4.658837375079596,0.7589721473796972,0.09212333407956755,3.9444158838338312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444158838338312,1.284952407559265,1.2852375227855346,3.0696980375531187,6504.321787907757,15312.129842917742,6452.9524194284,0.00032018053199489376,23024.220490995915,2347.817092584717,19288.306613247398,1966.8598974417766,0.8377398323122591,0.8377398323122591,35626.264547579056,35405.22815468563,1.00780988530591,0.8,4299.71270518193,4273.035954225843,1.00780988530591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.091106954211,4632.441516551485,6.169308020616641,5.004022966885406,-3.705164534510502,8.709187501395908,2.9420813423223593,3.5,0.8405946692349598,0.6,0.000221876220452761,0.9987550691075902,0.0002221527853180383,199.3152132234166,0.0,0.0,0.0,0.15728249960983579,7.524768503894023e-05,0.00014662853541382078,0.0005783639241095661,0.09212333408855296,0.09212333408855296,0.09212333408855296,0.09212326350966413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.5126783137,595.7118627649925,0.0,0.09212333408855296,0.09212333407956755,0.09212333407956755,0.3703807105871494,0.3703807105871494,0.5,10.026181435036172,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,5.979927664157003e-11,27316.84442148567,20732.724070212083,0.7589721473796972,0.997116990074489,0.6127126015932469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543465379010059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4141317899252,260.4141317899252,-12.735868210074784,244.44869601108297,276.37956756875275,126580.73859619247,126574.08690687378,6.651689318701017,0.0,nan,276.37956756875275,3.2295675687527705,269.9933932572252,-3.156606742774784,263.60721894570116,-9.542781054298814,257.22104463416366,-15.928955365836316,250.83487032262514,-22.31512967737484,244.44869601108297,-28.701303988917005,1.0,1.0,26022.012520719443,26022.012520719443,275.6179858042948,2.4679858042948126,275.6179858042948,275.6179858042948,76743.47904253003,76743.15021408757,0.32882844246341847,0.0,8546.071908451686,8546.071908451686,0.8841948493917564,3964.137963253,275.6179858042948,2.4679858042948126,1.0,0.002,0.12850037302269832,0.004913703108255058,0.00019848706815629247,0.001801512931840286,0.09924353407814623,0.09924353407814623,0.0,-3.421742056364252e-15,0.9999992426191131,0.9999992426191131,0.0,0.09212326430711508,6.977245246895107e-08,0.0,0.0,0.0,1600123.585073777,266.63805314802016,0.0,1.0,1284421.2104445223,2598.47928711968,,,,,,,,,,,,,,,,,,,2.0,15312.129842917742,1543.2427070190427,0.3703807105871494,6.173730061729009,2.9420813423223593
4740.0,-30.47485591858925,5.004012465187572,35.03016716402221,24.363023705687397,5.003546753162009,-26.92701565140795,-40.413069748878456,1.4557064859192497,-6.511948838319768,-6.51194883831692,40.060438836552045,41045.6073463405,25751.260268252718,25751.260268252718,66796.86761459321,76751.55947894053,76743.25800563591,25751.260268252718,102494.51827388864,102494.51827388864,102494.51827388864,129811.4034427049,125308.84252400024,4502.560918704663,0.0,90817.13955878376,55111.1874259399,39673.280147604295,27316.885168816272,66990.16531642056,20732.75356818642,1543.24466984882,0.0,0.8787651429691559,2.727542294678707,0.001494314320929203,1.0,1.0,-6.511948838319768,334233.6546628473,1557140.8269818958,4.658839124242698,1557140.8269818958,4.658839124242698,0.7589720951001397,0.09212341100342368,3.9444102042011298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444102042011298,1.284952381107053,1.285237496327453,3.0696936806349324,6504.312556120936,15312.115415035696,6452.952021725142,0.0003201824733161388,23024.263415112313,2347.821469626459,19288.305424485745,1966.8597762218235,0.8377382188837182,0.8377382188837182,35626.22350847319,35405.22815468563,1.007808434143013,0.8,4299.707752196621,4273.035954225843,1.007808434143013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.094146426326,4632.441516551485,6.169305091093791,5.004012465187572,-3.7051666727375014,8.709179137925073,2.942084912910599,3.5,0.8405956894030283,0.6,0.000221876220452761,0.9987476837322327,0.0002221544280569733,199.31515509757278,0.0,0.0,0.0,0.15728249960983579,7.524818434531935e-05,0.00014662803610744165,0.0005783611218441645,0.0921234109936623,0.0921234109936623,0.0921234109936623,0.0921233684682473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.57062814326,595.7118444501041,0.0,0.0921234109936623,0.09212341100342368,0.09212341100342368,0.3703809514651865,0.3703809514651865,0.5,10.026180159196018,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27316.885168816272,20732.75356818642,0.7589720951001397,0.9971145361275893,0.612710942755047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543461174912755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.414170631255,260.414170631255,-12.735829368744987,244.44876295722952,276.37957830526625,126580.21930426547,126573.7254064616,6.493897803892786,0.0,nan,276.37957830526625,3.2295783052662728,269.9934152356637,-3.156584764336287,263.6072521660682,-9.542747833931799,257.2210890964579,-15.92891090354209,250.8349260268447,-22.31507397315528,244.44876295722952,-28.701237042770458,1.0,1.0,26022.012520719443,26022.012520719443,275.61799643101085,2.4679964310108744,275.61799643101085,275.61799643101085,76743.532034521,76743.25800563591,0.27402888509095646,0.0,8546.071908451686,8546.071908451686,0.8841952088787326,3964.1322552221354,275.61799643101085,2.4679964310108744,1.0,0.002,0.12850041610272228,0.004913702567719598,0.00019848713388915197,0.0018015128670314244,0.09924356694457599,0.09924356694457599,0.0,9.20576549018337e-13,0.9999995323640686,0.9999995323640686,0.0,0.09212336792320656,4.308021711041556e-08,0.0,0.0,0.0,1600123.5827451004,266.6380511616802,0.0,1.0,1284421.2172249414,2598.47925967696,,,,,,,,,,,,,,,,,,,2.0,15312.115415035696,1543.24466984882,0.3703809514651865,6.173730061729009,2.942084912910599
