time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4741.0,-30.474785250456144,5.004002022309152,35.03017101127583,24.363085452374094,5.003559972282509,-26.926950728178504,-40.413007338624425,1.4557254499490835,-6.511944775160828,-6.511944775149252,40.06044535810565,41045.57271413123,25751.25315470368,25751.25315470368,66796.82586883492,76751.63714949587,76743.32467059398,25751.25315470368,102494.57782529766,102494.57782529766,102494.57782529766,129811.4808316336,125308.9172276439,4502.56360398969,0.0,90817.17343801999,55111.10900243405,39673.40492842882,27316.903006335942,66990.30793476476,20732.766861154523,1543.245394728417,0.0,0.8787651401731799,2.7275427077220513,0.001494314320929203,1.0,1.0,-6.511944775160828,334233.7082738936,1557141.10852899,4.658839219331415,1557141.10852899,4.658839219331415,0.7589720861235888,0.09212347934450556,3.9444043108562004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444043108562004,1.284952292369372,1.2852374075700823,3.0696893061943684,6504.3032872062995,15312.10100192112,6452.951657677266,0.00032018442476339345,23024.30640491481,2347.825853366319,19288.30433632228,1966.8596652600306,0.8377366074404293,0.8377366074404293,35626.180925142515,35405.22815468563,1.0078069283760116,0.8,4299.702612839738,4273.035954225843,1.0078069283760116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.097157247564,4632.441516551485,6.169298936894965,5.004002022309152,-3.7051642397494224,8.709166262058574,2.942088449843228,3.5,0.840596699955208,0.6,0.000221876220452761,0.9987403091298036,0.00022215606842391334,199.3150970560875,0.0,0.0,0.0,0.15728249960983579,7.524871767835097e-05,0.00014662750277441003,0.0005783581540334624,0.09212347936171182,0.09212347936171182,0.09212347936171182,0.09212342539717314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.6099627628,595.71183198172,0.0,0.09212347936171182,0.09212347934450556,0.09212347934450556,0.3703811956966754,0.3703811956966754,0.5,10.026178540330683,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27316.903006335942,20732.766861154523,0.7589720861235888,0.9971117901694339,0.6127091213568008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543456933636139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4142100366382,260.4142100366382,-12.735789963361754,244.44883005783632,276.37959001542384,126579.87237613702,126573.28417391726,6.58820221973306,0.0,nan,276.37959001542384,3.2295900154238666,269.99343802391655,-3.156561976083424,263.6072860324071,-9.542713967592874,257.2211340408835,-15.928865959116479,250.8349820493621,-22.315017950637866,244.44883005783632,-28.70116994216366,1.0,1.0,26022.012520719443,26022.012520719443,275.6180082948335,2.46800829483351,275.6180082948335,275.6180082948335,76743.62459014523,76743.32467059398,0.29991955125296954,0.0,8546.071908451686,8546.071908451686,0.8841955818923367,3964.126332410481,275.6180082948335,2.46800829483351,1.0,0.002,0.12850046953681674,0.004913703079485513,0.00019848721808331515,0.0018015127818496231,0.09924360904165758,0.09924360904165758,0.0,-6.70618074960494e-14,0.9999994199740748,0.9999994199740748,0.0,0.09212342591049923,5.343400633747728e-08,0.0,0.0,0.0,1600123.5875085276,266.63805522483915,0.0,1.0,1284421.2033552493,2598.4793158124353,,,,,,,,,,,,,,,,,,,2.0,15312.10100192112,1543.245394728417,0.3703811956966754,6.173730061729009,2.942088449843228
4742.0,-30.474714335173687,5.0039915857973405,35.03017488765509,24.36314772292974,5.003566849595929,-26.926886216699806,-40.41294873515142,1.4557387310232492,-6.511943553839615,-6.511943553849965,40.060453892367036,41045.53863083688,25751.252411863148,25751.252411863148,66796.79104270003,76751.71217911963,76743.41115561276,25751.252411863148,102494.66356747592,102494.66356747592,102494.66356747592,129811.59544705336,125309.02883129047,4502.566615762887,0.0,90817.196573563,55111.02302488859,39673.526165193776,27316.931879577445,66990.45804477122,20732.78796249018,1543.2467145981889,0.0,0.8787651143648083,2.727542831876347,0.001494314320929203,1.0,1.0,-6.511943553839615,334233.7243885247,1557141.4769682048,4.658840097051757,1557141.4769682048,4.658840097051757,0.7589720563746886,0.09212355184259348,3.944396877723937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944396877723937,1.2849522302237413,1.2852373454106623,3.0696836699035277,6504.291344582345,15312.086589108767,6452.953204582996,0.0003201870724708915,23024.35565915159,2347.8308759006995,19288.308960127026,1966.8601367568972,0.837735016157137,0.837735016157137,35626.1272158077,35405.22815468563,1.0078050291888077,0.8,4299.696130692024,4273.035954225843,1.0078050291888077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.100168272528,4632.441516551485,6.169294308651061,5.0039915857973405,-3.7051639543061006,8.709155540103442,2.942091987016884,3.5,0.8405977105762525,0.6,0.000221876220452761,0.9987329087950452,0.0002221577145389662,199.3150388116463,0.0,0.0,0.0,0.15728249960983579,7.524921848333796e-05,0.00014662700196942303,0.0005783550887582137,0.0921235518611127,0.0921235518611127,0.0921235518611127,0.0921235056740575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.6579044033,595.7118168137629,0.0,0.0921235518611127,0.09212355184259348,0.09212355184259348,0.37038143854064576,0.37038143854064576,0.5,10.026177154707103,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27316.931879577445,20732.78796249018,0.7589720563746886,0.9971090360071615,0.6127072396400878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543452698514925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41424934946025,260.41424934946025,-12.735750650539728,244.44889726985704,276.3796014290492,126579.39763935527,126572.82491242573,6.5727269295575175,0.0,nan,276.3796014290492,3.2296014290492394,269.9934605972188,-3.1565394027811635,263.60731976538665,-9.542680234613329,257.2211789335463,-15.92882106645368,250.83503810170322,-22.314961898296758,244.44889726985704,-28.701102730142935,1.0,1.0,26022.012520719443,26022.012520719443,275.61801963598896,2.4680196359889806,275.61801963598896,275.61801963598896,76743.69931374234,76743.41115561276,0.28815812958055176,0.0,8546.071908451686,8546.071908451686,0.8841960523651766,3964.1188621125566,275.61801963598896,2.4680196359889806,1.0,0.002,0.128500515678093,0.004913703107931593,0.00019848728985332118,0.001801512710276247,0.09924364492666059,0.09924364492666059,0.0,1.295682311441837e-13,0.9999994991373902,0.9999994991373902,0.0,0.09212350570135087,4.6141242602809275e-08,0.0,0.0,0.0,1600123.5889403368,266.63805644616036,0.0,1.0,1284421.1991862417,2598.479332685868,,,,,,,,,,,,,,,,,,,2.0,15312.086589108767,1543.2467145981889,0.37038143854064576,6.173730061729009,2.942091987016884
4743.0,-30.47464325287673,5.003981175235185,35.03017876012799,24.36320506911727,5.003573738982539,-26.92682155369698,-40.41289013167841,1.4557520397079151,-6.511941291546748,-6.511941291517014,40.06046153272813,41045.518501103776,25751.24928822601,25751.24928822601,66796.76778932978,76751.79264950192,76743.48813387562,25751.24928822601,102494.73742210164,102494.73742210164,102494.73742210164,129811.69342009982,125309.12389638038,4502.5695237194395,0.0,90817.2296739972,55110.95552522293,39673.63794308251,27316.95599799818,66990.59394108069,20732.805689351902,1543.2477823239692,0.0,0.878765097580837,2.7275430618513647,0.001494314320929203,1.0,1.0,-6.511941291546748,334233.7542381804,1557141.8068163893,4.6588406678600895,1557141.8068163893,4.6588406678600895,0.7589720352030156,0.0921236226992498,3.9443907305478882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443907305478882,1.2849521679489204,1.2852372831220233,3.0696790347021587,6504.281523146853,15312.072183603244,6452.953239002753,0.0003201891680118614,23024.399933467645,2347.8353906244893,19288.309063009983,1966.8601472480393,0.8377334097195306,0.8377334097195306,35626.08279834833,35405.22815468563,1.007803458567207,0.8,4299.690769975238,4273.035954225843,1.007803458567207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.1031661151,4632.441516551485,6.169289129524099,5.003981175235185,-3.7051628835829757,8.709144058818161,2.942095508706336,3.5,0.8405987167732388,0.6,0.000221876220452761,0.9987254910908923,0.00022215936454211162,199.31498043006619,0.0,0.0,0.0,0.15728249960983579,7.524971929140676e-05,0.00014662650116135424,0.0005783522120335148,0.092123622719609,0.092123622719609,0.092123622719609,0.09212357541948861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.7016849988,595.7118029547877,0.0,0.092123622719609,0.0921236226992498,0.0921236226992498,0.37038168230438673,0.37038168230438673,0.5,10.026175735703356,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27316.95599799818,20732.805689351902,0.7589720352030156,0.9971066661698599,0.6127056962236217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45434484485846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41428860283025,260.41428860283025,-12.735711397169723,244.44896460199075,276.37961260365444,126578.96638489781,126572.40359755488,6.56278734292091,0.0,nan,276.37961260365444,3.2296126036544592,269.99348300332974,-3.156516996670234,263.6073534030039,-9.542646596996065,257.2212238026702,-15.928776197329796,250.8350942023323,-22.314905797667677,244.44896460199075,-28.701035398009225,1.0,1.0,26022.012520719443,26022.012520719443,275.61803090576575,2.4680309057657723,275.61803090576575,275.61803090576575,76743.77498229977,76743.48813387562,0.28684842414804734,0.0,8546.071908451686,8546.071908451686,0.8841964414445707,3964.112684200628,275.61803090576575,2.4680309057657723,1.0,0.002,0.128500562745825,0.004913703321011759,0.0001984873634790482,0.0018015126365018795,0.0992436817395241,0.0992436817395241,0.0,-1.9072417256627006e-14,0.9999994890799307,0.9999994890799307,0.0,0.0921235756314421,4.706780768925779e-08,0.0,0.0,0.0,1600123.5915925265,266.63805870845323,0.0,1.0,1284421.1914638523,2598.4793639410755,,,,,,,,,,,,,,,,,,,2.0,15312.072183603244,1543.2477823239692,0.37038168230438673,6.173730061729009,2.942095508706336
4744.0,-30.47457209678615,5.003970792549697,35.030182629837974,24.36326224068182,5.003582675414931,-26.92675661956662,-40.41282768649978,1.4557671981045528,-6.511938932749956,-6.5119389327534645,40.06046919792218,41045.48839489211,25751.245942737776,25751.245942737776,66796.7343376299,76751.87402514291,76743.56575721774,25751.245942737776,102494.81169995552,102494.81169995552,102494.81169995552,129811.79190137371,125309.2194793374,4502.572422036322,0.0,90817.26625764141,55110.88062703038,39673.761811790035,27316.980201418195,66990.74201320823,20732.82348217069,1543.2488520636518,0.0,0.8787650812244627,2.7275433016365924,0.001494314320929203,1.0,1.0,-6.511938932749956,334233.785361154,1557142.1377363016,4.658841224126228,1557142.1377363016,4.658841224126228,0.7589720140842772,0.09212369350785546,3.944385086897942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944385086897942,1.2849520970188202,1.2852372121761846,3.069674812041005,6504.272575834574,15312.05778380742,6452.952651437427,0.0003201910360878469,23024.44215178406,2347.8396956946626,19288.307306737905,1966.859968158128,0.8377317973475132,0.8377317973475131,35626.04201918972,35405.22815468563,1.0078020165980102,0.8,4299.68584836281,4273.035954225843,1.0078020165980102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.106155813139,4632.441516551485,6.169283909292741,5.003970792549697,-3.705161738297272,8.709132530846968,2.9420990208297475,3.5,0.8405997202370707,0.6,0.000221876220452761,0.9987180657456217,0.00022216101626950437,199.31492198791193,0.0,0.0,0.0,0.15728249960983579,7.525025293295557e-05,0.00014662596751980543,0.0005783492796371026,0.09212369352897248,0.09212369352897248,0.09212369352897248,0.09212364566131614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.7456674403,595.7117890314053,0.0,0.09212369352897248,0.09212369350785546,0.09212369350785546,0.3703819259210927,0.3703819259210927,0.5,10.026174299733718,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27316.980201418195,20732.82348217069,0.7589720140842772,0.9971039628798247,0.6127038925289017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543444188647638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4143280003638,260.4143280003638,-12.735671999636168,244.44903206375676,276.3796239369564,126578.57535028672,126571.98846048902,6.58688979767149,0.0,nan,276.3796239369564,3.2296239369564432,269.9935055623246,-3.1564944376754056,263.607387187691,-9.54261281230896,257.22126881304945,-15.928731186950529,250.83515043840467,-22.31484956159531,244.44903206375676,-28.700967936243217,1.0,1.0,26022.012520719443,26022.012520719443,275.6180423474557,2.4680423474557074,275.6180423474557,275.6180423474557,76743.85646643123,76743.56575721774,0.2907092134846607,0.0,8546.071908451686,8546.071908451686,0.8841967986536977,3964.107012332432,275.6180423474557,2.4680423474557074,1.0,0.002,0.1285006103627733,0.004913703549811907,0.00019848743799248883,0.0018015125620114117,0.09924371899624441,0.09924371899624441,0.0,3.900525735733851e-15,0.9999994831202161,0.9999994831202161,0.0,0.09212364589098067,4.761687478898626e-08,0.0,0.0,0.0,1600123.594357852,266.63806106725,0.0,1.0,1284421.1834120401,2598.47939652956,,,,,,,,,,,,,,,,,,,2.0,15312.05778380742,1543.2488520636518,0.3703819259210927,6.173730061729009,2.9420990208297475
4745.0,-30.474500792985328,5.003960431134285,35.03018650764328,24.363324301689886,5.00359161172044,-26.92669155251567,-40.41276904810218,1.4557823711525502,-6.511936937414305,-6.511936937424169,40.06047717085034,41045.46092649522,25751.243393422334,25751.243393422334,66796.70431991755,76751.95007795136,76743.64664569563,25751.243393422334,102494.89003911796,102494.89003911796,102494.89003911796,129811.89602260981,125309.32063853764,4502.57538407217,0.0,90817.29293112156,55110.8037792761,39673.87683538384,27317.005983491843,66990.88281887569,20732.842395653286,1543.2500056710396,0.0,0.8787650617338862,2.727543504473891,0.001494314320929203,1.0,1.0,-6.511936937414305,334233.8116884629,1557142.4819404965,4.65884188698389,1557142.4819404965,4.65884188698389,0.7589719901288785,0.09212376494906016,3.9443781732219256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443781732219256,1.28495202602017,1.2852371411617807,3.0696696011591103,6504.261534601127,15312.04338785934,6452.9535621470495,0.0003201934495511731,23024.489271255236,2347.844500543533,19288.31002890991,1966.8602457424208,0.837730201164126,0.837730201164126,35625.992063224454,35405.22815468563,1.0078002501334082,0.8,4299.679819207037,4273.035954225843,1.0078002501334082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.1091378983165,4632.441516551485,6.16927889106134,5.003960431134285,-3.705160867504501,8.709121298638786,2.942102524011684,3.5,0.8406007211461954,0.6,0.000221876220452761,0.9987106250460895,0.00022216267143700572,199.31486342447414,0.0,0.0,0.0,0.15728249960983579,7.525075404584986e-05,0.00014662546640691114,0.000578346289333905,0.0921237649709539,0.0921237649709539,0.0921237649709539,0.09212371933310559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.79081446107,595.7117747444901,0.0,0.0921237649709539,0.09212376494906016,0.09212376494906016,0.37038216945625924,0.37038216945625924,0.5,10.02617293083408,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27317.005983491843,20732.842395653286,0.7589719901288785,0.9971014190172245,0.6127021946773039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543439924290755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4143675292646,260.4143675292646,-12.735632470735368,244.44909965709772,276.379635401416,126578.14196425691,126571.53311113075,6.608853126184389,0.0,nan,276.379635401416,3.229635401416033,269.9935282525603,-3.1564717474396957,263.6074211037043,-9.542578896295652,257.22131395483916,-15.928686045160816,250.83520680597007,-22.314793194029903,244.44909965709772,-28.70090034290226,1.0,1.0,26022.012520719443,26022.012520719443,275.6180538077741,2.4680538077741403,275.6180538077741,275.6180538077741,76743.93728928649,76743.64664569563,0.2906435908662388,0.0,8546.071908451686,8546.071908451686,0.8841972362477344,3964.100064088035,275.6180538077741,2.4680538077741403,1.0,0.002,0.12850065580078424,0.004913703721890787,0.0001984875089919729,0.0018015124911289289,0.09924375449598645,0.09924375449598645,0.0,1.2090155265820357e-13,0.9999995067740085,0.9999995067740085,0.0,0.09212371951122485,4.543783530712314e-08,0.0,0.0,0.0,1600123.596697074,266.6380630625857,0.0,1.0,1284421.1766009177,2598.479424096556,,,,,,,,,,,,,,,,,,,2.0,15312.04338785934,1543.2500056710396,0.37038216945625924,6.173730061729009,2.942102524011684
4746.0,-30.474429329125385,5.003950088836422,35.03019039222235,24.363386502396338,5.003598466083818,-26.92662654960576,-40.41270660292355,1.4557956864720274,-6.511935072172832,-6.511935072160676,40.06048512196583,41045.413567188494,25751.24109968556,25751.24109968556,66796.65466687406,76752.02528330997,76743.72681052046,25751.24109968556,102494.96791020602,102494.96791020602,102494.96791020602,129811.99965547472,125309.42128144317,4502.578374031555,0.0,90817.31608090279,55110.70436441578,39674.013018318896,27317.031745268705,66991.0447635876,20732.861287417283,1543.251161259198,0.0,0.8787650416223843,2.727543694086433,0.001494314320929203,1.0,1.0,-6.511935072172832,334233.83629926195,1557142.8252058465,4.6588425709587105,1557142.8252058465,4.6588425709587105,0.7589719659423906,0.09212383649518632,3.9443707582890246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443707582890246,1.284951963714323,1.2852370788421088,3.069663979412352,6504.2496227943375,15312.028997242256,6452.9550975374505,0.0003201960898735722,23024.538423537346,2347.84951268143,19288.314618294567,1966.860713729415,0.8377286121217813,0.8377286121217813,35625.93848532118,35405.22815468563,1.0077983555961951,0.8,4299.673352921717,4273.035954225843,1.0077983555961951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.112110713664,4632.441516551485,6.1692739477672465,5.003950088836422,-3.7051600962882882,8.709110185124711,2.9421060163056176,3.5,0.8406017189444622,0.6,0.000221876220452761,0.998703167704039,0.00022216433033134524,199.31480472961064,0.0,0.0,0.0,0.15728249960983579,7.525128769418361e-05,0.0001466249327585774,0.0005783430972090271,0.09212383651457223,0.09212383651457223,0.09212383651457223,0.09212379261137862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.83560624835,595.7117605719977,0.0,0.09212383651457223,0.09212383649518632,0.09212383649518632,0.37038241324666865,0.37038241324666865,0.5,10.02617161375135,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27317.031745268705,20732.861287417283,0.7589719659423906,0.9970982674266456,0.6127000065760785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454343565108416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4144069909306,260.4144069909306,-12.735593009069362,244.4491673668106,276.3796466150353,126577.66789285772,126571.07028065612,6.597612201583507,0.0,nan,276.3796466150353,3.2296466150353353,269.9935507653979,-3.1564492346020643,263.6074549157603,-9.542545084239691,257.2213590661157,-15.928640933884253,250.8352632164637,-22.31473678353629,244.4491673668106,-28.70083263318938,1.0,1.0,26022.012520719443,26022.012520719443,275.6180650533501,2.4680650533501307,275.6180650533501,275.6180650533501,76744.01235483831,76743.72681052046,0.28554431785596535,0.0,8546.071908451686,8546.071908451686,0.8841977055681789,3964.0926120804697,275.6180650533501,2.4680650533501307,1.0,0.002,0.12850069952936694,0.0049137038769442466,0.00019848757729792934,0.0018015124227392246,0.09924378864896466,0.09924378864896466,0.0,3.715387372760226e-14,0.9999995253276358,0.9999995253276358,0.0,0.09212379276654706,4.372863926764491e-08,0.0,0.0,0.0,1600123.5988837811,266.63806492782714,0.0,1.0,1284421.1702338695,2598.4794498662213,,,,,,,,,,,,,,,,,,,2.0,15312.028997242256,1543.251161259198,0.37038241324666865,6.173730061729009,2.9421060163056176
4747.0,-30.47435763226941,5.003939771895599,35.030194272515814,24.36343888929116,5.00360526879367,-26.926561342161968,-40.41264792960135,1.455808978606087,-6.511932882010342,-6.51193288203351,40.06049276755934,41045.408862482356,25751.238053794514,25751.238053794514,66796.64691627686,76752.11131876048,76743.8036377737,25751.238053794514,102495.04169156821,102495.04169156821,102495.04169156821,129812.09764633143,125309.5163290329,4502.581317298539,0.0,90817.35903074652,55110.656574150875,39674.11384066183,27317.05595476322,66991.16979542504,20732.8790756045,1543.2522350928627,0.0,0.878765024428517,2.7275439167290636,0.001494314320929203,1.0,1.0,-6.511932882010342,334233.8651972083,1557143.1552796147,4.658843155707314,1557143.1552796147,4.658843155707314,0.7589719444854507,0.09212390746005981,3.944365890459225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944365890459225,1.2849519015169721,1.285237016630957,3.069660339661458,6504.241910598951,15312.014612208484,6452.953634320865,0.0003201976367374191,23024.57772754268,2347.8535205745775,19288.310244642274,1966.8602677409997,0.837726992124986,0.8377269921249859,35625.90331194889,35405.22815468563,1.0077971118513323,0.8,4299.66910786831,4273.035954225843,1.0077971118513323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.115073736615,4632.441516551485,6.169268838758278,5.003939771895599,-3.705159079409361,8.70909885130496,2.942109497097653,3.5,0.8406027134564723,0.6,0.000221876220452761,0.9986956861089218,0.0002221659946457026,199.3147458434171,0.0,0.0,0.0,0.15728249960983579,7.52517891119139e-05,0.00014662443134084708,0.0005783404056888178,0.0921239074800888,0.0921239074800888,0.0921239074800888,0.09212386243082359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.8790867838,595.7117468108272,0.0,0.0921239074800888,0.09212390746005981,0.09212390746005981,0.370382657231802,0.370382657231802,0.5,10.026170262246108,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,27317.05595476322,20732.8790756045,0.7589719444854507,0.9970962907538082,0.6126987928084431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543431368287805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41444641407276,260.41444641407276,-12.73555358592722,244.44923521151213,276.37965761661695,126577.27694287834,126570.68577156667,6.591171311666241,0.0,nan,276.37965761661695,3.2296576166169757,269.9935731356068,-3.156426864393154,263.6074886545901,-9.542511345409878,257.2214041735689,-15.928595826431092,250.8353196925418,-22.31468030745819,244.44923521151213,-28.700764788487845,1.0,1.0,26022.012520719443,26022.012520719443,275.61807623325103,2.468076233251054,275.61807623325103,275.61807623325103,76744.0888174505,76743.8036377737,0.2851796767936321,0.0,8546.071908451686,8546.071908451686,0.8841980136723143,3964.087719911521,275.61807623325103,2.468076233251054,1.0,0.002,0.12850074435080341,0.0049137040865674395,0.00019848764742451004,0.001801512352540439,0.09924382371225501,0.09924382371225501,0.0,-3.5050955193849376e-14,0.9999995134659119,0.9999995134659119,0.0,0.0921238626386385,4.482142131094405e-08,0.0,0.0,0.0,1600123.6014514086,266.63806711798964,0.0,1.0,1284421.1627576952,2598.479480124903,,,,,,,,,,,,,,,,,,,2.0,15312.014612208484,1543.2522350928627,0.370382657231802,6.173730061729009,2.942109497097653
4748.0,-30.474285963463558,5.003929484622197,35.03019815100431,24.363505630195164,5.003616263386032,-26.92649574077904,-40.41258537964893,1.455826040617075,-6.5119304627267525,-6.51193046274738,40.060500476019804,41045.35930379532,25751.234493101343,25751.234493101343,66796.59379689666,76752.18299810874,76743.88207502924,25751.234493101343,102495.11656813059,102495.11656813059,102495.11656813059,129812.19683333706,125309.6125780379,4502.5842552991635,0.0,90817.37930482911,55110.55561018084,39674.24854960919,27317.080265206474,66991.32881481567,20732.896950076614,1543.2533083721,0.0,0.8787650082348892,2.7275441626631505,0.001494314320929203,1.0,1.0,-6.5119304627267525,334233.8971182744,1557143.4880679343,4.6588437064386445,1557143.4880679343,4.6588437064386445,0.7589719233824532,0.09212397836653381,3.9443582203196503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443582203196503,1.2849518216793965,1.2852369367756664,3.069654561183845,6504.2296666982875,15312.000234224528,6452.955413048492,0.0003202003639104743,23024.627640810293,2347.8586103114003,19288.315561378186,1966.8608098971806,0.8377254069981295,0.8377254069981295,35625.847889969984,35405.22815468563,1.0077951521080617,0.8,4299.6624190225975,4273.035954225843,1.0077951521080617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.1180285965675,4632.441516551485,6.169263618489362,5.003929484622197,-3.7051578871646216,8.709087371786818,2.942112968301899,3.5,0.840603705229114,0.6,0.000221876220452761,0.998688207501265,0.00022216765832040725,199.31468698029647,0.0,0.0,0.0,0.15728249960983579,7.525232366243103e-05,0.00014662389679032995,0.000578337172600238,0.09212397838831714,0.09212397838831714,0.09212397838831714,0.09212393310871696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.9229041475,595.7117329432325,0.0,0.09212397838831714,0.09212397836653381,0.09212397836653381,0.3703829010663739,0.3703829010663739,0.5,10.026168903921837,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,27317.080265206474,20732.896950076614,0.7589719233824532,0.9970931309862905,0.6126965986487165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543427071530646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41448618422527,260.41448618422527,-12.73551381577471,244.4493031999214,276.3796691685123,126576.84335220013,126570.19416410127,6.649188098869459,0.0,nan,276.3796691685123,3.2296691685123164,269.9935959748063,-3.1564040251936945,263.6075227810911,-9.542477218908857,257.22144958737215,-15.928550412627828,250.8353763936487,-22.31462360635129,244.4493031999214,-28.70069680007859,1.0,1.0,26022.012520719443,26022.012520719443,275.6180878307019,2.4680878307019043,275.6180878307019,275.6180878307019,76744.1749986333,76743.88207502924,0.29292360406543594,0.0,8546.071908451686,8546.071908451686,0.884198499145561,3964.0800114212484,275.6180878307019,2.4680878307019043,1.0,0.002,0.12850078935691303,0.004913704337373761,0.00019848771792981836,0.0018015122820568992,0.09924385896490918,0.09924385896490918,0.0,-1.3282343974685418e-14,0.9999995114622665,0.9999995114622665,0.0,0.09212393336049422,4.5006039591227504e-08,0.0,0.0,0.0,1600123.6042876437,266.6380695372732,0.0,1.0,1284421.1544994167,2598.47951354905,,,,,,,,,,,,,,,,,,,2.0,15312.000234224528,1543.2533083721,0.3703829010663739,6.173730061729009,2.942112968301899
4749.0,-30.474213974909595,5.003919207327648,35.030202045783646,24.363563081156485,5.003620969618654,-26.926430480459324,-40.4125229344703,1.4558374750763952,-6.511929120037905,-6.511929120026428,40.06050870297078,41045.321901580035,25751.23330299364,25751.23330299364,66796.55520457367,76752.26285148867,76743.96458097111,25751.23330299364,102495.19788396475,102495.19788396475,102495.19788396475,129812.30549197973,125309.7181742702,4502.587317709536,0.0,90817.40879513496,55110.46784486159,39674.378833637085,27317.107608014987,66991.48644165207,20732.916954505818,1543.2545517698804,0.0,0.878764984250023,2.7275442991552175,0.001494314320929203,1.0,1.0,-6.511929120037905,334233.9148342908,1557143.8432402487,4.658844522143308,1557143.8432402487,4.658844522143308,0.7589718960005366,0.0921240505996194,3.944351577092772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944351577092772,1.2849517681746006,1.2852368832589984,3.0696495189824193,6504.218982878514,15311.98585806853,6452.956077696236,0.00032020268486453635,23024.673896355085,2347.8633270642968,19288.31754805477,1966.8610124818128,0.8377238103297611,0.8377238103297611,35625.79988811682,35405.22815468563,1.007793454744012,0.8,4299.656625707454,4273.035954225843,1.007793454744012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.120976436385,4632.441516551485,6.169258976527917,5.003919207327648,-3.70515751110804,8.70907671843569,2.9421164312609154,3.5,0.8406046946459759,0.6,0.000221876220452761,0.9986806955888391,0.00022216932942910146,199.31462785459493,0.0,0.0,0.0,0.15728249960983579,7.525285732105686e-05,0.00014662336313170415,0.0005783340936071834,0.09212405061852993,0.09212405061852993,0.09212405061852993,0.09212400942854798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.9686369283,595.7117184783305,0.0,0.09212405061852993,0.0921240505996194,0.0921240505996194,0.3703831448607332,0.3703831448607332,0.5,10.026167668298251,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27317.107608014987,20732.916954505818,0.7589718960005366,0.9970902088096196,0.6126945986984406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543422776457051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4145256956923,260.4145256956923,-12.735474304307672,244.44937130397142,276.37968008739614,126576.3685071216,126569.76256833281,6.60593878877668,0.0,nan,276.37968008739614,3.2296800873961615,269.99361833072095,-3.1563816692790283,263.6075565740439,-9.542443425956094,257.2214948173563,-15.928505182643676,250.835433060665,-22.31456693933498,244.44937130397142,-28.70062869602856,1.0,1.0,26022.012520719443,26022.012520719443,275.618098827676,2.4680988276760445,275.618098827676,275.618098827676,76744.24506119677,76743.96458097111,0.2804802256578114,0.0,8546.071908451686,8546.071908451686,0.8841989196213524,3964.073334978236,275.618098827676,2.4680988276760445,1.0,0.002,0.12850083045536395,0.004913704408946417,0.00019848778195998134,0.0018015122181461193,0.09924389097999067,0.09924389097999067,0.0,1.0610045828030046e-13,0.999999553878657,0.999999553878657,0.0,0.09212400950111423,4.109850517412154e-08,0.0,0.0,0.0,1600123.6058617388,266.6380708799621,0.0,1.0,1284421.1499161166,2598.4795320992685,,,,,,,,,,,,,,,,,,,2.0,15311.98585806853,1543.2545517698804,0.3703831448607332,6.173730061729009,2.9421164312609154
4750.0,-30.47412697709391,5.003908966765493,35.0302059282413,24.363624792918586,5.003631098891237,-26.926351169524672,-40.41245085010303,1.4558552912140792,-6.511926342309721,-6.511926342309296,40.06051613721214,41045.30971197095,25751.228884884804,25751.228884884804,66796.53859685575,76752.34698713476,76744.04021455349,25751.228884884804,102495.2690994383,102495.2690994383,102495.2690994383,129812.39951653141,125309.80927253286,4502.590243998554,0.0,90817.44039798343,55110.403122391894,39674.48586176837,27317.13041709311,66991.61627886147,20732.93376547013,1543.2555446791005,0.0,0.8787649710362813,2.7275445815273005,0.001494314320929203,1.0,1.0,-6.511926342309721,334233.9514848347,1557144.1641901615,4.658844971531308,1557144.1641901615,4.658844971531308,0.7589718776792507,0.09212412102660883,3.944345391168856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944345391168856,1.2849516848082876,1.2852367998741876,3.069644904008469,6504.209204302495,15311.971490707112,6452.956099639162,0.0003202047703507431,23024.718018183197,2347.867826238644,19288.317613643645,1966.8610191700168,0.8377222078642256,0.8377222078642256,35625.75519057547,35405.22815468563,1.0077918742222172,0.8,4299.651231187741,4273.035954225843,1.0077918742222172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.123912242278,4632.441516551485,6.1692535790226755,5.003908966765493,-3.705156048476213,8.709065015241706,2.9421198800847637,3.5,0.8406056800242182,0.6,0.000221876220452761,0.9986716175607063,0.00022217134897124858,199.31455640152038,0.0,0.0,0.0,0.15728249960983579,7.525347336086748e-05,0.0001466227470918935,0.000578330756732427,0.09212412104810765,0.09212412104810765,0.09212412104810765,0.09212407685190019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.01097199356,595.711705079204,0.0,0.09212412104810765,0.09212412102660883,0.09212412102660883,0.37038338913412744,0.37038338913412744,0.5,10.026166342434992,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27317.13041709311,20732.93376547013,0.7589718776792507,0.9970880284303981,0.6126932292708749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543418462223676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4145668529928,260.4145668529928,-12.7354331470072,244.44944214444558,276.3796915615237,126576.03334542798,126569.15223940411,6.881106023842633,0.0,nan,276.3796915615237,3.2296915615237367,269.9936416781152,-3.1563583218847953,263.60759179470716,-9.542408205292816,257.22154191129334,-15.928458088706634,250.83549202787165,-22.314507972128325,244.44944214444558,-28.700557855554393,1.0,1.0,26022.012520719443,26022.012520719443,275.6181104554921,2.4681104554921376,275.6181104554921,275.6181104554921,76744.33423173835,76744.04021455349,0.2940171848604223,0.0,8546.071908451686,8546.071908451686,0.8841993111525531,3964.0671181247003,275.6181104554921,2.4681104554921376,1.0,0.002,0.1285008743100093,0.004913704729306511,0.00019848785083292374,0.0018015121490962238,0.09924392541646186,0.09924392541646186,0.0,-7.085261197192771e-14,0.9999995239616233,0.9999995239616233,0.0,0.0921240771719918,4.3854617030054064e-08,0.0,0.0,0.0,1600123.6091181957,266.63807365769026,0.0,1.0,1284421.1404342744,2598.479570475593,,,,,,,,,,,,,,,,,,,2.0,15311.971490707112,1543.2555446791005,0.37038338913412744,6.173730061729009,2.9421198800847637
4751.0,-30.474054779203783,5.003898741652417,35.03020982422262,24.363681126292818,5.003638070036995,-26.92628549427749,-40.41238830015061,1.4558687850243337,-6.511924718994521,-6.511924719010364,40.0605242921469,41045.28003425429,25751.227039421963,25751.227039421963,66796.50707367626,76752.4266562013,76744.1225429899,25751.227039421963,102495.34958241187,102495.34958241187,102495.34958241187,129812.50682456145,125309.91352187566,4502.593302685801,0.0,90817.47296634063,55110.32634405131,39674.607358099245,27317.157242149584,66991.76460024883,20732.95341182827,1543.2567567608685,0.0,0.8787649488425012,2.7275447465466947,0.001494314320929203,1.0,1.0,-6.511924718994521,334233.97290356184,1557144.5162536197,4.658845726322711,1557144.5162536197,4.658845726322711,0.758971851574582,0.09212419303871061,3.9443394342338465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443394342338465,1.2849516216672692,1.2852367367191588,3.069640418925601,6504.199700950093,15311.957426430856,6452.956071808509,0.00032020679387414114,23024.761048228887,2347.8722140821674,19288.31753045596,1966.8610106872336,0.8377206386660702,0.8377206386660702,35625.712147622726,35405.22815468563,1.007790352207763,0.8,4299.646036359342,4273.035954225843,1.007790352207763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.126842898544,4632.441516551485,6.16924880546757,5.003898741652417,-3.7051554583930413,8.709054200045458,2.942123322860726,3.5,0.8406066636744932,0.6,0.000221876220452761,0.998664083939388,0.00022217302496504657,199.31449710396438,0.0,0.0,0.0,0.15728249960983579,7.525400792244743e-05,0.00014662221253031356,0.0005783277748179318,0.09212419305861395,0.09212419305861395,0.09212419305861395,0.09212415245363444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.05627207446,595.7116907514454,0.0,0.09212419305861395,0.09212419303871061,0.09212419303871061,0.3703836330339357,0.3703836330339357,0.5,10.026165124343166,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27317.157242149584,20732.95341182827,0.758971851574582,0.9970853503003285,0.6126914297477967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543413248497143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.414607724333,260.414607724333,-12.735392275666982,244.44951263875265,276.37970280989646,126575.58557813261,126568.75228194907,6.833296183564785,0.0,nan,276.37970280989646,3.22970280989648,269.99366477567764,-3.1563352243223335,263.6076267414546,-9.542373258545354,257.22158870722524,-15.92841129277474,250.8355506729912,-22.314449327008788,244.44951263875265,-28.700487361247326,1.0,1.0,26022.012520719443,26022.012520719443,275.6181217122738,2.4681217122738417,275.6181217122738,275.6181217122738,76744.40904831453,76744.1225429899,0.2865053246205207,0.0,8546.071908451686,8546.071908451686,0.884199688190064,3964.0611314050157,275.6181217122738,2.4681217122738417,1.0,0.002,0.12850091476878509,0.004913704854691826,0.0001984879139895045,0.0018015120860728272,0.09924395699475225,0.09924395699475225,0.0,6.233165025792964e-14,0.9999995608241693,0.9999995608241693,0.0,0.09212415257999161,4.0458719005534194e-08,0.0,0.0,0.0,1600123.6110212824,266.63807528100546,0.0,1.0,1284421.1348930448,2598.479592902874,,,,,,,,,,,,,,,,,,,2.0,15311.957426430856,1543.2567567608685,0.3703836330339357,6.173730061729009,2.942123322860726
4752.0,-30.47398245389032,5.003888543709818,35.030213718479615,24.363738123234384,5.003647049480982,-26.926219503553238,-40.41232952205462,1.4558840990609656,-6.511922473320283,-6.511922473321033,40.060532034497754,41045.26989668093,25751.223774060534,25751.223774060534,66796.49367074147,76752.50846190655,76744.20091459072,25751.223774060534,102495.42468865126,102495.42468865126,102495.42468865126,129812.60645522698,125310.01014355071,4502.59631167627,0.0,90817.50974504903,55110.27117949449,39674.70951728282,27317.181766575733,66991.89128385855,20732.971432281334,1543.2578440667069,0.0,0.8787649315813056,2.7275449748324756,0.001494314320929203,1.0,1.0,-6.511922473320283,334234.0025339624,1557144.8505052982,4.658846313361169,1557144.8505052982,4.658846313361169,0.7589718298704374,0.09212426421868455,3.9443338497260685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443338497260685,1.28495155000895,1.2852366650449396,3.0696362440269405,6504.1908548408055,15311.943068562685,6452.955431907593,0.0003202086368112184,23024.802971826597,2347.8764890993966,19288.3156177493,1966.8608156454345,0.8377190302714292,0.8377190302714292,35625.67179570108,35405.22815468563,1.0077889253495642,0.8,4299.641166309889,4273.035954225843,1.0077889253495642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.129762991901,4632.441516551485,6.169243707364471,5.003888543709818,-3.705154397682727,8.709042941392546,2.942126753229558,3.5,0.8406076437798736,0.6,0.000221876220452761,0.9986565370833089,0.00022217470392851577,199.3144377017885,0.0,0.0,0.0,0.15728249960983579,7.525451025235839e-05,0.0001466217102004026,0.000578324974648174,0.09212426424049554,0.09212426424049554,0.09212426424049554,0.09212422326087519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.09963138594,595.7116770344263,0.0,0.09212426424049554,0.09212426421868455,0.09212426421868455,0.3703838773532288,0.3703838773532288,0.5,10.02616389503885,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27317.181766575733,20732.971432281334,0.7589718298704374,0.9970832647149915,0.6126901198051508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543408921724041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4146485558616,260.4146485558616,-12.73535144413836,244.4495828900986,276.3797142216086,126575.17704975705,126568.3504096047,6.826640152339775,0.0,nan,276.3797142216086,3.229714221608617,269.9936879553134,-3.1563120446865582,263.6076616890202,-9.542338310979801,257.2216354227186,-15.9283645772814,250.83560915641038,-22.314390843589592,244.4495828900986,-28.700417109901366,1.0,1.0,26022.012520719443,26022.012520719443,275.61813312844544,2.4681331284454586,275.61813312844544,275.61813312844544,76744.49083189818,76744.20091459072,0.2899173074547434,0.0,8546.071908451686,8546.071908451686,0.8842000416551311,3964.0555189746988,275.61813312844544,2.4681331284454586,1.0,0.002,0.12850095548850474,0.004913705091687972,0.00019848797780305067,0.0018015120221826087,0.09924398890152533,0.09924398890152533,0.0,-1.434052529503127e-14,0.9999995579919627,0.9999995579919627,0.0,0.09212422349901934,4.071966521339047e-08,0.0,0.0,0.0,1600123.613653987,266.6380775266797,0.0,1.0,1284421.1272273844,2598.4796239284933,,,,,,,,,,,,,,,,,,,2.0,15311.943068562685,1543.2578440667069,0.3703838773532288,6.173730061729009,2.942126753229558
4753.0,-30.473910078716532,5.003878366556344,35.03021762141197,24.363800044544064,5.003656012583961,-26.92615346958775,-40.412266937177606,1.4558994033580248,-6.51192058109018,-6.511920581158799,40.06054007326578,41045.23130273719,25751.22128234027,25751.22128234027,66796.45258507747,76752.58488845125,76744.2823931246,25751.22128234027,102495.50367546486,102495.50367546486,102495.50367546486,129812.71151537553,125310.11212970028,4502.599385675254,0.0,90817.53656749931,55110.18298140011,39674.837317888,27317.207839910676,66992.04515779868,20732.99055188625,1543.2590136999065,0.0,0.87876491128298,2.727545167188599,0.001494314320929203,1.0,1.0,-6.51192058109018,334234.02750086645,1557145.197553598,4.658847003689837,1557145.197553598,4.658847003689837,0.758971805368599,0.09212433601909979,3.9443269889522443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443269889522443,1.284951478396212,1.2852365934163117,3.0696310757782714,6504.179903942048,15311.928715653825,6452.956298483337,0.0003202110279932563,23024.849821496093,2347.8812664361526,19288.31820800219,1966.8610797777214,0.8377174382260048,0.8377174382260048,35625.62222186106,35405.22815468563,1.0077871724016285,0.8,4299.635183272586,4273.035954225843,1.0077871724016285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.132675554251,4632.441516551485,6.169238805740874,5.003878366556344,-3.705153604037506,8.70903197059385,2.942130174752961,3.5,0.8406086213579889,0.6,0.000221876220452761,0.9986489850860739,0.00022217638406114978,199.3143782586968,0.0,0.0,0.0,0.15728249960983579,7.52550451192246e-05,0.00014662117533353642,0.0005783218590199667,0.09212433603974197,0.09212433603974197,0.09212433603974197,0.09212429745068913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.1440789115,595.711662978148,0.0,0.09212433603974197,0.09212433601909979,0.09212433601909979,0.3703841216159643,0.3703841216159643,0.5,10.026162737296765,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,6.861000656499527e-11,27317.207839910676,20732.99055188625,0.758971805368599,0.9970803612240752,0.6126881364206125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543404587317126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4146893578645,260.4146893578645,-12.73531064213546,244.4496529511218,276.3797257645908,126574.7281909824,126567.90648720019,6.821703782203458,0.0,nan,276.3797257645908,3.229725764590796,269.9937112019064,-3.1562887980935557,263.60769663921826,-9.542303360781716,257.2216820765254,-15.928317923474594,250.8356675138246,-22.314332486175374,244.4496529511218,-28.70034704887817,1.0,1.0,26022.012520719443,26022.012520719443,275.61814455464093,2.4681445546409577,275.61814455464093,275.61814455464093,76744.57201898625,76744.2823931246,0.28962586165289395,0.0,8546.071908451686,8546.071908451686,0.8842004758998989,3964.0486238970057,275.61814455464093,2.4681445546409577,1.0,0.002,0.12850099387736594,0.004913705274277342,0.0001984880378720629,0.0018015119620763632,0.09924401893603145,0.09924401893603145,0.0,-5.157376262165947e-14,0.9999995832913782,0.9999995832913782,0.0,0.09212429763009469,3.838900509961166e-08,0.0,0.0,0.0,1600123.6158723342,266.6380794189098,0.0,1.0,1284421.120768212,2598.4796500710195,,,,,,,,,,,,,,,,,,,2.0,15311.928715653825,1543.2590136999065,0.3703841216159643,6.173730061729009,2.942130174752961
