time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4754.0,-30.473837488571494,5.003868207940575,35.03022153155875,24.363862140476726,5.003662872741242,-26.926087452437073,-40.41220435230059,1.4559128365252183,-6.511918824463407,-6.511918824481251,40.06054808735536,41045.188308347715,25751.219058191557,25751.219058191557,66796.40736653926,76752.6604944495,76744.36309177209,25751.219058191557,102495.58214996365,102495.58214996365,102495.58214996365,129812.81602738993,125310.2135383476,4502.602489042331,0.0,90817.55984715665,55110.0876607314,39674.96909602806,27317.233877426268,66992.20297345432,20733.009638390435,1543.2601846712666,0.0,0.8787648903450506,2.727545345759924,0.001494314320929203,1.0,1.0,-6.511918824463407,334234.0506785689,1557145.5435367057,4.658847715770899,1557145.5435367057,4.658847715770899,0.7589717806502825,0.09212440792300293,3.944319622463274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944319622463274,1.2849514155389785,1.285236530545131,3.0696254930454407,6504.16807480109,15311.914366154677,6452.957794246203,0.00032021364796648246,23024.898725230592,2347.886253229247,19288.32267893749,1966.8615356862426,0.8377158531343037,0.8377158531343037,35625.56899385985,35405.22815468563,1.0077852902419824,0.8,4299.628759216739,4273.035954225843,1.0077852902419824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.135578985469,4632.441516551485,6.169233981721897,5.003868207940575,-3.705152914120026,8.709021122060602,2.942133585551179,3.5,0.8406095958717655,0.6,0.000221876220452761,0.9986414107195133,0.00022217806919592982,199.31431863908077,0.0,0.0,0.0,0.15728249960983579,7.52555799896059e-05,0.0001466206404631551,0.0005783186692369553,0.0921244079443324,0.0921244079443324,0.0921244079443324,0.09212437118774898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.1881406018,595.7116490460962,0.0,0.0921244079443324,0.09212440792300293,0.09212440792300293,0.37038436615392256,0.37038436615392256,0.5,10.026161634845323,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,27317.233877426268,20733.009638390435,0.7589717806502825,0.9970773373881638,0.6126860513097604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543400249924698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41472996407634,260.41472996407634,-12.735270035923634,244.44972287443935,276.37973705369467,126574.24093639197,126567.45196702033,6.788969371619268,0.0,nan,276.37973705369467,3.2297370536946914,269.99373421785697,-3.1562657821430093,263.6077313820086,-9.542268617991397,257.22172854615826,-15.928271453841717,250.83572571030007,-22.31427428969991,244.44972287443935,-28.700277125560632,1.0,1.0,26022.012520719443,26022.012520719443,275.618155754095,2.4681557540950507,275.618155754095,275.618155754095,76744.6475507805,76744.36309177209,0.28445900841325056,0.0,8546.071908451686,8546.071908451686,0.8842009421531927,3964.04122057559,275.618155754095,2.4681557540950507,1.0,0.002,0.12850103044053188,0.004913705440397893,0.00019848809506570856,0.0018015119050368606,0.09924404753285428,0.09924404753285428,0.0,1.0256899496408067e-13,0.9999996031114543,0.9999996031114543,0.0,0.09212437135988065,3.656312228358134e-08,0.0,0.0,0.0,1600123.6179317075,266.63808117553657,0.0,1.0,1284421.1147719217,2598.479674340102,,,,,,,,,,,,,,,,,,,2.0,15311.914366154677,1543.2601846712666,0.37038436615392256,6.173730061729009,2.942133585551179
4755.0,-30.473764687190787,5.0038580742512035,35.03022543773568,24.363914387673162,5.0036697067047875,-26.92602124780409,-40.41214550435541,1.4559262672272333,-6.511916734919794,-6.51191673492166,40.06055579319689,41045.187957567294,25751.21606394016,25751.21606394016,66796.40402150745,76752.74691980513,76744.44043099725,25751.21606394016,102495.6564949374,102495.6564949374,102495.6564949374,129812.91484363569,125310.30929681729,4502.6055468183995,0.0,90817.60295712159,55110.043994523636,39675.065513997724,27317.258348698284,66992.32386269601,20733.02761160742,1543.2612730492783,0.0,0.8787648723782235,2.727545558174138,0.001494314320929203,1.0,1.0,-6.511916734919794,334234.0782489173,1557145.8762119578,4.658848326807328,1557145.8762119578,4.658848326807328,0.7589717586939095,0.09212447924654328,3.944314809337471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944314809337471,1.2849513526932859,1.2852364676854935,3.0696218974127714,6504.160456086928,15311.900023374626,6452.956284434689,0.0003202151717181418,23024.937751450994,2347.890232796214,19288.31816600984,1966.8610754956935,0.8377142372423709,0.8377142372423709,35625.53421567092,35405.22815468563,1.007784060474152,0.8,4299.624561857776,4273.035954225843,1.007784060474152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.138472736912,4632.441516551485,6.169228987522191,5.0038580742512035,-3.705151972509562,8.709010046760765,2.942136984979683,3.5,0.8406105671370522,0.6,0.000221876220452761,0.9986338143739475,0.00022217975924624303,199.31425884600884,0.0,0.0,0.0,0.15728249960983579,7.525608292617827e-05,0.00014662013752658273,0.000578315979793197,0.09212447926704717,0.09212447926704717,0.09212447926704717,0.09212444144896927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.23086608906,595.7116355333482,0.0,0.09212447926704717,0.09212447924654328,0.09212447924654328,0.3703846109025439,0.3703846109025439,0.5,10.026160500412855,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27317.258348698284,20733.02761160742,0.7589717586939095,0.9970754882068265,0.6126849404670807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543395899651796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41477042691633,260.41477042691633,-12.735229573083643,244.44979272133781,276.37974813247536,126573.8391534653,126567.07415428248,6.764999182813898,0.0,nan,276.37974813247536,3.229748132475379,269.9937570502633,-3.1562429497366793,263.6077659680366,-9.542234031963403,257.2217748858099,-15.92822511419007,250.8357838035749,-22.314216196425065,244.44979272133781,-28.700207278662162,1.0,1.0,26022.012520719443,26022.012520719443,275.6181668933357,2.468166893335706,275.6181668933357,275.6181668933357,76744.7244268328,76744.44043099725,0.28399583556165453,0.0,8546.071908451686,8546.071908451686,0.8842012467942811,3964.0363833841584,275.6181668933357,2.468166893335706,1.0,0.002,0.12850106801393466,0.00491370566218924,0.0001984881539556274,0.0018015118460551166,0.0992440769778137,0.0992440769778137,0.0,1.0744009848462355e-14,0.999999592144915,0.999999592144915,0.0,0.09212444167310596,3.7573437317215174e-08,0.0,0.0,0.0,1600123.6203813741,266.6380832650802,0.0,1.0,1284421.1076392145,2598.47970320866,,,,,,,,,,,,,,,,,,,2.0,15311.900023374626,1543.2612730492783,0.3703846109025439,6.173730061729009,2.942136984979683
4756.0,-30.4736919349631,5.003847969655388,35.030229342492014,24.36398098887878,5.003680710675553,-26.92595467040224,-40.4120828496292,1.45594344602119,-6.511914423921894,-6.511914423928315,40.06056356451514,41045.1426165833,25751.212572140164,25751.212572140164,66796.35518872346,76752.81897781702,76744.5193906813,25751.212572140164,102495.73196282146,102495.73196282146,102495.73196282146,129813.01490137647,125310.4063002214,4502.608601155087,0.0,90817.62335754336,55109.94699593894,39675.19595733824,27317.28293855501,66992.47889589325,20733.04568339881,1543.262361898199,0.0,0.8787648553602628,2.7275457931005107,0.001494314320929203,1.0,1.0,-6.511914423921894,334234.10874123545,1557146.2117144866,4.658848905573643,1557146.2117144866,4.658848905573643,0.7589717370513686,0.09212455052220514,3.944307187645294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944307187645294,1.284951272309321,1.2852363872836925,3.069616157939254,6504.148294831262,15311.885687246002,6452.958023892812,0.0003202178785702169,23024.987415283045,2347.8952970976884,19288.323365366574,1966.8616056825292,0.8377126561452005,0.8377126561452005,35625.47914361486,35405.22815468563,1.0077821131093343,0.8,4299.617915244044,4273.035954225843,1.0077821131093343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.141358475465,4632.441516551485,6.169223885974327,5.003847969655388,-3.7051508614204542,8.708998831075842,2.9421403749966233,3.5,0.8406115357133209,0.6,0.000221876220452761,0.9986262232194351,0.00022218144816732558,199.314199093343,0.0,0.0,0.0,0.15728249960983579,7.525661840034254e-05,0.00014661960205241846,0.0005783127502250469,0.09212455054351679,0.09212455054351679,0.09212455054351679,0.09212451259814283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.273927049,595.7116219147434,0.0,0.09212455054351679,0.09212455052220514,0.09212455052220514,0.370384855512437,0.370384855512437,0.5,10.026159362060719,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27317.28293855501,20733.04568339881,0.7589717370513686,0.9970724518572516,0.6126828457918049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543391536722314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4148111470782,260.4148111470782,-12.735188852921794,244.44986253513053,276.37975975900605,126573.3957943839,126566.58777387421,6.808020509674329,0.0,nan,276.37975975900605,3.229759759006072,269.99378031424675,-3.1562196857532285,263.60780086947386,-9.542199130526114,257.22182142469615,-15.928178575303832,250.83584197991559,-22.314158020084392,244.44986253513053,-28.700137464869442,1.0,1.0,26022.012520719443,26022.012520719443,275.6181784436246,2.468178443624595,275.6181784436246,275.6181784436246,76744.8109553147,76744.5193906813,0.2915646334004123,0.0,8546.071908451686,8546.071908451686,0.8842017292001283,3964.028723583521,275.6181784436246,2.468178443624595,1.0,0.002,0.1285011056765245,0.0049137059239802725,0.00019848821307365437,0.0018015117868694498,0.09924410653682718,0.09924410653682718,0.0,-5.689589424595631e-14,0.9999995911775905,0.9999995911775905,0.0,0.09212451285962442,3.766258071685553e-08,0.0,0.0,0.0,1600123.6230906614,266.6380855760781,0.0,1.0,1284421.0997505663,2598.4797351367793,,,,,,,,,,,,,,,,,,,2.0,15311.885687246002,1543.262361898199,0.370384855512437,6.173730061729009,2.9421403749966233
4757.0,-30.47361888355255,5.0038378744657335,35.03023326377775,24.364038300141715,5.003685416041104,-26.92588845358847,-40.41202022982759,1.4559549859998633,-6.511913189554207,-6.511913189554627,40.060571850892764,41045.10932946549,25751.211450736046,25751.211450736046,66796.32078020154,76752.89919457604,76744.60236958193,25751.211450736046,102495.81382031797,102495.81382031797,102495.81382031797,129813.12436310653,125310.5125826079,4502.611780498634,0.0,90817.65295170268,55109.86308628634,39675.322072684816,27317.310542788557,66992.63261547337,20733.06587220909,1543.2636199927354,0.0,0.8787648305638975,2.7275459185811703,0.001494314320929203,1.0,1.0,-6.511913189554207,334234.1250280235,1557146.569452891,4.65884974887688,1557146.569452891,4.65884974887688,0.7589717091561332,0.09212462312187243,3.9443005897199184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443005897199184,1.2849512183108185,1.2852363332732084,3.069611152168912,6504.137688204583,15311.87135255939,6452.958653058562,0.0003202201806169932,23025.033433912697,2347.899989691964,19288.325245985106,1966.86179745225,0.8377110635407836,0.8377110635407836,35625.431468972696,35405.22815468563,1.007780427319952,0.8,4299.612161419802,4273.035954225843,1.007780427319952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.144237306596,4632.441516551485,6.1692193625183025,5.0038378744657335,-3.705150566627283,8.708988441093016,2.942143756900638,3.5,0.8406125019716109,0.6,0.000221876220452761,0.998618600910032,0.00022218314404575203,199.31413909498917,0.0,0.0,0.0,0.15728249960983579,7.525715357954661e-05,0.0001466190668732144,0.0005783096719322037,0.09212462314043193,0.09212462314043193,0.09212462314043193,0.09212458933834299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.3188786177,595.7116077067293,0.0,0.09212462314043193,0.09212462312187243,0.09212462312187243,0.37038510009581,0.37038510009581,0.5,10.026158348114516,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27317.310542788557,20733.06587220909,0.7589717091561332,0.9970696503838171,0.6126809430681376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454338717674115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4148515323716,260.4148515323716,-12.735148467628392,244.44993231625506,276.37977074846754,126572.91224563705,126566.16021180639,6.752033830680895,0.0,nan,276.37977074846754,3.2297707484675584,269.9938030620414,-3.156196937958555,263.60783537560206,-9.542164624397913,257.22186768915657,-15.92813231084341,250.83590000270692,-22.314099997293056,244.44993231625506,-28.70006768374492,1.0,1.0,26022.012520719443,26022.012520719443,275.6181893875937,2.468189387593725,275.6181893875937,275.6181893875937,76744.88134242748,76744.60236958193,0.2789728455536533,0.0,8546.071908451686,8546.071908451686,0.8842021468077688,3964.022092668518,275.6181893875937,2.468189387593725,1.0,0.002,0.1285011393743429,0.0049137060071305005,0.0001984882656283014,0.0018015117344763283,0.09924413281415069,0.09924413281415069,0.0,1.0462984645354112e-13,0.999999634215588,0.999999634215588,0.0,0.09212458942412133,3.369775109769601e-08,0.0,0.0,0.0,1600123.6245377653,266.63808681044577,0.0,1.0,1284421.0955370232,2598.4797521904666,,,,,,,,,,,,,,,,,,,2.0,15311.87135255939,1543.2636199927354,0.37038510009581,6.173730061729009,2.942143756900638
4758.0,-30.473545719612975,5.0038278125118545,35.030237171138715,24.364095262158685,5.003694288307158,-26.925821718819687,-40.411957540176786,1.4559702874342146,-6.511910680330686,-6.511910680342517,40.06057929190256,41045.086823665835,25751.20745257561,25751.20745257561,66796.29427624145,76752.98124281925,76744.67725125543,25751.20745257561,102495.88470383105,102495.88470383105,102495.88470383105,129813.21822809188,125310.60341270697,4502.614815384901,0.0,90817.68963189967,55109.79521243065,39675.43824385447,27317.333524260826,66992.7717681153,20733.08279346816,1543.2646271887,0.0,0.8787648158724363,2.727546173658312,0.001494314320929203,1.0,1.0,-6.511910680330686,334234.1581358163,1557146.8906952422,4.658850248520962,1557146.8906952422,4.658850248520962,0.7589716900829606,0.09212469391618974,3.944295014585607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944295014585607,1.2849511467115133,1.2852362616580162,3.069606984421134,6504.1288572471585,15311.857026291484,6452.958017395284,0.0003202220205252604,23025.07527861506,2347.9042566641065,19288.323345945028,1966.8616037020827,0.8377094586031341,0.8377094586031341,35625.39118470147,35405.22815468563,1.0077790028567015,0.8,4299.607299535038,4273.035954225843,1.0077790028567015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.14710421602,4632.441516551485,6.169214167504082,5.0038278125118545,-3.705149307163637,8.708977119675492,2.9421471248011843,3.5,0.8406134642289098,0.6,0.000221876220452761,0.9986109669220629,0.00022218484254847709,199.31407900424952,0.0,0.0,0.0,0.15728249960983579,7.52576893592396e-05,0.0001466185310935214,0.0005783067412380412,0.09212469393695187,0.09212469393695187,0.09212469393695187,0.09212465653778763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.36026314215,595.7115946169598,0.0,0.09212469393695187,0.09212469391618974,0.09212469391618974,0.3703853451671501,0.3703853451671501,0.5,10.026157226238047,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27317.333524260826,20733.08279346816,0.7589716900829606,0.9970671837171639,0.6126793345069644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543382798832831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41489203272135,260.41489203272135,-12.735107967278623,244.45000212796538,276.37978193745596,126572.51359413381,126565.74232401016,6.7712701236710515,0.0,nan,276.37978193745596,3.229781937455982,269.99382597557474,-3.1561740244252405,263.6078700136799,-9.542129986320106,257.22191405177847,-15.928085948221508,250.83595808987357,-22.314041910126406,244.45000212796538,-28.6999978720346,1.0,1.0,26022.012520719443,26022.012520719443,275.6182006589218,2.4682006589218304,275.6182006589218,275.6182006589218,76744.96363935203,76744.67725125543,0.2863880966033321,0.0,8546.071908451686,8546.071908451686,0.8842024996790112,3964.0164896585347,275.6182006589218,2.4682006589218304,1.0,0.002,0.12850117645046052,0.004913706307274088,0.0001984883239213089,0.0018015116760425273,0.09924416196065446,0.09924416196065446,0.0,-3.61637803036885e-14,0.9999995975448058,0.9999995975448058,0.0,0.09212465684012816,3.7076061577946525e-08,0.0,0.0,0.0,1600123.6274794415,266.6380893196693,0.0,1.0,1284421.08697173,2598.4797868572073,,,,,,,,,,,,,,,,,,,2.0,15311.857026291484,1543.2646271887,0.3703853451671501,6.173730061729009,2.9421471248011843
4759.0,-30.473472445187873,5.003817770614893,35.03024108646627,24.364157078694575,5.003703152077869,-26.925754885460343,-40.41189485052598,1.4559855922661038,-6.511908887095444,-6.511908887161469,40.06058733630423,41045.05145122582,25751.20505169846,25751.20505169846,66796.25650292428,76753.05794850361,76744.75852419899,25751.20505169846,102495.96357589745,102495.96357589745,102495.96357589745,129813.32325629408,125310.70531377458,4502.617942519503,0.0,90817.71638357054,55109.709885958764,39675.5627751242,27317.35968039664,66992.92245552083,20733.1019675207,1543.2658030322991,0.0,0.878764795017381,2.72754635595111,0.001494314320929203,1.0,1.0,-6.511908887095444,334234.18179654906,1557147.2379868845,4.658850957783642,1557147.2379868845,4.658850957783642,0.7589716652740452,0.09212476587772062,3.944288166566182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944288166566182,1.284951075096318,1.2852361900269302,3.069601826101063,6504.11792738591,15311.842704712955,6452.9588837912015,0.0003202244071306307,23025.122036819794,2347.9090246740525,19288.325935660407,1966.8618677795585,0.8377078699003713,0.8377078699003713,35625.3417029234,35405.22815468563,1.0077772531675524,0.8,4299.601327608635,4273.035954225843,1.0077772531675524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.149965336357,4632.441516551485,6.169209363713746,5.003817770614893,-3.705148587990609,8.708966358605503,2.9421504859025407,3.5,0.840614424543583,0.6,0.000221876220452761,0.998603321469015,0.00022218654362812017,199.31401882280267,0.0,0.0,0.0,0.15728249960983579,7.525822514246083e-05,0.00014661799531030017,0.000578303623908073,0.09212476589739396,0.09212476589739396,0.09212476589739396,0.09212473070010818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.4042471647,595.711580711642,0.0,0.09212476589739396,0.09212476587772062,0.09212476587772062,0.3703855897960846,0.3703855897960846,0.5,10.026156170304562,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,27317.35968039664,20733.1019675207,0.7589716652740452,0.9970643771701835,0.6126774284026376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543378414183388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4149326364791,260.4149326364791,-12.735067363520898,244.45007198370763,276.3797932892292,126572.07269939929,126565.28414029858,6.788559100744826,0.0,nan,276.3797932892292,3.229793289229235,269.9938490281427,-3.1561509718573006,263.60790476704017,-9.54209523295981,257.2219605059317,-15.928039494068287,250.83601624482318,-22.313983755176793,244.45007198370763,-28.699928016292347,1.0,1.0,26022.012520719443,26022.012520719443,275.6182119620794,2.4682119620794083,275.6182119620794,275.6182119620794,76745.04506523549,76744.75852419899,0.28654103650478646,0.0,8546.071908451686,8546.071908451686,0.8842029331158388,3964.009607399013,275.6182119620794,2.4682119620794083,1.0,0.002,0.12850121144964738,0.004913706486288392,0.00019848837871410402,0.0018015116212723116,0.09924418935705201,0.09924418935705201,0.0,-1.3584619540374376e-14,0.9999996200892203,0.9999996200892203,0.0,0.09212473087852897,3.499919163651541e-08,0.0,0.0,0.0,1600123.629581733,266.63809111290453,0.0,1.0,1284421.0808504773,2598.4798116320558,,,,,,,,,,,,,,,,,,,2.0,15311.842704712955,1543.2658030322991,0.3703855897960846,6.173730061729009,2.9421504859025407
4760.0,-30.47339897191815,5.00380774657724,35.03024500857043,24.364214145485334,5.003709936555394,-26.92568808107288,-40.41183212595058,1.4559990456185432,-6.5119072259062705,-6.511907225918544,40.060595362545676,41045.02495744164,25751.202908991065,25751.202908991065,66796.2278664327,76753.13920620416,76744.83913923071,25751.202908991065,102496.04204822177,102496.04204822177,102496.04204822177,129813.42785827868,125310.80676126199,4502.621097016682,0.0,90817.74955060973,55109.635301484384,39675.68249902817,27317.385810056905,66993.06830908507,20733.121115791084,1543.2669805058115,0.0,0.8787647735171561,2.727546524820674,0.001494314320929203,1.0,1.0,-6.5119072259062705,334234.2037150097,1557147.5844952394,4.658851688988022,1557147.5844952394,4.658851688988022,0.7589716402569596,0.0921248379451626,3.9442820943600503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442820943600503,1.284951012144672,1.285236127061316,3.069597250852989,6504.108232984255,15311.828387786618,6452.958869564905,0.00032022647215024594,23025.165892792127,2347.913496738655,19288.325893137055,1966.8618634433833,0.8377062724735953,0.8377062724735953,35625.297826930066,35405.22815468563,1.0077757017009867,0.8,4299.596032241065,4273.035954225843,1.0077757017009867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.152817330541,4632.441516551485,6.169204635267642,5.00380774657724,-3.705147970024997,8.708955716602237,2.9421538362844775,3.5,0.8406153817955649,0.6,0.000221876220452761,0.9985956553319144,0.0002221882493360273,199.313958478078,0.0,0.0,0.0,0.15728249960983579,7.525876122769701e-05,0.000146617459225064,0.0005783006191419847,0.0921248379653171,0.0921248379653171,0.0921248379653171,0.0921248044387164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.4479006183,595.7115669129053,0.0,0.0921248379653171,0.0921248379451626,0.0921248379451626,0.37038583467873454,0.37038583467873454,0.5,10.026155164734226,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27317.385810056905,20733.121115791084,0.7589716402569596,0.9970617789627995,0.6126756990450524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543374022915296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4149731538945,260.4149731538945,-12.735026846105484,244.4501418909215,276.379804416846,126571.63271076477,126564.85858731777,6.774123446977414,0.0,nan,276.379804416846,3.2298044168460365,269.9938719116785,-3.156128088321452,263.60793940649455,-9.542060593505425,257.22200690130813,-15.927993098691843,250.83607439611808,-22.3139256038819,244.4501418909215,-28.69985810907849,1.0,1.0,26022.012520719443,26022.012520719443,275.6182230563148,2.468223056314798,275.6182230563148,275.6182230563148,76745.12140823364,76744.83913923071,0.2822690029279329,0.0,8546.071908451686,8546.071908451686,0.8842033174484358,3964.0035048318505,275.6182230563148,2.468223056314798,1.0,0.002,0.12850124478765304,0.004913706648526196,0.00019848843088709854,0.0018015115692172248,0.09924421544354926,0.09924421544354926,0.0,1.0432323407916222e-13,0.9999996381226919,0.9999996381226919,0.0,0.09212480460727424,3.333788836652387e-08,0.0,0.0,0.0,1600123.631529219,266.6380927740937,0.0,1.0,1284421.0751799669,2598.479834582591,,,,,,,,,,,,,,,,,,,2.0,15311.828387786618,1543.2669805058115,0.37038583467873454,6.173730061729009,2.9421538362844775
4761.0,-30.473325394166714,5.003797749067597,35.030248927797714,24.364275962021225,5.003718811861939,-26.925620973568883,-40.41176940137518,1.4560143911719434,-6.511905107696236,-6.511905107640512,40.060603123820535,41044.99078549707,25751.199722281384,25751.199722281384,66796.19050777846,76753.2160234598,76744.9173819136,25751.199722281384,102496.11710419499,102496.11710419499,102496.11710419499,129813.52755926218,125310.90334806875,4502.624211193421,0.0,90817.77635359479,55109.551115266884,39675.80582036434,27317.410455067187,66993.21627543152,20733.1392172557,1543.2680763152582,0.0,0.8787647554947857,2.727546740149118,0.001494314320929203,1.0,1.0,-6.511905107696236,334234.23166361096,1557147.9195643158,4.6588523019135355,1557147.9195643158,4.6588523019135355,0.7589716181685093,0.09212490943130468,3.944275261841457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944275261841457,1.2849509403389454,1.2852360552396567,3.0695921050503556,6504.097329645954,15311.814077286283,6452.959722267794,0.00032022885217001607,23025.21257382905,2347.9182568796737,19288.32844192305,1966.8621233472238,0.8377046848134891,0.8377046848134891,35625.24845712413,35405.22815468563,1.007773955972346,0.8,4299.590073828513,4273.035954225843,1.007773955972346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.155659662713,4632.441516551485,6.169199670996977,5.003797749067597,-3.7051470060720075,8.708944755139605,2.942157175317477,3.5,0.8406163358049934,0.6,0.000221876220452761,0.9985879783568933,0.000222189957481606,199.31389804757757,0.0,0.0,0.0,0.15728249960983579,7.525929731646487e-05,0.00014661692313629613,0.0005782975028938032,0.09212490945163218,0.09212490945163218,0.09212490945163218,0.09212487523620211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.4903740325,595.7115534848236,0.0,0.09212490945163218,0.09212490943130468,0.09212490943130468,0.3703860797532602,0.3703860797532602,0.5,10.026154138200017,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,27317.410455067187,20733.1392172557,0.7589716181685093,0.9970590191275036,0.6126738357619282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454336961973329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41501380024073,260.41501380024073,-12.734986199759248,244.4502118773009,276.3798157231586,126571.19340740587,126564.39772819025,6.795679215626267,0.0,nan,276.3798157231586,3.2298157231585947,269.9938949540047,-3.1561050459952753,263.60797418483395,-9.542025815166028,257.2220534156623,-15.92794658433769,250.8361326464841,-22.31386735351589,244.4502118773009,-28.69978812269909,1.0,1.0,26022.012520719443,26022.012520719443,275.61823432999,2.4682343299900253,275.61823432999,275.61823432999,76745.20315279852,76744.9173819136,0.28577088491874747,0.0,8546.071908451686,8546.071908451686,0.884203749903937,3963.9966381506642,275.61823432999,2.4682343299900253,1.0,0.002,0.12850127874365808,0.004913706890476237,0.00019848848420113042,0.0018015115157014963,0.0992442421005652,0.0992442421005652,0.0,-9.737349815353014e-14,0.999999631413939,0.999999631413939,0.0,0.09212487547534719,3.3955957487807213e-08,0.0,0.0,0.0,1600123.634012492,266.63809489230374,0.0,1.0,1284421.067949404,2598.479863847213,,,,,,,,,,,,,,,,,,,2.0,15311.814077286283,1543.2680763152582,0.3703860797532602,6.173730061729009,2.942157175317477
4762.0,-30.47323645840687,5.003787772180798,35.030252855570495,24.36433763885873,5.003726840560043,-26.925540128545453,-40.41169710746033,1.456030510573793,-6.511903316341602,-6.511903316349456,40.06061120876842,41044.98083708054,25751.197250515215,25751.197250515215,66796.17808759576,76753.29996210484,76744.99921327771,25751.197250515215,102496.19646379293,102496.19646379293,102496.19646379293,129813.63319582076,125311.00580492419,4502.627390896566,0.0,90817.80460823554,55109.485482716256,39675.91013946587,27317.43673202783,66993.3468714937,20733.158479778718,1543.269257730156,0.0,0.8787647344755313,2.7275469222507844,0.001494314320929203,1.0,1.0,-6.511903316341602,334234.2552995359,1557148.2686069608,4.658853016760557,1557148.2686069608,4.658853016760557,0.7589715932414152,0.09212498155366067,3.9442686408665804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442686408665804,1.284950864912195,1.28523597979617,3.0695871325290756,6504.086793470048,15311.799771328171,6452.960314756002,0.00032023113670818696,23025.258388151346,2347.9229286403965,19288.330212909954,1966.8623039376296,0.8377030949123077,0.8377030949123077,35625.20061585566,35405.22815468563,1.007772264293748,0.8,4299.584299894241,4273.035954225843,1.007772264293748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.158494584274,4632.441516551485,6.169194888964059,5.003787772180798,-3.705146289076183,8.708934061256981,2.942160505646363,3.5,0.8406172873275323,0.6,0.000221876220452761,0.9985786990388702,0.0002221920221874514,199.3138250033655,0.0,0.0,0.0,0.15728249960983579,7.52599151959837e-05,0.0001466163052567773,0.0005782940950640286,0.09212498157385904,0.09212498157385904,0.09212498157385904,0.09212494970744785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.53407309536,595.7115396741347,0.0,0.09212498157385904,0.09212498155366067,0.09212498155366067,0.37038632473415384,0.37038632473415384,0.5,10.026153182053374,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27317.43673202783,20733.158479778718,0.7589715932414152,0.997056890077814,0.6126724929240035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543365210292472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41505587129166,260.41505587129166,-12.734944128708321,244.4502845735044,276.3798271690579,126570.81140230519,126563.77752593583,7.033876369362433,0.0,nan,276.3798271690579,3.2298271690578986,269.99391864996437,-3.156081350035606,263.6080101308547,-9.541989869145254,257.22210161174235,-15.927898388257631,250.83619309262622,-22.31380690737376,244.4502845735044,-28.699715426495573,1.0,1.0,26022.012520719443,26022.012520719443,275.6182456966,2.468245696600036,275.6182456966,275.6182456966,76745.28703536026,76744.99921327771,0.28782208255142905,0.0,8546.071908451686,8546.071908451686,0.8842041689699384,3963.989984070913,275.6182456966,2.468245696600036,1.0,0.002,0.12850131040262153,0.004913707083113113,0.00019848853383370958,0.0018015114660519841,0.09924426691685478,0.09924426691685478,0.0,-1.1430613400253975e-13,0.9999996563463152,0.9999996563463152,0.0,0.09212494989457129,3.165908937693867e-08,0.0,0.0,0.0,1600123.636112578,266.6380966836584,0.0,1.0,1284421.06183457,2598.4798885960836,,,,,,,,,,,,,,,,,,,2.0,15311.799771328171,1543.269257730156,0.37038632473415384,6.173730061729009,2.942160505646363
4763.0,-30.47316264736614,5.003777816399293,35.030256786188104,24.364393727760785,5.003733799658195,-26.925473002660613,-40.411634313035734,1.4560441548701368,-6.511901509807899,-6.5119015097882285,40.06061914647996,41044.95740287472,25751.194716985785,25751.194716985785,66796.1521198605,76753.38015257532,76745.07898703207,25751.194716985785,102496.27370401786,102496.27370401786,102496.27370401786,129813.73605047652,125311.10547952868,4502.630570947847,0.0,90817.8372988172,55109.41454878929,39676.025277808796,27317.462346458662,66993.48762426747,20733.177264541006,1543.2704070648713,0.0,0.8787647140975239,2.7275471058955003,0.001494314320929203,1.0,1.0,-6.511901509807899,334234.2791357411,1557148.611293653,4.658853709799332,1557148.611293653,4.658853709799332,0.7589715692324833,0.09212505351656244,3.944262752412642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944262752412642,1.2849508010670947,1.2852359159369033,3.0695827024171716,6504.0774065945225,15311.785775494754,6452.960236322804,0.00032023313190259573,23025.301051068516,2347.92727904723,19288.329978467875,1966.8622800311907,0.8377015325744362,0.8377015325744362,35625.15806756025,35405.22815468563,1.0077707597764096,0.8,4299.5791647657425,4273.035954225843,1.0077707597764096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.161320616475,4632.441516551485,6.169190105279073,5.003777816399293,-3.7051455610178916,8.708923377417186,2.942163825533958,3.5,0.8406182358668451,0.6,0.000221876220452761,0.9985709978639918,0.00022219373577579224,199.3137643813424,0.0,0.0,0.0,0.15728249960983579,7.526045188934315e-05,0.00014661576856341786,0.0005782911148610415,0.09212505353686805,0.09212505353686805,0.09212505353686805,0.09212502238302597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.5769562228,595.7115261214976,0.0,0.09212505353686805,0.09212505351656244,0.09212505351656244,0.3703865699874916,0.3703865699874916,0.5,10.026152247494382,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27317.462346458662,20733.177264541006,0.7589715692324833,0.997054407653566,0.6126708559058023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543359880465185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4150976358006,260.4150976358006,-12.7349023641994,244.45035686465943,276.3798384069204,126570.35832274359,126563.3756972586,6.982625484982655,0.0,nan,276.3798384069204,3.2298384069204076,269.99394209848475,-3.1560579015152257,263.60804579003474,-9.54195420996524,257.2221494815807,-15.927850518419291,250.83625317312334,-22.31374682687664,244.45035686465943,-28.69964313534055,1.0,1.0,26022.012520719443,26022.012520719443,275.61825683771343,2.4682568377134544,275.61825683771343,275.61825683771343,76745.36235096706,76745.07898703207,0.2833639349846635,0.0,8546.071908451686,8546.071908451686,0.8842045416718867,3963.9840661747053,275.61825683771343,2.4682568377134544,1.0,0.002,0.12850134133658192,0.004913707281875042,0.00019848858235261153,0.0018015114176289418,0.09924429117630576,0.09924429117630576,0.0,-1.8446615762668372e-14,0.999999664217769,0.999999664217769,0.0,0.09212502258260644,3.0933956002642435e-08,0.0,0.0,0.0,1600123.6382304588,266.6380984901921,0.0,1.0,1284421.0556679221,2598.479913554664,,,,,,,,,,,,,,,,,,,2.0,15311.785775494754,1543.2704070648713,0.3703865699874916,6.173730061729009,2.942163825533958
4764.0,-30.473088738950263,5.003767886839925,35.03026071516362,24.364450585003965,5.003742728667932,-26.925405592187463,-40.41157155353574,1.4560595818150057,-6.511899434885777,-6.511899434897148,40.06062696036505,41044.937927812294,25751.191568534818,25751.191568534818,66796.12949634712,76753.46247297239,76745.15782331042,25751.191568534818,102496.34939184524,102496.34939184524,102496.34939184524,129813.8366212222,125311.20289062473,4502.633730597474,0.0,90817.87414418359,55109.349598666086,39676.138383908336,27317.487229376966,66993.6256132853,20733.19553596231,1543.2715151620546,0.0,0.878764695641284,2.7275473168234363,0.001494314320929203,1.0,1.0,-6.511899434885777,334234.30651317816,1557148.948633685,4.6588543374804345,1557148.948633685,4.6588543374804345,0.7589715467558096,0.09212512517723921,3.944257223596556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944257223596556,1.2849507288805406,1.2852358437343319,3.0695785721160096,6504.068654981983,15311.771479627325,6452.959558455301,0.0003202349520288607,23025.342668035137,2347.9315227967895,19288.327952276544,1966.8620734171757,0.837699930479363,0.837699930479363,35625.11811789421,35405.22815468563,1.0077693471476021,0.8,4299.574343264279,4273.035954225843,1.0077693471476021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.164137912472,4632.441516551485,6.1691851871961045,5.003767886839925,-3.705144629172497,8.708912516012422,2.942167135160172,3.5,0.8406191814743348,0.6,0.000221876220452761,0.9985632865935266,0.00022219545163698528,199.31370367938058,0.0,0.0,0.0,0.15728249960983579,7.526098828774378e-05,0.00014661523216501722,0.0005782881885561553,0.09212512519775654,0.09212512519775654,0.09212512519775654,0.09212509371992943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.6192885853,595.7115127418498,0.0,0.09212512519775654,0.09212512517723921,0.09212512517723921,0.3703868153182794,0.3703868153182794,0.5,10.026151302993062,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27317.487229376966,20733.19553596231,0.7589715467558096,0.9970520162906511,0.6126693032668589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543355457049505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41513933743596,260.41513933743596,-12.734860662564017,244.45042885914012,276.379849815711,126569.9438343354,126562.97172039,6.972113945374055,0.0,nan,276.379849815711,3.2298498157110203,269.99396562441024,-3.1560343755897406,263.6080814331024,-9.54191856689755,257.2221972417857,-15.927802758214284,250.8363130504661,-22.31368694953389,244.45042885914012,-28.69957114085986,1.0,1.0,26022.012520719443,26022.012520719443,275.61826813746,2.4682681374600293,275.61826813746,275.61826813746,76745.44482507906,76745.15782331042,0.2870017686364008,0.0,8546.071908451686,8546.071908451686,0.8842048916109512,3963.9785097145386,275.61826813746,2.4682681374600293,1.0,0.002,0.12850137255416721,0.004913707527640929,0.0001984886314191062,0.0018015113684187246,0.0992443157095531,0.0992443157095531,0.0,-1.6216932310908483e-13,0.9999996611376627,0.9999996611376627,0.0,0.09212509395950397,3.12177352417335e-08,0.0,0.0,0.0,1600123.6406629828,266.6381005651142,0.0,1.0,1284421.048585128,2598.479942221216,,,,,,,,,,,,,,,,,,,2.0,15311.771479627325,1543.2715151620546,0.3703868153182794,6.173730061729009,2.942167135160172
4765.0,-30.47301473501069,5.003757977163924,35.030264652860886,24.364512296766065,5.0037516565622004,-26.92533809585583,-40.41150875911114,1.4560750173151296,-6.511897710280721,-6.511897710221038,40.060635069911434,41044.905546967864,25751.18918547323,25751.18918547323,66796.0947324411,76753.5394502544,76745.23978259462,25751.18918547323,102496.42896806786,102496.42896806786,102496.42896806786,129813.94260056276,125311.30564569302,4502.636954869736,0.0,90817.90107367877,55109.267170026615,39676.259892946844,27317.513632494905,66993.77352544175,20733.21488647436,1543.2727040399257,0.0,0.8787646741676804,2.727547492139657,0.001494314320929203,1.0,1.0,-6.511897710280721,334234.3292683852,1557149.2987379145,4.658855067779548,1557149.2987379145,4.658855067779548,0.7589715215447592,0.09212519745478914,3.944250423114952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944250423114952,1.2849506566539626,1.2852357714917277,3.0695734522490223,6504.057806598204,15311.75718817101,6452.960380912648,0.0003202373182821482,23025.389194724554,2347.9362671987433,19288.330410656596,1966.8623241021753,0.8376983445333392,0.8376983445333392,35625.068979516385,35405.22815468563,1.0077676096045065,0.8,4299.568412782649,4273.035954225843,1.0077676096045065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.166947816185,4632.441516551485,6.169180463408533,5.003757977163924,-3.7051439620191897,8.708901939183114,2.942170436103761,3.5,0.8406201246010746,0.6,0.000221876220452761,0.9985555654209044,0.00022219716972809344,199.313642899001,0.0,0.0,0.0,0.15728249960983579,7.526152498817814e-05,0.00014661469546458286,0.0005782850746210508,0.09212519747520974,0.09212519747520974,0.09212519747520974,0.09212516835987732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.66270772816,595.711499023369,0.0,0.09212519747520974,0.09212519745478914,0.09212519745478914,0.37038706060030263,0.37038706060030263,0.5,10.026150429591786,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,-5.968558980384842e-11,27317.513632494905,20733.21488647436,0.7589715215447592,0.9970492960375551,0.6126674672442586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543351027800926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4151809962151,260.4151809962151,-12.734819003784878,244.45050062737576,276.3798613650337,126569.48986869586,126562.52492024154,6.964948454331332,0.0,nan,276.3798613650337,3.2298613650337415,269.99398921751265,-3.1560107824873285,263.60811706999164,-9.541882930008342,257.2222449224569,-15.927755077543054,250.83637277492002,-22.313627225079955,244.45050062737576,-28.699499372624217,1.0,1.0,26022.012520719443,26022.012520719443,275.61827945242334,2.46827945242336,275.61827945242334,275.61827945242334,76745.52650291879,76745.23978259462,0.286720324162161,0.0,8546.071908451686,8546.071908451686,0.8842053220382892,3963.971675230527,275.61827945242334,2.46827945242336,1.0,0.002,0.12850140145525218,0.004913707720206112,0.00019848867676451956,0.0018015113232246482,0.09924433838225978,0.09924433838225978,0.0,-1.0832480745737172e-14,0.9999996862846043,0.9999996862846043,0.0,0.09212516855369637,2.8901092769891914e-08,0.0,0.0,0.0,1600123.642684815,266.63810228971926,0.0,1.0,1284421.0426981454,2598.4799660478966,,,,,,,,,,,,,,,,,,,2.0,15311.75718817101,1543.2727040399257,0.37038706060030263,6.173730061729009,2.942170436103761
4766.0,-30.472940546665935,5.003748085166808,35.03026859785619,24.36457418315115,5.0037584855667925,-26.925270643444097,-40.41144596468655,1.45608858225045,-6.511896118835978,-6.51189611882893,40.060643155943566,41044.86866569126,25751.187064396992,25751.187064396992,66796.05573008825,76753.61559166542,76745.3209787186,25751.187064396992,102496.5080431156,102496.5080431156,102496.5080431156,129814.0480558139,125311.40784714914,4502.640208664758,0.0,90817.92446072615,55109.177534377486,39676.38547372074,27317.540012698297,66993.92548641903,20733.234213138992,1543.2738948571546,0.0,0.8787646520632074,2.7275476539193684,0.001494314320929203,1.0,1.0,-6.511896118835978,334234.3502666171,1557149.6478278015,4.658855819534022,1557149.6478278015,4.658855819534022,0.7589714960974285,0.09212526984096554,3.9442431174147248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442431174147248,1.284950593180233,1.285235708003914,3.06956791829076,6504.046080804703,15311.742901091968,6452.961832367083,0.00032023991313591415,23025.437772774323,2347.9412207812375,19288.334749151032,1966.862766505487,0.8376967656162392,0.8376967656162392,35625.016190551214,35405.22815468563,1.0077657429765634,0.8,4299.562041713801,4273.035954225843,1.0077657429765634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.169748737083,4632.441516551485,6.169175815666852,5.003748085166808,-3.705143397044058,8.708891482210866,2.9421737264962338,3.5,0.8406210647132096,0.6,0.000221876220452761,0.998547825073075,0.00022219889211267754,199.31358196720433,0.0,0.0,0.0,0.15728249960983579,7.526206169215228e-05,0.0001466141587606087,0.0005782818866070807,0.09212526985875638,0.09212526985875638,0.09212526985875638,0.09212524259225566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.70574784133,595.7114854269627,0.0,0.09212526985875638,0.09212526984096554,0.09212526984096554,0.3703873061584079,0.3703873061584079,0.5,10.026149611237528,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27317.540012698297,20733.234213138992,0.7589714960974285,0.9970464522731857,0.6126655270262056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543346592830428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4152224458836,260.4152224458836,-12.734777554116363,244.4505722232738,276.37987266847165,126568.99764842833,126562.06766110953,6.929987318822009,0.0,nan,276.37987266847165,3.229872668471671,269.9940125794457,-3.155987420554254,263.6081524904135,-9.54184750958649,257.22229240137074,-15.92770759862924,250.83643231232628,-22.313567687673697,244.4505722232738,-28.699427776726168,1.0,1.0,26022.012520719443,26022.012520719443,275.61829054480313,2.4682905448031534,275.61829054480313,275.61829054480313,76745.60251751031,76745.3209787186,0.2815387917071348,0.0,8546.071908451686,8546.071908451686,0.8842057844426316,3963.9643330017984,275.61829054480313,2.4682905448031534,1.0,0.002,0.12850142853982618,0.004913707895243454,0.00019848871924974922,0.0018015112805450507,0.09924435962487461,0.09924435962487461,0.0,-2.0520000629242752e-13,0.9999997060011545,0.9999997060011545,0.0,0.09212524275624256,2.7084722973777953e-08,0.0,0.0,0.0,1600123.644550537,266.638103881164,0.0,1.0,1284421.0372657082,2598.4799880348737,,,,,,,,,,,,,,,,,,,2.0,15311.742901091968,1543.2738948571546,0.3703873061584079,6.173730061729009,2.9421737264962338
