time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4767.0,-30.47286617693164,5.0037382171459655,35.030272539027536,24.36463114516812,5.00376527595279,-26.925203031645125,-40.41138313533736,1.456102130582359,-6.511894199812957,-6.511894199820583,40.06065093569057,41044.84566380418,25751.184184203288,25751.184184203288,66796.02984800747,76753.69715366012,76745.39883431303,25751.184184203288,102496.58301851632,102496.58301851632,102496.58301851632,129814.14784679543,125311.50442971682,4502.643417078608,0.0,90817.9577231689,55109.10623298011,39676.50165576532,27317.56482827911,66994.06648404444,20733.252427619904,1543.275003236353,0.0,0.8787646328934808,2.7275478489993166,0.001494314320929203,1.0,1.0,-6.511894199812957,334234.375587061,1557149.9836949443,4.658856471480264,1557149.9836949443,4.658856471480264,0.7589714734073538,0.09212534164696679,3.944237085487886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944237085487886,1.2849505297842017,1.285235644593816,3.0695633754478413,6504.036455065684,15311.728620173975,6452.961786202952,0.00032024196131596626,23025.481418781168,2347.9456714353187,19288.334611163355,1966.8627524346598,0.8376951717252896,0.8376951717252895,35624.972605504794,35405.22815468563,1.0077642018014756,0.8,4299.55678146044,4273.035954225843,1.0077642018014756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.172540137296,4632.441516551485,6.169171000141812,5.0037382171459655,-3.705142584489328,8.708880801635294,2.94217700570571,3.5,0.840622001630203,0.6,0.000221876220452761,0.9985400658651387,0.00022220061872081884,199.31352088646753,0.0,0.0,0.0,0.15728249960983579,7.526259869816818e-05,0.00014661362175459283,0.0005782788841621585,0.09212534166653157,0.09212534166653157,0.09212534166653157,0.09212531333593531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.74745927437,595.7114722475102,0.0,0.09212534166653157,0.09212534164696679,0.09212534164696679,0.37038755192890743,0.37038755192890743,0.5,10.026148761310472,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27317.56482827911,20733.252427619904,0.7589714734073538,0.9970439675268237,0.6126638942506883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543342146811455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4152637374419,260.4152637374419,-12.734736262558101,244.45064370914898,276.3798837657128,126568.54978105667,126561.64622831995,6.90355273673756,0.0,nan,276.3798837657128,3.2298837657128274,269.99403575441505,-3.1559642455849257,263.6081877431069,-9.541812256893081,257.22233973179294,-15.927660268207035,250.8364917204744,-22.313508279525564,244.45064370914898,-28.699356290851,1.0,1.0,26022.012520719443,26022.012520719443,275.6183015739144,2.4683015739144025,275.6183015739144,275.6183015739144,76745.67928054651,76745.39883431303,0.28044623347523157,0.0,8546.071908451686,8546.071908451686,0.8842061662251222,3963.958270915325,275.6183015739144,2.4683015739144025,1.0,0.002,0.12850145662023266,0.004913708126608243,0.00019848876340682455,0.0018015112365223818,0.09924438170341227,0.09924438170341227,0.0,-7.07936313737445e-14,0.9999996951928275,0.9999996951928275,0.0,0.09212531356650189,2.808046490319552e-08,0.0,0.0,0.0,1600123.6468002936,266.638105800187,0.0,1.0,1284421.0307150786,2598.4800145475756,,,,,,,,,,,,,,,,,,,2.0,15311.728620173975,1543.275003236353,0.37038755192890743,6.173730061729009,2.94217700570571
4768.0,-30.472791719483393,5.003728375078484,35.03027647748201,24.364687932562106,5.003774126843261,-26.92513513484875,-40.41132027106357,1.4561175421221457,-6.511892179654296,-6.5118921796331275,40.060658739608435,41044.8281208104,25751.181069481612,25751.181069481612,66796.00919029201,76753.77962783973,76745.47736462757,25751.181069481612,102496.65843410918,102496.65843410918,102496.65843410918,129814.24812522931,125311.60151015304,4502.646615076277,0.0,90817.99448952205,55109.04298214997,39676.61278596898,27317.589691120127,66994.2024770891,20733.270681738988,1543.2761115797823,0.0,0.878764614178936,2.7275480543603012,0.001494314320929203,1.0,1.0,-6.511892179654296,334234.4022419345,1557150.3206049793,4.65885710794618,1557150.3206049793,4.65885710794618,0.7589714508552912,0.09212541340418044,3.9442315610219194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442315610219194,1.284950457669762,1.2852355724633748,3.069559248357889,6504.027710257312,15311.714345362763,6452.961113515549,0.0003202437802821651,23025.52299084383,2347.9499106059493,19288.33260045569,1966.8625473995394,0.8376935719603744,0.8376935719603744,35624.93268721957,35405.22815468563,1.0077627902841368,0.8,4299.551963746308,4273.035954225843,1.0077627902841368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.175323659032,4632.441516551485,6.169166140081636,5.003728375078484,-3.705141694080673,8.708870069159158,2.9421802756613675,3.5,0.8406229359032479,0.6,0.000221876220452761,0.9985322975709036,0.00022220234737775827,199.3134597337277,0.0,0.0,0.0,0.15728249960983579,7.526313600623255e-05,0.00014661308444652847,0.0005782759549327694,0.09212541342481015,0.09212541342481015,0.09212541342481015,0.0921253844724563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.78937732236,595.7114590020682,0.0,0.09212541342481015,0.09212541340418044,0.09212541340418044,0.3703877975650212,0.3703877975650212,0.5,10.02614789276482,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,27317.589691120127,20733.270681738988,0.7589714508552912,0.9970416352539629,0.6126623887320257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454333768992475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4153050949305,260.4153050949305,-12.734694905069489,244.45071513888652,276.37989505095305,126568.1439647928,126561.22938935387,6.9145754389050795,0.0,nan,276.37989505095305,3.2298950509530755,269.99405906855236,-3.155940931447617,263.60822308614763,-9.541776913852345,257.22238710373205,-15.92761289626793,250.8365511213113,-22.31344887868869,244.45071513888652,-28.699284861113455,1.0,1.0,26022.012520719443,26022.012520719443,275.6183127831556,2.468312783155625,275.6183127831556,275.6183127831556,76745.76188595154,76745.47736462757,0.28452132396341767,0.0,8546.071908451686,8546.071908451686,0.8842065158884967,3963.952718827029,275.6183127831556,2.468312783155625,1.0,0.002,0.12850148530508185,0.0049137083734776855,0.0001984888085388086,0.0018015111913936876,0.0992444042694043,0.0992444042694043,0.0,-6.750372830155449e-14,0.9999996886319487,0.9999996886319487,0.0,0.09212538471927,2.8684910450758155e-08,0.0,0.0,0.0,1600123.649168616,266.6381078203457,0.0,1.0,1284421.023819217,2598.4800424575405,,,,,,,,,,,,,,,,,,,2.0,15311.714345362763,1543.2761115797823,0.3703877975650212,6.173730061729009,2.9421802756613675
4769.0,-30.4727171760556,5.003718552396656,35.030280424160196,24.36474960939961,5.003782981886994,-26.92506716026512,-40.41125740678979,1.4561329659989621,-6.511890521631187,-6.511890521630624,40.06066685373407,41044.79764839143,25751.17874627495,25751.17874627495,66795.97639466639,76753.85675879891,76745.55919840507,25751.17874627495,102496.73794468002,102496.73794468002,102496.73794468002,129814.35408869534,125311.70421206272,4502.649876632628,0.0,90818.02134906754,55108.96223827327,39676.732345326964,27317.616144015316,66994.34848934229,20733.29006480137,1543.2773043102552,0.0,0.8787645923277565,2.727548222908126,0.001494314320929203,1.0,1.0,-6.511890521631187,334234.4241186364,1557150.6709084574,4.658857851086419,1557150.6709084574,4.658857851086419,0.7589714254530067,0.09212548579877634,3.94422476579876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94422476579876,1.284950385497603,1.2852355002752018,3.069554132451068,6504.016870264651,15311.700074787745,6452.961939881366,0.00032024614495228986,23025.569469714446,2347.954650131742,19288.33507051842,1966.8627992758404,0.8376919882866909,0.8376919882866909,35624.883586773896,35405.22815468563,1.0077610540845892,0.8,4299.546037842687,4273.035954225843,1.0077610540845892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.178099844016,4632.441516551485,6.1691614804929475,5.003718552396656,-3.7051410775023945,8.70885962989905,2.942183536999587,3.5,0.8406238677141677,0.6,0.000221876220452761,0.9985245203715434,0.00022220407804327384,199.31339851040957,0.0,0.0,0.0,0.15728249960983579,7.526367331784392e-05,0.00014661254713491708,0.000578272839386378,0.0921254858184622,0.0921254858184622,0.0921254858184622,0.09212545907421438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.8324764641,595.7114453878478,0.0,0.0921254858184622,0.09212548579877634,0.09212548579877634,0.37038804311838874,0.37038804311838874,0.5,10.026147090344425,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27317.616144015316,20733.29006480137,0.7589714254530067,0.9970389727021906,0.6126605986014028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454333322778419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4153465145527,260.4153465145527,-12.734653485447268,244.45078653758216,276.37990649150197,126567.69676352685,126560.7717994921,6.924964034790596,0.0,nan,276.37990649150197,3.2299064915019926,269.99408250073117,-3.15591749926881,263.6082585099551,-9.541741490044899,257.222434519169,-15.927565480830992,250.83661052837718,-22.3133894716228,244.45078653758216,-28.699213462417816,1.0,1.0,26022.012520719443,26022.012520719443,275.61832401675946,2.4683240167594818,275.61832401675946,275.61832401675946,76745.8437977881,76745.55919840507,0.28459938302694354,0.0,8546.071908451686,8546.071908451686,0.8842069459825722,3963.945889627754,275.61832401675946,2.4683240167594818,1.0,0.002,0.1285015118430402,0.004913708563398848,0.0001984888502068751,0.0018015111497006976,0.09924442510343755,0.09924442510343755,0.0,-9.242736784265126e-14,0.9999997119352689,0.9999997119352689,0.0,0.09212545926067306,2.6538103291206452e-08,0.0,0.0,0.0,1600123.6511123911,266.6381094783688,0.0,1.0,1284421.0181595127,2598.480065364349,,,,,,,,,,,,,,,,,,,2.0,15311.700074787745,1543.2773043102552,0.37038804311838874,6.173730061729009,2.942183536999587
4770.0,-30.472642457690437,5.003708746912477,35.030284377779545,24.3648114259355,5.003789746551955,-26.924999237267453,-40.41119077065957,1.4561465260364974,-6.5118889965461335,-6.511888996470857,40.06067494742784,41044.74731380519,25751.176682962756,25751.176682962756,66795.92399676795,76753.93305437393,76745.64032476746,25751.176682962756,102496.81700773022,102496.81700773022,102496.81700773022,129814.45958662758,125311.80642074136,4502.653165886219,0.0,90818.04467992901,55108.85893899361,39676.87304548377,27317.64257889736,66994.51562438114,20733.30942775703,1543.2784991746462,0.0,0.8787645698354295,2.727548377941975,0.001494314320929203,1.0,1.0,-6.5118889965461335,334234.4442412885,1557151.0203280514,4.658858616031573,1557151.0203280514,4.658858616031573,0.7589713998151997,0.09212555829754523,3.9442174670898553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442174670898553,1.2849503220468181,1.285235436810338,3.0695486038768003,6504.005155879188,15311.685808417098,6452.96339298274,0.000320248737429999,23025.617993354932,2347.9595981660336,19288.339413935668,1966.8632421811392,0.837690411588613,0.837690411588613,35624.83084825748,35405.22815468563,1.0077591892429496,0.8,4299.539672862469,4273.035954225843,1.0077591892429496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.18086704255,4632.441516551485,6.169156896454209,5.003708746912477,-3.705140562887932,8.70884930980041,2.942186787782366,3.5,0.8406247965092474,0.6,0.000221876220452761,0.9985167249863321,0.0002222058127827534,199.31333714345124,0.0,0.0,0.0,0.15728249960983579,7.526424287202379e-05,0.00014661197758073722,0.00057826952285853,0.09212555831741998,0.09212555831741998,0.09212555831741998,0.09212553327969882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.87522925774,595.7114318852229,0.0,0.09212555831741998,0.09212555829754523,0.09212555829754523,0.3703882889286152,0.3703882889286152,0.5,10.026146339281887,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,27317.64257889736,20733.30942775703,0.7589713998151997,0.9970357032099966,0.6126583188380853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543328760493732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41538781088303,260.41538781088303,-12.734612189116945,244.45085792209343,276.3799176996516,126567.20982444365,126560.30547368956,6.904350754080151,0.0,nan,276.3799176996516,3.2299176996516508,269.99410574415424,-3.1558942558457375,263.6082937886466,-9.541706211353358,257.2224818331354,-15.927518166864559,250.83666987761697,-22.313330122383007,244.45085792209343,-28.699142077906544,1.0,1.0,26022.012520719443,26022.012520719443,275.6183350347439,2.468335034743916,275.6183350347439,275.6183350347439,76745.91992364993,76745.64032476746,0.2795988824655069,0.0,8546.071908451686,8546.071908451686,0.8842074079439399,3963.9385544253046,275.6183350347439,2.468335034743916,1.0,0.002,0.12850153668671493,0.004913708736538317,0.000198488889203646,0.0018015111107808623,0.099244444601823,0.099244444601823,0.0,-1.549151432134188e-14,0.9999997303287684,0.9999997303287684,0.0,0.09212553345393247,2.4843612764943857e-08,0.0,0.0,0.0,1600123.6529003172,266.63811100345384,0.0,1.0,1284421.0129535953,2598.4800864345098,,,,,,,,,,,,,,,,,,,2.0,15311.685808417098,1543.2784991746462,0.3703882889286152,6.173730061729009,2.942186787782366
4771.0,-30.472552084717034,5.003698968001978,35.03028832903847,24.3648680736311,5.003797767443199,-26.924917099537673,-40.41111449534071,1.4561627821356409,-6.511886975650214,-6.5118869756901105,40.0606827866286,41044.74079919816,25751.173490646932,25751.173490646932,66795.9142898451,76754.02289075205,76745.71934193236,25751.173490646932,102496.8928325793,102496.8928325793,102496.8928325793,129814.5603719765,125311.90395494914,4502.65641702736,0.0,90818.08300720579,55108.80091514373,39676.98010229118,27317.667539397215,66994.6476416884,20733.327753715268,1543.2796119271452,0.0,0.878764550990773,2.7275485833780047,0.001494314320929203,1.0,1.0,-6.511886975650214,334234.47090590233,1557151.3587625679,4.658859256922533,1557151.3587625679,4.658859256922533,0.758971377179765,0.09212563021353322,3.9442121773623695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442121773623695,1.2849502459804998,1.2852353607271414,3.0695446689087027,6503.9968181539725,15311.67154803581,6452.962436303376,0.00032025045080779393,23025.658591201594,2347.9637379942787,19288.33655435703,1966.8629505852691,0.8376888104181026,0.8376888104181026,35624.792626090726,35405.22815468563,1.0077578377019845,0.8,4299.535059851869,4273.035954225843,1.0077578377019845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.183624720291,4632.441516551485,6.169152056019695,5.003698968001978,-3.705139673004739,8.708838641006718,2.942190027381967,3.5,0.8406257221091334,0.6,0.000221876220452761,0.9985072964397534,0.00022220791099261463,199.31326291925336,0.0,0.0,0.0,0.15728249960983579,7.526489481943607e-05,0.00014661132563332493,0.0005782661759022,0.09212563023355005,0.09212563023355005,0.09212563023355005,0.09212560466833075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.91682901664,595.7114187449896,0.0,0.09212563023355005,0.09212563021353322,0.09212563021353322,0.3703885349371201,0.3703885349371201,0.5,10.026145572158137,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,27317.667539397215,20733.327753715268,0.758971377179765,0.9970335935953243,0.6126570143143416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543324282722256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4154305436865,260.4154305436865,-12.734569456313466,244.45093201039543,276.3799290769561,126566.86637326567,126559.72185805593,7.144515209778634,0.0,nan,276.3799290769561,3.2299290769561253,269.99412966365685,-3.1558703363431277,263.6083302503516,-9.54166974964835,257.2225308370392,-15.92746916296079,250.8367314237199,-22.31326857628008,244.45093201039543,-28.699067989604544,1.0,1.0,26022.012520719443,26022.012520719443,275.6183463015462,2.4683463015462053,275.6183463015462,275.6183463015462,76746.00511420175,76745.71934193236,0.2857722693879623,0.0,8546.071908451686,8546.071908451686,0.8842077427496113,3963.933238249181,275.6183463015462,2.4683463015462053,1.0,0.002,0.1285015619764684,0.0049137089974053555,0.00019848892909172334,0.0018015110707345517,0.09924446454586167,0.09924446454586167,0.0,-1.7372518354430433e-13,0.999999725485328,0.999999725485328,0.0,0.09212560492369606,2.52898371603104e-08,0.0,0.0,0.0,1600123.6552695036,266.63811302434976,0.0,1.0,1284421.0060552151,2598.480114354679,,,,,,,,,,,,,,,,,,,2.0,15311.67154803581,1543.2796119271452,0.3703885349371201,6.173730061729009,2.942190027381967
4772.0,-30.47246166302532,5.003689214599806,35.03029228636029,24.364933382626646,5.003808075205172,-26.924834689233744,-40.41103815017266,1.4561811012883625,-6.511885015410314,-6.5118850154231644,40.0606908640186,41044.71493392397,25751.170431028862,25751.170431028862,66795.88536495283,76754.10171025741,76745.80153666293,25751.170431028862,102496.97196769179,102496.97196769179,102496.97196769179,129814.6655279935,125312.00581414788,4502.659713845605,0.0,90818.1045638838,55108.71778705371,39677.09641870009,27317.693560301712,66994.7899790018,20733.346843079365,1543.2807767111158,0.0,0.8787645309135319,2.7275487826479012,0.001494314320929203,1.0,1.0,-6.511885015410314,334234.49677018315,1557151.7074793177,4.658859939732679,1557151.7074793177,4.658859939732679,0.758971353028472,0.0921257025052299,3.9442050251588867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442050251588867,1.284950160260653,1.2852352749882745,3.069539307546996,6503.985458071862,15311.65760375912,6452.963792303881,0.00032025296133067694,23025.705810063795,2347.968552978213,19288.34060753328,1966.8633638942229,0.8376872685962559,0.8376872685962559,35624.740946150465,35405.22815468563,1.007756010292912,0.8,4299.528822630578,4273.035954225843,1.007756010292912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.186375309328,4632.441516551485,6.169147257858263,5.003689214599806,-3.70513882715899,8.708828041758796,2.9421932586554873,3.5,0.8406266453301392,0.6,0.000221876220452761,0.9984978629065179,0.00022221001035185357,199.31318865509797,0.0,0.0,0.0,0.15728249960983579,7.526554736909869e-05,0.0001466106730836623,0.0005782625535185076,0.09212570252810413,0.09212570252810413,0.09212570252810413,0.09212567882548665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.9593092701,595.7114053301722,0.0,0.09212570252810413,0.0921257025052299,0.0921257025052299,0.37038878087407423,0.37038878087407423,0.5,10.026144861283521,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27317.693560301712,20733.346843079365,0.758971353028472,0.9970310435466503,0.6126553265826884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543318866794779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41547466411225,260.41547466411225,-12.734525335887724,244.45100834009577,276.3799409881071,126566.46706022548,126559.09054791105,7.376512314417944,0.0,nan,276.3799409881071,3.229940988107103,269.9941544585164,-3.155845541483586,263.60836792892434,-9.54163207107564,257.2225813993193,-15.927418600680653,250.83679486971076,-22.31320513028922,244.45100834009577,-28.69899165990421,1.0,1.0,26022.012520719443,26022.012520719443,275.6183578796506,2.4683578796506254,275.6183578796506,275.6183578796506,76746.0935624382,76745.80153666293,0.2920257752703037,0.0,8546.071908451686,8546.071908451686,0.8842081954379033,3963.926050284681,275.6183578796506,2.4683578796506254,1.0,0.002,0.12850158539248702,0.004913709256010392,0.00019848896606080582,0.0018015110339315804,0.09924448303040291,0.09924448303040291,0.0,-7.613701336062206e-15,0.9999997458255078,0.9999997458255078,0.0,0.09212567908922625,2.3416003655719274e-08,0.0,0.0,0.0,1600123.6575675812,266.63811498458966,0.0,1.0,1284420.9993638906,2598.480141436818,,,,,,,,,,,,,,,,,,,2.0,15311.65760375912,1543.2807767111158,0.37038878087407423,6.173730061729009,2.9421932586554873
4773.0,-30.472386523199336,5.0036794728658105,35.03029625761147,24.364984582085185,5.003813009842486,-26.924766569896775,-40.41097528589887,1.4561930564475807,-6.51188381516755,-6.511883815158328,40.060699180602455,41044.70492187531,25751.169035375813,25751.169035375813,66795.87395725113,76754.18683018805,76745.88477085484,25751.169035375813,102497.05380623066,102497.05380623066,102497.05380623066,129814.77497736606,125312.11187782226,4502.663099543804,0.0,90818.14385246272,55108.66194378401,39677.20212075411,27317.72117113541,66994.92329188951,20733.3670379659,1543.282035260529,0.0,0.8787645058179885,2.727548904659682,0.001494314320929203,1.0,1.0,-6.51188381516755,334234.5126067278,1557152.0665215098,4.6588607932111135,1557152.0665215098,4.6588607932111135,0.7589713251731004,0.09212577560991997,3.944199977215608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944199977215608,1.284950104319512,1.2852352190347207,3.069535512668323,6503.977417179327,15311.643663470853,6452.962778659144,0.0003202546076585157,23025.745240375818,2347.9725737510585,19288.337577681326,1966.863054935307,0.837685702517853,0.837685702517853,35624.70447102943,35405.22815468563,1.0077547205285244,0.8,4299.524420469887,4273.035954225843,1.0077547205285244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.189118573796,4632.441516551485,6.169142869160242,5.0036794728658105,-3.70513855787177,8.70881803073758,2.9421964813258352,3.5,0.8406275660930957,0.6,0.000221876220452761,0.9984900237761115,0.00022221175491935776,199.31312694211962,0.0,0.0,0.0,0.15728249960983579,7.526608469662686e-05,0.00014661013575613412,0.0005782596941089214,0.09212577562818443,0.09212577562818443,0.09212577562818443,0.09212575544438084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.0024380202,595.7113917162434,0.0,0.09212577562818443,0.09212577560991997,0.09212577560991997,0.37038902702925464,0.37038902702925464,0.5,10.026144255795163,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27317.72117113541,20733.3670379659,0.7589713251731004,0.9970288892820856,0.6126539580178044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543313447951718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41551804213896,260.41551804213896,-12.734481957861021,244.45108381522465,276.37995226903075,126565.99256036889,126558.74016999618,7.252390372737237,0.0,nan,276.37995226903075,3.2299522690307754,269.9941785782825,-3.1558214217174623,263.608404887532,-9.541595112467974,257.2226311967651,-15.927368803234856,250.83685750599867,-22.313142494001312,244.45108381522465,-28.698916184775328,1.0,1.0,26022.012520719443,26022.012520719443,275.6183688193832,2.4683688193832154,275.6183688193832,275.6183688193832,76746.16417910546,76745.88477085484,0.27940825061523356,0.0,8546.071908451686,8546.071908451686,0.8842085149400364,3963.9209771016863,275.6183688193832,2.4683688193832154,1.0,0.002,0.12850160542370895,0.004913709390077956,0.00019848899749153482,0.0018015110024974996,0.0992444987457674,0.0992444987457674,0.0,-1.0965620772518392e-14,0.9999997825669737,0.9999997825669737,0.0,0.09212575557873379,2.0031186186543676e-08,0.0,0.0,0.0,1600123.658974678,266.6381161848324,0.0,1.0,1284420.9952668324,2598.480158019054,,,,,,,,,,,,,,,,,,,2.0,15311.643663470853,1543.282035260529,0.37038902702925464,6.173730061729009,2.9421964813258352
4774.0,-30.472311402712386,5.003669765596559,35.03030021828744,24.365050868969433,5.003824096135356,-26.92469785282746,-40.4109122819267,1.4562105461630486,-6.511881391967563,-6.511881392024034,40.0607068181396,41044.668958402675,25751.164890970205,25751.164890970205,66795.83384937288,76754.25973777658,76745.96209343983,25751.164890970205,102497.12698441003,102497.12698441003,102497.12698441003,129814.87189454376,125312.20552541314,4502.66636913061,0.0,90818.16463104136,55108.5738513211,39677.323088578065,27317.74491013372,66995.06799871178,20733.384505314254,1543.2830799815422,0.0,0.8787644899147694,2.7275491509922767,0.001494314320929203,1.0,1.0,-6.511881391967563,334234.5445795208,1557152.3962507907,4.658861334066306,1557152.3962507907,4.658861334066306,0.7589713050444018,0.09212584716944822,3.9441924770035235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441924770035235,1.284950022480825,1.2852351371778747,3.069529871199626,6503.965463584115,15311.629420049934,6452.964413566638,0.000320257263093833,23025.794293902618,2347.977575818717,19288.342464529236,1966.8635532551114,0.8376841301686134,0.8376841301686134,35624.650276436594,35405.22815468563,1.0077528042022283,0.8,4299.517879756671,4273.035954225843,1.0077528042022283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.19185099588,4632.441516551485,6.169137837980899,5.003669765596559,-3.7051373622363357,8.708807127832895,2.942199691260413,3.5,0.8406284832172608,0.6,0.000221876220452761,0.9984821867296536,0.00022221349905046992,199.31306524506275,0.0,0.0,0.0,0.15728249960983579,7.5266623221775e-05,0.00014660959723098598,0.0005782564704549715,0.09212584719048951,0.09212584719048951,0.09212584719048951,0.09212582446160368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.0426519335,595.7113790166762,0.0,0.09212584719048951,0.09212584716944822,0.09212584716944822,0.37038927360021356,0.37038927360021356,0.5,10.02614357389854,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,27317.74491013372,20733.384505314254,0.7589713050444018,0.9970261370681387,0.6126520979005784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543308944932154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41556137023116,260.41556137023116,-12.734438629768817,244.45115864374534,276.3799640966944,126565.51927426447,126558.27523234829,7.244041916187156,0.0,nan,276.3799640966944,3.2299640966944025,269.9942030061165,-3.1557969938834844,263.6084419155379,-9.541558084462054,257.2226808249449,-15.927319175055061,250.83691973434784,-22.313080265652133,244.45115864374534,-28.698841356254633,1.0,1.0,26022.012520719443,26022.012520719443,275.6183802902515,2.4683802902515026,275.6183802902515,275.6183802902515,76746.2515697921,76745.96209343983,0.28947635227814317,0.0,8546.071908451686,8546.071908451686,0.8842089896547931,3963.913439388541,275.6183802902515,2.4683802902515026,1.0,0.002,0.1285016277861575,0.004913709736548883,0.00019848903302210137,0.0018015109668244632,0.09924451651105068,0.09924451651105068,0.0,-1.534354240884106e-13,0.9999997572619208,0.9999997572619208,0.0,0.09212582480699703,2.2362451185894225e-08,0.0,0.0,0.0,1600123.661815504,266.6381186080324,0.0,1.0,1284420.9869951773,2598.4801914973386,,,,,,,,,,,,,,,,,,,2.0,15311.629420049934,1543.2830799815422,0.37038927360021356,6.173730061729009,2.942199691260413
4775.0,-30.472236028509347,5.003660066649998,35.030304196482376,24.365107900835596,5.003828837311451,-26.92462954192923,-40.410849382728316,1.456222350635567,-6.511880390566375,-6.511880390475388,40.06071524481777,41044.644769245904,25751.163902277563,25751.163902277563,66795.80867152347,76754.34075348757,76746.04627034406,25751.163902277563,102497.21017262162,102497.21017262162,102497.21017262162,129814.9833217886,125312.31352593584,4502.669795852765,0.0,90818.19450899512,55108.498524373856,39677.43998291251,27317.773149166984,66995.21313207949,20733.405142716627,1543.2843732323981,0.0,0.8787644633256458,2.7275492527906158,0.001494314320929203,1.0,1.0,-6.511880390566375,334234.55779245886,1557152.760047624,4.658862238340206,1557152.760047624,4.658862238340206,0.7589712759346514,0.09212592057044625,3.9441859883992425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441859883992425,1.284949967244796,1.2852350819295895,3.069524953455122,6503.955043473625,15311.61517874625,6452.964953793552,0.00032025951926588104,23025.839748965263,2347.982210945151,19288.344079303635,1966.8637179162747,0.837682546634175,0.8376825466341751,35624.603391443496,35405.22815468563,1.007751146344708,0.8,4299.512221234705,4273.035954225843,1.007751146344708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.194578446082,4632.441516551485,6.169133570161431,5.003660066649998,-3.7051372428181937,8.708797309468192,2.942202895355632,3.5,0.8406293986730377,0.6,0.000221876220452761,0.9984743232805905,0.00022221524908498774,199.31300333966522,0.0,0.0,0.0,0.15728249960983579,7.526716085492554e-05,0.00014660905959783547,0.0005782533986381722,0.09212592058827335,0.09212592058827335,0.09212592058827335,0.09212590231268732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.0860365961,595.7113653249443,0.0,0.09212592058827335,0.09212592057044625,0.09212592057044625,0.37038951985904517,0.37038951985904517,0.5,10.026143025749203,-9.100631359615363e-11,-9.100631359615363e-11,-9.100631359615363e-11,-9.100631359615363e-11,-9.100631359615363e-11,-9.100631359615363e-11,27317.773149166984,20733.405142716627,0.7589712759346514,0.9970236013704009,0.6126504096393776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543304443074334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41560410370556,260.41560410370556,-12.734395896294416,244.45123292936245,276.37997527802526,126565.00937512143,126557.8647477479,7.144627373521918,0.0,nan,276.37997527802526,3.229975278025279,269.994226808307,-3.1557731916929583,263.6084783385828,-9.541521661417164,257.2227298688484,-15.927270131151602,250.83698139910746,-22.31301860089252,244.45123292936245,-28.69876707063753,1.0,1.0,26022.012520719443,26022.012520719443,275.6183911415773,2.4683911415773423,275.6183911415773,275.6183911415773,76746.32281963817,76746.04627034406,0.2765492941107368,0.0,8546.071908451686,8546.071908451686,0.8842094003412265,3963.906918341239,275.6183911415773,2.4683911415773423,1.0,0.002,0.12850164593464403,0.004913709842915803,0.00019848906146355765,0.0018015109385852283,0.09924453073177882,0.09924453073177882,0.0,4.878606199576474e-14,0.9999998030042874,0.9999998030042874,0.0,0.09212590242203487,1.814841137459148e-08,0.0,0.0,0.0,1600123.6629894916,266.6381196094336,0.0,1.0,1284420.983576869,2598.4802053324256,,,,,,,,,,,,,,,,,,,2.0,15311.61517874625,1543.2843732323981,0.37038951985904517,6.173730061729009,2.942202895355632
4776.0,-30.472160585992448,5.003650398751642,35.03030815696324,24.3651645136066,5.003837709364118,-26.924560756455655,-40.410782606899716,1.4562378797468456,-6.511878173369894,-6.511878173383513,40.06072269030824,41044.61575982276,25751.16016689698,25751.16016689698,66795.77592671974,76754.42356094434,76746.1226361075,25751.16016689698,102497.28280300448,102497.28280300448,102497.28280300448,129815.07946069563,125312.40637814926,4502.673082546367,0.0,90818.23140002525,55108.42359858447,39677.56422382309,27317.79665769116,66995.36088151425,20733.422421639123,1543.2854137321776,0.0,0.87876444703797,2.7275494781817464,0.001494314320929203,1.0,1.0,-6.511878173369894,334234.5870471495,1557153.0814838551,4.658862792270485,1557153.0814838551,4.658862792270485,0.7589712553117549,0.09212599200497708,3.944180512435501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944180512435501,1.2849498945802742,1.2852350092489444,3.0695208654216497,6503.946381421248,15311.60094502936,6452.964241571526,0.00032026131787498086,23025.881070525775,2347.986424571671,19288.34195042434,1966.8635008310014,0.837680950898089,0.837680950898089,35624.56382351964,35405.22815468563,1.0077497472198305,0.8,4299.50744580548,4273.035954225843,1.0077497472198305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.197294260283,4632.441516551485,6.169128661528776,5.003650398751642,-3.7051362039275757,8.708786602679218,2.9422060857827472,3.5,0.8406303102236421,0.6,0.000221876220452761,0.9984664527715387,0.0002222170007183296,199.31294137819953,0.0,0.0,0.0,0.15728249960983579,7.526773162759759e-05,0.0001466084888251634,0.0005782503445818274,0.0921259920242117,0.0921259920242117,0.0921259920242117,0.09212597033031353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.1250495194,595.711353006414,0.0,0.0921259920242117,0.09212599200497708,0.09212599200497708,0.37038976664764545,0.37038976664764545,0.5,10.026142400375619,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27317.79665769116,20733.422421639123,0.7589712553117549,0.9970209138040544,0.6126486255132335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454329992601449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41564673241754,260.41564673241754,-12.734353267582435,244.45130682013945,276.3799866446724,126564.58741339877,126557.46030115572,7.127112243024617,0.0,nan,276.3799866446724,3.229986644672408,269.99425067978194,-3.1557493202180353,263.60851471488036,-9.54148528511962,257.2227787499725,-15.927221250027458,250.83704278505866,-22.31295721494132,244.45130682013945,-28.698693179860527,1.0,1.0,26022.012520719443,26022.012520719443,275.6184022944427,2.4684022944427397,275.6184022944427,275.6184022944427,76746.40568420768,76746.1226361075,0.2830481001874432,0.0,8546.071908451686,8546.071908451686,0.8842097469340205,3963.9014149976783,275.6184022944427,2.4684022944427397,1.0,0.002,0.12850166644479613,0.004913710159285266,0.00019848909404894673,0.001801510905707689,0.09924454702447337,0.09924454702447337,0.0,-2.4336435644478627e-13,0.9999997734981653,0.9999997734981653,0.0,0.09212597113827087,2.086670621567851e-08,0.0,0.0,0.0,1600123.665588809,266.6381218266301,0.0,1.0,1284420.9760084185,2598.480235964617,,,,,,,,,,,,,,,,,,,2.0,15311.60094502936,1543.2854137321776,0.37038976664764545,6.173730061729009,2.9422060857827472
4777.0,-30.472069419432344,5.003640753708185,35.03031213238081,24.365230730641656,5.003847879246636,-26.9244776896003,-40.41070619188247,1.4562561492798343,-6.51187640137033,-6.511876401330967,40.06073104204177,41044.59109072794,25751.15742909889,25751.15742909889,66795.74851982683,76754.50386169799,76746.20577063711,25751.15742909889,102497.363199736,102497.363199736,102497.363199736,129815.18672791046,125312.51024825737,4502.676479653096,0.0,90818.25362073434,55108.340849230095,39677.68085722694,27317.823528174453,66995.5043854014,20733.44212477962,1543.2866214385876,0.0,0.878764424900808,2.727549658316041,0.001494314320929203,1.0,1.0,-6.51187640137033,334234.61042772076,1557153.4420447533,4.658863545136934,1557153.4420447533,4.658863545136934,0.7589712300248233,0.09212606495562865,3.9441732290277263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441732290277263,1.2849498090926568,1.2852349237423584,3.069515401393639,6503.934803801559,15311.5867151935,6452.9656142571575,0.00032026387579145525,23025.92922449348,2347.9913349098297,19288.34605347355,1966.8639192255816,0.8376793772542246,0.8376793772542246,35624.51119544703,35405.22815468563,1.0077478862876748,0.8,4299.501094154659,4273.035954225843,1.0077478862876748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.200004285994,4632.441516551485,6.169124000445132,5.003640753708185,-3.7051354997011865,8.708776253409372,2.9422092694111597,3.5,0.8406312198317599,0.6,0.000221876220452761,0.998456941947536,0.00022221911745135575,199.3128665025188,0.0,0.0,0.0,0.15728249960983579,7.526838479705011e-05,0.0001466078356557109,0.0005782467005589515,0.09212606497756338,0.09212606497756338,0.09212606497756338,0.09212604618746245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.1681463918,595.7113394045709,0.0,0.09212606497756338,0.09212606495562865,0.09212606495562865,0.3703900131213928,0.3703900131213928,0.5,10.026141836758246,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,27317.823528174453,20733.44212477962,0.7589712300248233,0.9970183691068965,0.6126469450041446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543295404863514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41569082285923,260.41569082285923,-12.734309177140744,244.4513831156347,276.37999853006335,126564.18694057313,126556.81544136078,7.371499212338976,0.0,nan,276.37999853006335,3.2299985300633693,269.99427544718986,-3.1557245528101134,263.60855236431325,-9.541447635686723,257.2228292814229,-15.927170718577088,250.8371061985316,-22.31289380146839,244.4513831156347,-28.698616884365265,1.0,1.0,26022.012520719443,26022.012520719443,275.61841379430126,2.4684137943012843,275.61841379430126,275.61841379430126,76746.4957542224,76746.20577063711,0.2899835852877004,0.0,8546.071908451686,8546.071908451686,0.8842102079261184,3963.894095172865,275.61841379430126,2.4684137943012843,1.0,0.002,0.12850168496615866,0.0049137104042680695,0.0001984891233807425,0.001801510876549242,0.09924456169037124,0.09924456169037124,0.0,-7.00156078947689e-14,0.999999798956573,0.999999798956573,0.0,0.09212604643428883,1.852133981628979e-08,0.0,0.0,0.0,1600123.6676662052,266.63812359862965,0.0,1.0,1284420.9699596455,2598.4802604461047,,,,,,,,,,,,,,,,,,,2.0,15311.5867151935,1543.2866214385876,0.3703900131213928,6.173730061729009,2.9422092694111597
4778.0,-30.47199367154413,5.003631119999587,35.03031612085919,24.36528179040181,5.003852756168782,-26.924409028769606,-40.41064322283489,1.456268113312148,-6.511875265111144,-6.5118752650688165,40.06073936981485,41044.58330968118,25751.156072360198,25751.156072360198,66795.73938204137,76754.58914545407,76746.28893137547,25751.156072360198,102497.44500373567,102497.44500373567,102497.44500373567,129815.29618591884,125312.61624859365,4502.679937325188,0.0,90818.29285863407,55108.28702253566,39677.78426233157,27317.85118218316,66995.63544451473,20733.462348327674,1543.2878833181655,0.0,0.8787643994166509,2.727549773823458,0.001494314320929203,1.0,1.0,-6.511875265111144,334234.62542003056,1557153.801571356,4.65886441183193,1557153.801571356,4.65886441183193,0.7589712020193646,0.09212613826486846,3.94416819484553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94416819484553,1.2849497531100271,1.2852348677473069,3.0695116173214285,6503.9267858066205,15311.572802877388,6452.96459762877,0.00032026551697867414,23025.96856222327,2347.9953462419144,19288.343014703267,1966.8636093572493,0.837677814185328,0.8376778141853279,35624.47481970133,35405.22815468563,1.0077466000392843,0.8,4299.496703987519,4273.035954225843,1.0077466000392843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.20270646331,4632.441516551485,6.169119681822654,5.003631119999587,-3.7051352785083913,8.708766398507978,2.9422124438209694,3.5,0.8406321268059912,0.6,0.000221876220452761,0.9984490397292577,0.00022222087620308152,199.312804290335,0.0,0.0,0.0,0.15728249960983579,7.526892303888855e-05,0.00014660729741387243,0.0005782438395920549,0.09212613828266326,0.09212613828266326,0.09212613828266326,0.09212612274473617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.21065768483,595.7113259919313,0.0,0.09212613828266326,0.09212613826486846,0.09212613826486846,0.3703902598367972,0.3703902598367972,0.5,10.026141370590203,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,27317.85118218316,20733.462348327674,0.7589712020193646,0.997016282312317,0.6126456303810117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543289941399198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4157342263854,260.4157342263854,-12.734265773614595,244.45145866728302,276.38000978546756,126563.71514887197,126556.45849535427,7.256653517718222,0.0,nan,276.38000978546756,3.230009785467587,269.9942995618421,-3.155700438157851,263.6085893382151,-9.54141066178488,257.2228791145733,-15.927120885426689,250.8371688909309,-22.312831109069066,244.45145866728302,-28.698541332716957,1.0,1.0,26022.012520719443,26022.012520719443,275.6184246614362,2.468424661436245,275.6184246614362,275.6184246614362,76746.56632579958,76746.28893137547,0.2773944241052959,0.0,8546.071908451686,8546.071908451686,0.8842105265568636,3963.8890358197573,275.6184246614362,2.468424661436245,1.0,0.002,0.12850170034559938,0.004913710546327999,0.00019848914760003166,0.0018015108523414636,0.09924457380001583,0.09924457380001583,0.0,-5.85048502699248e-14,0.9999998330606215,0.9999998330606215,0.0,0.09212612288538818,1.5379480269509422e-08,0.0,0.0,0.0,1600123.6689982906,266.63812473488883,0.0,1.0,1284420.966081004,2598.480276144341,,,,,,,,,,,,,,,,,,,2.0,15311.572802877388,1543.2878833181655,0.3703902598367972,6.173730061729009,2.9422124438209694
4779.0,-30.471917953960027,5.003621519943572,35.030320096559436,24.365343117993348,5.0038637901774266,-26.924339779549353,-40.410580149013526,1.4562856156757624,-6.511872932757399,-6.511872932752227,40.06074697823358,41044.56281495549,25751.15202558044,25751.15202558044,66795.71484053593,76754.66759539364,76746.3664195709,25751.15202558044,102497.51844515133,102497.51844515133,102497.51844515133,129815.39344565295,125312.71016804053,4502.683277612415,0.0,90818.32352055544,55108.21873975663,39677.89420088756,27317.87500050162,66995.76920138918,20733.47986470965,1543.288934563089,0.0,0.8787643831328235,2.7275500109210844,0.001494314320929203,1.0,1.0,-6.511872932757399,334234.6561941696,1557154.1300428647,4.658864965631376,1557154.1300428647,4.658864965631376,0.7589711814820492,0.09212620997578216,3.9441619841267106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441619841267106,1.284949671212201,1.2852347858313087,3.06950697952695,6503.91695887664,15311.558584712768,6452.9647250815315,0.00032026761936741283,23026.012594323965,2347.9998362666115,19288.3433956681,1966.863648204851,0.8376762288587812,0.8376762288587812,35624.42994258249,35405.22815468563,1.0077450131823185,0.8,4299.4912877947045,4273.035954225843,1.0077450131823185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.20539786644,4632.441516551485,6.169114734685221,5.003621519943572,-3.705134151402122,8.708755671345694,2.942215605575056,3.5,0.8406330301643017,0.6,0.000221876220452761,0.9984411407398028,0.00022222263426400886,199.312742103079,0.0,0.0,0.0,0.15728249960983579,7.526946217987171e-05,0.00014660675827288927,0.000578240802595984,0.09212620999536077,0.09212620999536077,0.09212620999536077,0.09212619179961463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.25004058215,595.7113135611037,0.0,0.09212620999536077,0.09212620997578216,0.09212620997578216,0.3703905069375592,0.3703905069375592,0.5,10.02614083188762,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27317.87500050162,20733.47986470965,0.7589711814820492,0.9970139254577124,0.6126441013249001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454328540195404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.415777624868,260.415777624868,-12.734222375131992,244.45153366106794,276.3800215886483,126563.28468019216,126556.02886954542,7.255810646740307,0.0,nan,276.3800215886483,3.230021588648299,269.9943240031436,-3.1556759968563597,263.60862641763646,-9.54137358236352,257.2229288321161,-15.927071167883867,250.8372312465954,-22.312768753404583,244.45153366106794,-28.698466338932036,1.0,1.0,26022.012520719443,26022.012520719443,275.6184360608653,2.468436060865315,275.6184360608653,275.6184360608653,76746.65458932419,76746.3664195709,0.2881697532866383,0.0,8546.071908451686,8546.071908451686,0.88421091965458,3963.8827940473443,275.6184360608653,2.468436060865315,1.0,0.002,0.12850171793250736,0.004913710896281157,0.00019848917571703577,0.0018015108240447138,0.09924458785851789,0.09924458785851789,0.0,-2.3825039163760664e-13,0.9999998079930128,0.9999998079930128,0.0,0.09212619228690615,1.7688876019472544e-08,0.0,0.0,0.0,1600123.6717326136,266.6381270672426,0.0,1.0,1284420.9581194532,2598.4803083675292,,,,,,,,,,,,,,,,,,,2.0,15311.558584712768,1543.288934563089,0.3703905069375592,6.173730061729009,2.942215605575056
