time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4780.0,-30.47184142947873,5.003611920321147,35.0303241101656,24.365391383785777,5.003855461462444,-26.92427174038213,-40.41051728473974,1.4562857723763376,-6.511872412207708,-6.511872412198283,40.06075602324309,41044.537152103476,25751.151988944333,25751.151988944333,66795.68914104781,76754.75416012472,76746.44266641734,25751.151988944333,102497.59465536167,102497.59465536167,102497.59465536167,129815.4980624,125312.81133642465,4502.686725975345,0.0,90818.35118778609,55108.13417980663,39678.018897754955,27317.90340703833,66995.92230479329,20733.500658457844,1543.2902345434743,0.0,0.8787643515949586,2.727550063838031,0.001494314320929203,1.0,1.0,-6.511872412207708,334234.66306253674,1557154.5205339496,4.65886603820801,1557154.5205339496,4.65886603820801,0.75897115344203,0.09212628467500084,3.9441549002655547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441549002655547,1.284949670478961,1.2852347850979058,3.0695014683301824,6503.905281312016,15311.544368465984,6452.966175590961,0.0003202702036942495,23026.06096471297,2348.0047686736016,19288.347731337853,1966.8640903201251,0.8376746574629896,0.8376746574629895,35624.37875633571,35405.22815468563,1.007743203234912,0.8,4299.4851101569875,4273.035954225843,1.007743203234912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.208084242438,4632.441516551485,6.169110755679496,5.003611920321147,-3.7051343975465643,8.70874631786771,2.942218761424824,3.5,0.840633931835664,0.6,0.000221876220452761,0.9984331576419078,0.00022222441107303234,199.31267925315342,0.0,0.0,0.0,0.15728249960983579,7.526999953324186e-05,0.00014660622091951914,0.0005782376446491359,0.09212628468776404,0.09212628468776404,0.09212628468776404,0.09212626788259719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.2969344924,595.7112987587882,0.0,0.09212628468776404,0.09212628467500084,0.09212628467500084,0.3703907537430526,0.3703907537430526,0.5,10.026140175932307,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27317.90340703833,20733.500658457844,0.75897115344203,0.9970112634193685,0.612642318220118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454328086432779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4158193323348,260.4158193323348,-12.734180667665157,244.45160816176988,276.38003050287875,126562.61330058037,126555.64021194827,6.973088632104725,0.0,nan,276.38003050287875,3.230030502878776,269.99434603467313,-3.1556539653268487,263.60866156645505,-9.541338433544922,257.22297709822874,-15.927022901771238,250.83729263000316,-22.312707369996815,244.45160816176988,-28.698391838230094,1.0,1.0,26022.012520719443,26022.012520719443,275.618445503278,2.4684455032780193,275.618445503278,275.618445503278,76746.6917379887,76746.44266641734,0.249071571364766,0.0,8546.071908451686,8546.071908451686,0.8842113680163546,3963.8756747668826,275.618445503278,2.4684455032780193,1.0,0.002,0.12850173978260254,0.004913710899821184,0.0001984892096799821,0.0018015107903916455,0.09924460483999105,0.09924460483999105,0.0,7.162759968482035e-14,0.9999997857288462,0.9999997857288462,0.0,0.09212626493499552,1.974000531446225e-08,0.0,0.0,0.0,1600123.6723428776,266.63812758779227,0.0,1.0,1284420.9563425442,2598.4803155593017,,,,,,,,,,,,,,,,,,,2.0,15311.544368465984,1543.2902345434743,0.3703907537430526,6.173730061729009,2.942218761424824
4781.0,-30.47176553935455,5.003602358563248,35.03032799747935,24.365457181725674,5.0038709014746585,-26.9242018952654,-40.410450369212754,1.4563072574033349,-6.511869876921537,-6.511869876907862,40.06076040689604,41044.49968369181,25751.1474179226,25751.1474179226,66795.6471016144,76754.82915227536,76746.48863288669,25751.1474179226,102497.63605080929,102497.63605080929,102497.63605080929,129815.55206937437,125312.86263278655,4502.68943658783,0.0,90818.37939996952,55108.049931456604,39678.14385390324,27317.916018565084,66996.05987246832,20733.510021168746,1543.2907581640889,0.0,0.8787643486561533,2.7275503215649453,0.001494314320929203,1.0,1.0,-6.511869876921537,334234.69651425804,1557154.7097865713,4.658866138154346,1557154.7097865713,4.658866138154346,0.7589711457886605,0.09212635114305665,3.944148501540294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944148501540294,1.2849495699452966,1.2852346845419345,3.069496728737927,6503.895238684761,15311.530170907961,6452.966467032929,0.00032027236287723816,23026.105473590193,2348.0093073159737,19288.3486024774,1966.864179151637,0.8376730760918377,0.8376730760918377,35624.33252069741,35405.22815468563,1.0077415683417463,0.8,4299.4795300052665,4273.035954225843,1.0077415683417463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.2107571087645,4632.441516551485,6.16910571035923,5.003602358563248,-3.7051331193424226,8.708735477905671,2.9422219014052984,3.5,0.8406348289729424,0.6,0.000221876220452761,0.998425240788669,0.00022222617316595291,199.31261692426756,0.0,0.0,0.0,0.15728249960983579,7.527057151994815e-05,0.00014660564893281285,0.0005782344505556962,0.0921263511505518,0.0921263511505518,0.0921263511505518,0.09212630753692437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.3244359613,595.7112900326728,0.0,0.0921263511505518,0.09212635114305665,0.09212635114305665,0.37039100007328785,0.37039100007328785,0.5,10.02613886754139,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27317.916018565084,20733.510021168746,0.7589711457886605,0.9970085886955827,0.6126405009760705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543276278348438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4158617593666,260.4158617593666,-12.7341382406334,244.45168236554935,276.38004115316204,126562.25247711854,126555.15908437777,7.093392740773012,0.0,nan,276.38004115316204,3.2300411531620625,269.99436939565817,-3.155630604341809,263.6086976381362,-9.541302361863757,257.223025880611,-15.926974119389001,250.83735412308286,-22.312645876917117,244.45168236554935,-28.698317634450632,1.0,1.0,26022.012520719443,26022.012520719443,275.6184534172348,2.468453417234798,275.6184534172348,275.6184534172348,76746.80525938711,76746.48863288669,0.31662650042562746,0.0,8546.071908451686,8546.071908451686,0.8842117730134297,3963.8692440479954,275.6184534172348,2.468453417234798,1.0,0.002,0.12850178310961913,0.004913711178510551,0.00019848927763903474,0.0018015107223421443,0.09924463881951737,0.09924463881951737,0.0,-1.882088235261037e-14,0.999999529700349,0.999999529700349,0.0,0.09212630781606586,4.33269907905633e-08,0.0,0.0,0.0,1600123.6753151063,266.63813012307844,0.0,1.0,1284420.9476882801,2598.480350586144,,,,,,,,,,,,,,,,,,,2.0,15311.530170907961,1543.2907581640889,0.37039100007328785,6.173730061729009,2.9422219014052984
4782.0,-30.471689431239476,5.003592805282355,35.03033193724743,24.365518299769633,5.003883559557418,-26.924132132159475,-40.410387225542195,1.4563262603581277,-6.511868948897586,-6.5118689489498776,40.06076969378432,41044.48470739952,25751.14642739027,25751.14642739027,66795.63113478979,76754.90845651807,76746.5854952405,25751.14642739027,102497.73192263077,102497.73192263077,102497.73192263077,129815.68000194457,125312.9872475783,4502.692754366258,0.0,90818.41287121811,55107.9891216266,39678.24861065724,27317.94807931379,66996.19668997102,20733.533416097103,1543.292235964905,0.0,0.8787643184031452,2.7275504159041013,0.001494314320929203,1.0,1.0,-6.511868948897586,334234.70875903015,1557155.1107206556,4.658867167034116,1557155.1107206556,4.658867167034116,0.7589711114429323,0.09212642518643992,3.944142701752657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944142701752657,1.2849494810258644,1.285234595602772,3.0694924275184534,6503.886124916829,15311.515963192467,6452.966089896127,0.00032027427984991576,23026.14781936292,2348.0136253830738,19288.34747519026,1966.8640642003397,0.8376714866292353,0.8376714866292353,35624.29061282429,35405.22815468563,1.007740086478909,0.8,4299.474472168954,4273.035954225843,1.007740086478909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.213426077922,4632.441516551485,6.169101528568934,5.003592805282355,-3.705133057109801,8.708725862392155,2.9422250368088676,3.5,0.8406357248025336,0.6,0.000221876220452761,0.9984173012626378,0.00022222794033333317,199.31255441638396,0.0,0.0,0.0,0.15728249960983579,7.527111126891852e-05,0.00014660510918384248,0.0005782314714271037,0.09212642520738319,0.09212642520738319,0.09212642520738319,0.09212639576863699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.37359459704,595.7112745059308,0.0,0.09212642520738319,0.09212642518643992,0.09212642518643992,0.3703912437813198,0.3703912437813198,0.5,10.026137984366741,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,27317.94807931379,20733.533416097103,0.7589711114429323,0.9970063143119994,0.6126390263216787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543271730387863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41590454204584,260.41590454204584,-12.73409545795414,244.45175633875263,276.38005274531747,126561.86974918797,126554.71689539279,7.15285379518154,0.0,nan,276.38005274531747,3.2300527453174936,269.9943934640205,-3.155606535979473,263.6087341827114,-9.541265817288604,257.22307490139707,-15.926925098602908,250.83741562007606,-22.31258437992392,244.45175633875263,-28.698243661247346,1.0,1.0,26022.012520719443,26022.012520719443,275.6184656793302,2.4684656793302224,275.6184656793302,275.6184656793302,76746.8955019011,76746.5854952405,0.3100066605984466,0.0,8546.071908451686,8546.071908451686,0.8842121401016179,3963.8634152614204,275.6184656793302,2.4684656793302224,1.0,0.002,0.12850181248368733,0.004913711223942614,0.00019848932339006404,0.0018015106766891102,0.09924466169503202,0.09924466169503202,0.0,7.917408048618846e-14,0.9999996811546616,0.9999996811546616,0.0,0.09212639581235871,2.937408120991707e-08,0.0,0.0,0.0,1600123.6764030703,266.6381310511024,0.0,1.0,1284420.9445204448,2598.4803634074806,,,,,,,,,,,,,,,,,,,2.0,15311.515963192467,1543.292235964905,0.3703912437813198,6.173730061729009,2.9422250368088676
4783.0,-30.47161318920831,5.003583263414177,35.03033591025161,24.36557983690875,5.003891243120258,-26.924062745977693,-40.4103203798644,1.456340799780898,-6.511867881483454,-6.511867881469404,40.06077853272222,41044.44257777008,25751.145054541827,25751.145054541827,66795.58763231192,76754.98564998641,76746.67613604838,25751.145054541827,102497.82119059021,102497.82119059021,102497.82119059021,129815.7991427763,125313.10297228562,4502.696170490688,0.0,90818.437901929,55107.89482928149,39678.38119183057,27317.977952186087,66996.35914401666,20733.555240675396,1543.2936053014505,0.0,0.8787642906054179,2.727550524413042,0.001494314320929203,1.0,1.0,-6.511867881483454,334234.72284297197,1557155.4923139361,4.658868112411854,1557155.4923139361,4.658868112411854,0.7589710803985849,0.09212649895147013,3.9441356948559614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441356948559614,1.2849494129923889,1.2852345275542008,3.069487136984531,6503.874914910294,15311.501762373726,6452.96721366892,0.00032027674287163983,23026.195072440496,2348.0184438560054,19288.35083422234,1966.864406726287,0.8376699134851032,0.8376699134851032,35624.239982654464,35405.22815468563,1.007738296196149,0.8,4299.468361643833,4273.035954225843,1.007738296196149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.216083657231,4632.441516551485,6.169097272027187,5.003583263414177,-3.7051328937910837,8.70871615720526,2.9422281588334034,3.5,0.8406366168095438,0.6,0.000221876220452761,0.9984093478348769,0.00022222971062311835,199.3124917985539,0.0,0.0,0.0,0.15728249960983579,7.527168266636231e-05,0.0001466045377863987,0.0005782281905111947,0.09212649897190782,0.09212649897190782,0.09212649897190782,0.0921264782616105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.4193245404,595.7112600719297,0.0,0.09212649897190782,0.09212649895147013,0.09212649895147013,0.3703914891818057,0.3703914891818057,0.5,10.02613736318683,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27317.977952186087,20733.555240675396,0.7589710803985849,0.99700324742613,0.6126369119483069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543267169366336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4159471756555,260.4159471756555,-12.734052824344474,244.45183010120977,276.3800642500784,126561.3878724794,126554.25994166419,7.127930815225504,0.0,nan,276.3800642500784,3.230064250078442,269.994417420322,-3.1555825796779686,263.608770590552,-9.541229409447965,257.2231237607757,-15.92687623922427,250.837476930995,-22.312523069004982,244.45183010120977,-28.698169898790212,1.0,1.0,26022.012520719443,26022.012520719443,275.6184773529475,2.4684773529475024,275.6184773529475,275.6184773529475,76746.97241831783,76746.67613604838,0.29628226945351344,0.0,8546.071908451686,8546.071908451686,0.8842125835917113,3963.8563733302412,275.6184773529475,2.4684773529475024,1.0,0.002,0.12850183306301505,0.004913711331484027,0.0001984893556132325,0.0018015106444482457,0.09924467780661625,0.09924467780661625,0.0,6.147816630774905e-14,0.9999997766200701,0.9999997766200701,0.0,0.09212647837225925,2.057921087649084e-08,0.0,0.0,0.0,1600123.6776544466,266.6381321185165,0.0,1.0,1284420.940876807,2598.4803781545743,,,,,,,,,,,,,,,,,,,2.0,15311.501762373726,1543.2936053014505,0.3703914891818057,6.173730061729009,2.9422281588334034
4784.0,-30.47153673838625,5.003573747542539,35.03033988861895,24.36563648460435,5.003898755193529,-26.92399318902877,-40.41025727111844,1.4563552057397853,-6.5118660435076094,-6.511866043531278,40.06078663379801,41044.429444378555,25751.14192751673,25751.14192751673,66795.57137189529,76755.06821686038,76746.75848330373,25751.14192751673,102497.90041082045,102497.90041082045,102497.90041082045,129815.90448480734,125313.20494494661,4502.699539860725,0.0,90818.47258358213,55107.833810718694,39678.48752540382,27318.004073986893,66996.49159939072,20733.574397918455,1543.2947773646574,0.0,0.8787642697769764,2.7275507112542723,0.001494314320929203,1.0,1.0,-6.5118660435076094,334234.74709407124,1557155.8420545056,4.658868820769972,1557155.8420545056,4.658868820769972,0.7589710559294356,0.09212657148441858,3.9441299298586805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441299298586805,1.2849493455834304,1.285234460130285,3.0694828114549924,6503.865749632251,15311.487566774707,6452.966879118683,0.0003202786736140802,23026.237522260377,2348.022772532963,19288.349834229295,1966.8643047553749,0.837668325777604,0.837668325777604,35624.198326141086,35405.22815468563,1.0077368232223503,0.8,4299.463334143979,4273.035954225843,1.0077368232223503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.218730612592,4632.441516551485,6.169092610951319,5.003573747542539,-3.7051321481938406,8.70870589573638,2.94223126837864,3.5,0.84063750525104,0.6,0.000221876220452761,0.9984013726950518,0.00022223148577393842,199.31242900928268,0.0,0.0,0.0,0.15728249960983579,7.527222212416113e-05,0.0001466039983285999,0.0005782252176447828,0.092126571505427,0.092126571505427,0.092126571505427,0.09212655235481826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.4612622634,595.7112468346501,0.0,0.092126571505427,0.09212657148441858,0.09212657148441858,0.3703917356243545,0.3703917356243545,0.5,10.026136788623697,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27318.004073986893,20733.574397918455,0.7589710559294356,0.9970010335959554,0.6126355047038288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543262600322329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4159896906898,260.4159896906898,-12.734010309310179,244.4519037257446,276.3800756556115,126560.94703869721,126553.83893244575,7.108106251458768,0.0,nan,276.3800756556115,3.230075655611529,269.99444126965534,-3.1555587303446373,263.60880688368684,-9.541193116313138,257.2231724977104,-15.926827502289598,250.83753811172997,-22.312461888270008,244.4519037257446,-28.69809627425539,1.0,1.0,26022.012520719443,26022.012520719443,275.61848882657046,2.4684888265704785,275.61848882657046,275.61848882657046,76747.05024112498,76746.75848330373,0.29175782125093974,0.0,8546.071908451686,8546.071908451686,0.8842129484777156,3963.850579507974,275.61848882657046,2.4684888265704785,1.0,0.002,0.12850185193972555,0.0049137115859856475,0.0001984893855208313,0.001801510614349866,0.09924469276041566,0.09924469276041566,0.0,-1.2930281845235925e-13,0.9999997951007995,0.9999997951007995,0.0,0.09212655260775773,1.8876660841547947e-08,0.0,0.0,0.0,1600123.6798091878,266.63813395649237,0.0,1.0,1284420.9346028264,2598.480403547575,,,,,,,,,,,,,,,,,,,2.0,15311.487566774707,1543.2947773646574,0.3703917356243545,6.173730061729009,2.94223126837864
4785.0,-30.471460246417973,5.003564258952229,35.03034387161067,24.365697882045083,5.003908172242716,-26.92392340455329,-40.41019035559145,1.4563713302745085,-6.511864138341139,-6.511864138330028,40.060794723993745,41044.392590034004,25751.13865332214,25751.13865332214,66795.53124335615,76755.14623601353,76746.84081058735,25751.13865332214,102497.97946390949,102497.97946390949,102497.97946390949,129816.00958227896,125313.30665279679,4502.702929482165,0.0,90818.50057762965,55107.74693123988,39678.61516265529,27318.030118369465,66996.64528102476,20733.593502660642,1543.2959442376314,0.0,0.8787642493532333,2.7275509049258058,0.001494314320929203,1.0,1.0,-6.511864138341139,334234.77223171067,1557156.191325164,4.65886951536465,1557156.191325164,4.65886951536465,0.7589710316893878,0.09212664401762437,3.9441233574616574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441233574616574,1.284949270132849,1.2852343846629621,3.0694778767833224,6503.855293655127,15311.47337789987,6452.9674698808985,0.0003202809406429166,23026.282990316573,2348.02740898437,19288.35160005709,1966.864484819698,0.8376667483921992,0.8376667483921992,35624.15083553237,35405.22815468563,1.0077351439555373,0.8,4299.457602530623,4273.035954225843,1.0077351439555373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.221370705178,4632.441516551485,6.169087924767112,5.003564258952229,-3.705131349425343,8.708695608377573,2.9422343698630526,3.5,0.8406383913894436,0.6,0.000221876220452761,0.9983933933317247,0.00022223326189323123,199.31236618625755,0.0,0.0,0.0,0.15728249960983579,7.527279412648454e-05,0.00014660342632627645,0.0005782219980573762,0.09212664403971767,0.09212664403971767,0.09212664403971767,0.09212662641133212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.50292653695,595.7112336857367,0.0,0.09212664403971767,0.09212664401762437,0.09212664401762437,0.3703919822478984,0.3703919822478984,0.5,10.026136259876541,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27318.030118369465,20733.593502660642,0.7589710316893878,0.9969981476411989,0.6126335493048766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543258018768752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41603228562855,260.41603228562855,-12.733967714371431,244.45197726186024,276.38008730937355,126560.50353926451,126553.38207376156,7.121465502983476,0.0,nan,276.38008730937355,3.230087309373573,269.9944652998866,-3.155534700113378,263.6088432903913,-9.541156709608686,257.22322128088484,-15.926778719115134,250.83759927137456,-22.31240072862542,244.45197726186024,-28.69802273813974,1.0,1.0,26022.012520719443,26022.012520719443,275.61850036511953,2.468500365119553,275.61850036511953,275.61850036511953,76747.13320797075,76746.84081058735,0.2923973833967466,0.0,8546.071908451686,8546.071908451686,0.8842133644666547,3963.843974248966,275.61850036511953,2.468500365119553,1.0,0.002,0.12850186926946855,0.004913711859898422,0.0001984894130663305,0.0018015105868568677,0.09924470653316525,0.09924470653316525,0.0,-7.680184613279017e-14,0.9999998118923973,0.9999998118923973,0.0,0.09212662668790221,1.732972215248016e-08,0.0,0.0,0.0,1600123.6820426986,266.63813586165884,0.0,1.0,1284420.9280994933,2598.480429868853,,,,,,,,,,,,,,,,,,,2.0,15311.47337789987,1543.2959442376314,0.3703919822478984,6.173730061729009,2.9422343698630526
4786.0,-30.47138354838975,5.003554796462826,35.03034790254733,24.36575445989149,5.003915517488182,-26.923853641801593,-40.410127211920894,1.4563856107905337,-6.51186229718985,-6.511862297169691,40.06080407328083,41044.38000257797,25751.135526029564,25751.135526029564,66795.51552860753,76755.22881291031,76746.92211523977,25751.135526029564,102498.05764126933,102498.05764126933,102498.05764126933,129816.11573746972,125313.40935078022,4502.706386689506,0.0,90818.53499872697,55107.68618796074,39678.72090085137,27318.058096200384,66996.77899705175,20733.614079921794,1543.2971894023194,0.0,0.878764223801229,2.727551092089855,0.001494314320929203,1.0,1.0,-6.51186229718985,334234.79652470956,1557156.5949539968,4.658870384367291,1557156.5949539968,4.658870384367291,0.7589710076356266,0.09212671851571755,3.9441175625447475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441175625447475,1.2849492033108827,1.2852343178261687,3.069473526565938,6503.846076066501,15311.45919239769,6452.967177512141,0.0003202828852988773,23026.325549010966,2348.031748763438,19288.350726147306,1966.8643957057004,0.8376651622115099,0.8376651622115099,35624.10896280057,35405.22815468563,1.0077336633371852,0.8,4299.452548935496,4273.035954225843,1.0077336633371852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.2240043018,4632.441516551485,6.1690832833818705,5.003554796462826,-3.7051305968415855,8.70868539330441,2.9422374637175466,3.5,0.8406392753478704,0.6,0.000221876220452761,0.9983853925420493,0.00022223504281030051,199.31230319403474,0.0,0.0,0.0,0.15728249960983579,7.527333389019084e-05,0.00014660288656257017,0.0005782190196111884,0.09212671853825842,0.09212671853825842,0.09212671853825842,0.09212670438402608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.55112128233,595.7112184754207,0.0,0.09212671853825842,0.09212671851571755,0.09212671851571755,0.3703922290496705,0.3703922290496705,0.5,10.026135639258284,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27318.058096200384,20733.614079921794,0.7589710076356266,0.9969959232151583,0.6126321386940731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543253434752248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41607477633096,260.41607477633096,-12.733925223669019,244.45205074238874,276.38009881024914,126560.0614684577,126552.95743034416,7.1040381135527095,0.0,nan,276.38009881024914,3.23009881024916,269.99448919669516,-3.1555108033048214,263.6088795831278,-9.541120416872161,257.2232699695527,-15.926730030447288,250.83766035597233,-22.312339644027645,244.45205074238874,-28.697949257611242,1.0,1.0,26022.012520719443,26022.012520719443,275.6185117199668,2.468511719966841,275.6185117199668,275.6185117199668,76747.21078351421,76746.92211523977,0.2886682744428981,0.0,8546.071908451686,8546.071908451686,0.8842137312461933,3963.8381503574715,275.6185117199668,2.468511719966841,1.0,0.002,0.1285018896852278,0.004913712108867748,0.0001984894453525049,0.0018015105545169828,0.09924472267625244,0.09924472267625244,0.0,-1.3051235439598408e-13,0.9999998079514602,0.9999998079514602,0.0,0.09212670082291578,1.7692801772002846e-08,0.0,0.0,0.0,1600123.6842011618,266.6381377028101,0.0,1.0,1284420.9218146733,2598.480455305724,,,,,,,,,,,,,,,,,,,2.0,15311.45919239769,1543.2971894023194,0.3703922290496705,6.173730061729009,2.9422374637175466
4787.0,-30.471306810685643,5.003545351818318,35.03035189636721,24.365815857332223,5.003924668554078,-26.923783662758037,-40.41006026146931,1.4564015205385712,-6.511860903624154,-6.511860903669901,40.06081106448194,41044.343442674115,25751.133382816428,25751.133382816428,66795.47682549054,76755.30679945606,76747.00697089711,25751.133382816428,102498.14035371353,102498.14035371353,102498.14035371353,129816.22384035328,125313.5140757316,4502.7097646216835,0.0,90818.56256423106,55107.59920710063,39678.848174589366,27318.083486639753,66996.93166122911,20733.632600225643,1543.2983533271356,0.0,0.8787642047848485,2.7275512337540877,0.001494314320929203,1.0,1.0,-6.511860903624154,334234.81491205114,1557156.8967784133,4.6588710310987675,1557156.8967784133,4.6588710310987675,0.758970980170175,0.0921267896197761,3.9441109359767585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441109359767585,1.2849491288653565,1.285234243364124,3.0694685473342522,6503.835525672051,15311.445013573308,6452.967840498648,0.00032028517720275536,23026.371224961465,2348.0364064141645,19288.352707858347,1966.864597783988,0.837663586650989,0.837663586650989,35624.061080734995,35405.22815468563,1.0077319702295309,0.8,4299.446770077446,4273.035954225843,1.0077319702295309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.226631138052,4632.441516551485,6.169078887744937,5.003545351818318,-3.7051301827394534,8.708675534557772,2.9422405496314967,3.5,0.8406401570375704,0.6,0.000221876220452761,0.998377387682759,0.00022223682466180177,199.3122401692659,0.0,0.0,0.0,0.15728249960983579,7.527390619887078e-05,0.00014660231425389023,0.0005782157908882699,0.09212678963937745,0.09212678963937745,0.09212678963937745,0.09212677665548831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.58672366437,595.7112072434178,0.0,0.09212678963937745,0.0921267896197761,0.0921267896197761,0.37039247547804754,0.37039247547804754,0.5,10.026135265756462,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27318.083486639753,20733.632600225643,0.758970980170175,0.9969930737013862,0.612630197009848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543248838389873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41611734952204,260.41611734952204,-12.733882650477938,244.45212420070806,276.3801104983115,126559.61462278721,126552.49679355223,7.1178292349821035,0.0,nan,276.3801104983115,3.2301104983115465,269.99451323880925,-3.15548676119073,263.6089159792935,-9.541084020706478,257.22331871976917,-15.92668128023081,250.83772146024089,-22.31227853975909,244.45212420070806,-28.69787579929192,1.0,1.0,26022.012520719443,26022.012520719443,275.6185230426666,2.468523042666618,275.6185230426666,275.6185230426666,76747.2937493501,76747.00697089711,0.28677845298079774,0.0,8546.071908451686,8546.071908451686,0.8842141506635879,3963.8314906566425,275.6185230426666,2.468523042666618,1.0,0.002,0.1285019019141804,0.004913712311160504,0.00019848946481039183,0.001801510535116115,0.0992447324051959,0.0992447324051959,0.0,-7.349329478323341e-14,0.9999998648529909,0.9999998648529909,0.0,0.09212677716911603,1.2450660078718485e-08,0.0,0.0,0.0,1600123.6858349019,266.6381390963758,0.0,1.0,1284420.9170577023,2598.4804745588513,,,,,,,,,,,,,,,,,,,2.0,15311.445013573308,1543.2983533271356,0.37039247547804754,6.173730061729009,2.9422405496314967
4788.0,-30.47122986701663,5.0035359242490935,35.03035590149361,24.36587739447134,5.003931637070582,-26.923713716607683,-40.40999711779875,1.4564154865698418,-6.511859568501961,-6.511859568539186,40.06081937824909,41044.31759570621,25751.13133389779,25751.13133389779,66795.448929604,76755.38393216814,76747.09008688857,25751.13133389779,102498.22142078636,102498.22142078636,102498.22142078636,129816.33217937274,125313.61888154355,4502.713297829193,0.0,90818.5864552183,55107.52011839233,39678.962596473306,27318.11075858638,66997.07335505969,20733.65256293086,1543.299591518339,0.0,0.8787641804292803,2.7275513694772546,0.001494314320929203,1.0,1.0,-6.511913351062844,334234.8325282692,1557157.2557011226,4.6588718594116605,1557157.2557011226,4.6588718594116605,0.7589709532316047,0.09212686299920725,3.9441037838396356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441037838396356,1.2849490635149543,1.2852341779992213,3.069463137356288,6503.824062577924,15311.430838100367,6452.969157080364,0.0003202877068543755,23026.419037788415,2348.0412819656476,19288.3566432092,1966.8649990780953,0.837662018204189,0.8376620182041888,35624.00940100892,35405.22815468563,1.0077301428374135,0.8,4299.440532882005,4273.035954225843,1.0077301428374135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.22924913092,4632.441516551485,6.169074527772811,5.0035359242490935,-3.7051298142177633,8.708665738466857,2.9422436251578414,3.5,0.8406410357593833,0.6,0.000221876220452761,0.9983693614078447,0.0002222386113090285,199.3121769753778,0.0,0.0,0.0,0.15728249960983579,7.527444596995096e-05,0.00014660177448281003,0.0005782126134552559,0.09212686301797551,0.09212686301797551,0.09212686301797551,0.09212685259985522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.62838305935,595.7111941070468,0.0,0.09212686301797551,0.09212686299920725,0.09212686299920725,0.3703927228913332,0.3703927228913332,0.5,10.02613496227419,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,-5.378252365062508e-05,3.723243935382925e-11,27318.11075858638,20733.65256293086,0.7589709532316047,0.9969905487604338,0.612628515550023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543244239652706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.416159810512,260.416159810512,-12.733840189487978,244.45219765658914,276.3801219644115,126559.12611806624,126552.02704748588,7.09907058034837,0.0,nan,276.3801219644115,3.2301219644115235,269.9945371028643,-3.155462897135692,263.60895224130473,-9.541047758695242,257.22336737973654,-15.926632620263433,250.83778251816582,-22.312217481834153,244.45219765658914,-28.697802343410842,1.0,1.0,26022.012520719443,26022.012520719443,275.6185341034341,2.4685341034341377,275.6185341034341,275.6185341034341,76747.37078268037,76747.09008688857,0.2806957918073749,0.0,8546.071908451686,8546.071908451686,0.8842146033458672,3963.8243027588337,275.6185341034341,2.4685341034341377,1.0,0.002,0.12850191181112453,0.004913712512562144,0.0001984894806423166,0.001801510519312536,0.09924474032115829,0.09924474032115829,0.0,-4.514747950490339e-14,0.9999998912247474,0.9999998912247474,0.0,0.09212685297808446,1.002112279241963e-08,0.0,0.0,0.0,1600123.687400124,266.638140431498,0.0,1.0,1284420.9125002287,2598.480493004552,,,,,,,,,,,,,,,,,,,2.0,15311.430838100367,1543.299591518339,0.3703927228913332,6.173730061729009,2.9422436251578414
4789.0,-30.47115279578174,5.003526520217475,35.03035990691465,24.365933972317748,5.003938537934711,-26.92364366241141,-40.40993016734717,1.4564294044718347,-6.5118578955815565,-6.511857895587357,40.060827397115176,41044.29001503253,25751.128506301236,25751.128506301236,66795.41852133376,76755.46643563628,76747.16956629041,25751.128506301236,102498.29807259164,102498.29807259164,102498.29807259164,129816.43448304274,125313.71769291518,4502.716790127568,0.0,90818.62015262287,55107.44373165237,39679.08491218944,27318.1364104511,66997.22132264054,20733.671376094877,1543.3007439561259,0.0,0.8787641590204813,2.727551539539637,0.001494314320929203,1.0,1.0,-6.511915186054011,334234.854601554,1557157.6018926916,4.65887258750737,1557157.6018926916,4.65887258750737,0.7589709292235174,0.09212693582985214,3.9440978973885437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440978973885437,1.2849489983897668,1.2852341128595834,3.0694587118485543,6503.814685458083,15311.416669311513,6452.9689866443805,0.00032028969353880323,23026.461947801923,2348.0456575692947,19288.35613376464,1966.8649471292072,0.8376604350893725,0.8376604350893725,35623.96686682994,35405.22815468563,1.0077286388318079,0.8,4299.43539945721,4273.035954225843,1.0077286388318079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.231858108103,4632.441516551485,6.169069994586375,5.003526520217475,-3.7051291901865144,8.70865571040399,2.9422466900941555,3.5,0.840641911455473,0.6,0.000221876220452761,0.9983613218958272,0.00022224040093163025,199.31211367675996,0.0,0.0,0.0,0.15728249960983579,7.52750182864479e-05,0.0001466012021663131,0.0005782094932187883,0.09212693584978024,0.09212693584978024,0.09212693584978024,0.09212692489398393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.6687381388,595.7111813802682,0.0,0.09212693584978024,0.09212693582985214,0.09212693582985214,0.3703929705818067,0.3703929705818067,0.5,10.02613463358271,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,-5.7290466656922945e-05,5.7980287238024175e-12,27318.1364104511,20733.671376094877,0.7589709292235174,0.996987892970442,0.6126267508524615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543239628575395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41620218514817,260.41620218514817,-12.733797814851812,244.4522711318942,276.38013323838044,126558.67969083496,126551.59505757525,7.084633259742509,0.0,nan,276.38013323838044,3.2301332383804606,269.9945608170978,-3.155439182902171,263.6089883958059,-9.541011604194068,257.22341597450736,-15.926584025492616,250.83784355320321,-22.312156446796763,244.4522711318942,-28.69772886810577,1.0,1.0,26022.012520719443,26022.012520719443,275.61854507649514,2.468545076495161,275.61854507649514,275.61854507649514,76747.44841660364,76747.16956629041,0.27885031323239673,0.0,8546.071908451686,8546.071908451686,0.8842149759186191,3963.8183868754863,275.61854507649514,2.468545076495161,1.0,0.002,0.12850192248892087,0.004913712772018994,0.00019848949781819006,0.0018015105021131125,0.09924474890909503,0.09924474890909503,0.0,-6.869765173389553e-14,0.99999988411933,0.99999988411933,0.0,0.09212692515412109,1.0675731044275798e-08,0.0,0.0,0.0,1600123.6893613625,266.6381421044184,0.0,1.0,1284420.9067896744,2598.4805161171857,,,,,,,,,,,,,,,,,,,2.0,15311.416669311513,1543.3007439561259,0.3703929705818067,6.173730061729009,2.9422466900941555
4790.0,-30.471075613687564,5.003517140688661,35.03036390932346,24.365995299909287,5.003947445636924,-26.92357330775611,-40.40986695382742,1.4564451396199807,-6.511856175247033,-6.51185617524166,40.06083532102981,41044.26991023145,25751.12556580914,25751.12556580914,66795.39547604059,76755.54447737116,76747.24986806422,25751.12556580914,102498.37543387336,102498.37543387336,102498.37543387336,129816.53745758708,125313.81718327137,4502.720274315716,0.0,90818.64735397772,55107.3727864991,39679.19396386513,27318.162023713732,66997.35598757886,20733.690155121505,1543.301895221343,0.0,0.8787641382286554,2.727551714421886,0.001494314320929203,1.0,1.0,-6.511913334960639,334234.8773004356,1557157.9439857109,4.6588732946203555,1557157.9439857109,4.6588732946203555,0.7589709050383211,0.09212700846977033,3.944091229589169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944091229589169,1.284948924761259,1.2852340392147383,3.0694536985755856,6503.804062934239,15311.402505643018,6452.969708341943,0.0003202920046603472,23026.507772599805,2348.0503303982305,19288.35829096695,1966.8651671026244,0.8376588617540591,0.8376588617540591,35623.91868678769,35405.22815468563,1.007726935189413,0.8,4299.429584636531,4273.035954225843,1.007726935189413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.234459753291,4632.441516551485,6.169065445195693,5.003517140688661,-3.7051285289843867,8.708645669673048,2.9422497464183657,3.5,0.8406427846909617,0.6,0.000221876220452761,0.998353270889752,0.00022224219314173285,199.31205028713367,0.0,0.0,0.0,0.15728249960983579,7.527555866200344e-05,0.00014660066179075754,0.0005782063844208948,0.0921270084895612,0.0921270084895612,0.0921270084895612,0.0921269973456009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.7086108731,595.7111688056485,0.0,0.0921270084895612,0.09212700846977033,0.09212700846977033,0.370393218168313,0.370393218168313,0.5,10.026134309717396,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.71597190059947e-05,-5.4001247917767614e-12,27318.162023713732,20733.690155121505,0.7589709050383211,0.9969855450478416,0.6126252193868807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454323500985625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4162446816511,260.4162446816511,-12.73375531834887,244.45234466048475,276.38014470279677,126558.23236291822,126551.12735490095,7.105008017296523,0.0,nan,276.38014470279677,3.2301447027967924,269.9945846943446,-3.1554153056553673,263.6090246858922,-9.540975314107754,257.22346467742847,-15.92653532257151,250.83790466895968,-22.312095331040297,244.45234466048475,-28.697655339515222,1.0,1.0,26022.012520719443,26022.012520719443,275.6185561931781,2.468556193178131,275.6185561931781,275.6185561931781,76747.53128224792,76747.24986806422,0.28141418370069005,0.0,8546.071908451686,8546.071908451686,0.8842153979453559,3963.8116857371147,275.6185561931781,2.468556193178131,1.0,0.002,0.12850193299691673,0.004913713040852009,0.0001984895147511259,0.001801510485167804,0.09924475737556296,0.09924475737556296,0.0,-8.107013324543111e-14,0.9999998843841862,0.9999998843841862,0.0,0.09212699781843127,1.0651339058259468e-08,0.0,0.0,0.0,1600123.6913781874,266.63814382475294,0.0,1.0,1284420.9009172688,2598.4805398848657,,,,,,,,,,,,,,,,,,,2.0,15311.402505643018,1543.301895221343,0.370393218168313,6.173730061729009,2.9422497464183657
4791.0,-30.47099830704152,5.003507777179245,35.03036791984015,24.366051877755694,5.003954220728632,-26.92350305426638,-40.40979996845124,1.4564589678606819,-6.511854922155635,-6.511854922154545,40.06084355975025,41044.24293271135,25751.123646702898,25751.123646702898,66795.36657941424,76755.62700383717,76747.33222785969,25751.123646702898,102498.45587456258,102498.45587456258,102498.45587456258,129816.64502163044,125313.92119815992,4502.723823470515,0.0,90818.68085901013,55107.296787516316,39679.31563499312,27318.18914706785,66997.50478206098,20733.710003107724,1543.3031287395731,0.0,0.8787641137145761,2.7275518418061417,0.001494314320929203,1.0,1.0,-6.511901760867261,334234.89383430284,1557158.2996678054,4.658874128324159,1557158.2996678054,4.658874128324159,0.7589708780288295,0.09212708182963053,3.944085322836231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944085322836231,1.2849488600556325,1.2852339744947543,3.0694492562649303,6503.794650211023,15311.388346764445,6452.969568055527,0.00032029400090162637,23026.55075263471,2348.054713142073,19288.357871641463,1966.8651243433246,0.8376572800176978,0.8376572800176978,35623.876005884915,35405.22815468563,1.007725425996626,0.8,4299.424433503729,4273.035954225843,1.007725425996626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.237054347736,4632.441516551485,6.169061150918932,5.003507777179245,-3.705128221713423,8.708635998892667,2.9422527944608694,3.5,0.8406436555602484,0.6,0.000221876220452761,0.9983452069616345,0.00022224398825734784,199.31198679525338,0.0,0.0,0.0,0.15728249960983579,7.527613128487636e-05,0.00014660008916788465,0.0005782032600135365,0.09212708184767482,0.09212708184767482,0.09212708184767482,0.09212707271275032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.74971594766,595.7111558458133,0.0,0.09212708184767482,0.09212708182963053,0.09212708182963053,0.37039346577103954,0.37039346577103954,0.5,10.026134045958226,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-4.6838712705721264e-05,-1.0800249583553523e-12,27318.18914706785,20733.710003107724,0.7589708780288295,0.9969828995377622,0.6126234561455073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454323038449648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4162870953115,260.4162870953115,-12.733712904688502,244.4524182347989,276.3801559558008,126557.78429072027,126550.69313318012,7.091157540156523,0.0,nan,276.3801559558008,3.2301559558007966,269.99460841161414,-3.1553915883858394,263.6090608674229,-9.54093913257708,257.22351332322046,-15.926486676779518,250.83796577901163,-22.31203422098835,244.4524182347989,-28.69758176520108,1.0,1.0,26022.012520719443,26022.012520719443,275.61856708341736,2.4685670834173834,275.61856708341736,275.61856708341736,76747.60892198332,76747.33222785969,0.2766941236332059,0.0,8546.071908451686,8546.071908451686,0.8842157718028922,3963.805749450412,275.61856708341736,2.4685670834173834,1.0,0.002,0.12850194157991002,0.004913713232771028,0.00019848952852000114,0.001801510471395364,0.09924476426000056,0.09924476426000056,0.0,-8.463498998856345e-14,0.99999990528979,0.99999990528979,0.0,0.09212707310425526,8.725375267504209e-09,0.0,0.0,0.0,1600123.6928472416,266.63814507784434,0.0,1.0,1284420.8966398092,2598.4805571972493,,,,,,,,,,,,,,,,,,,2.0,15311.388346764445,1543.3031287395731,0.37039346577103954,6.173730061729009,2.9422527944608694
4792.0,-30.470920893385735,5.003498438692062,35.0303719305039,24.366113205347233,5.003963075692969,-26.92343249647874,-40.40973294815046,1.4564746786967135,-6.511853192568253,-6.511853192566878,40.0608515851032,41044.20825118676,25751.120640613906,25751.120640613906,66795.32889180067,76755.70509891608,76747.41197636037,25751.120640613906,102498.53261697428,102498.53261697428,102498.53261697428,129816.7473881061,125314.02005364961,4502.7273344564865,0.0,90818.70799185666,55107.21114377358,39679.44094231453,27318.21477113183,66997.65571344637,20733.728799760996,1543.304278458959,0.0,0.8787640925877432,2.7275520176290935,0.001494314320929203,1.0,1.0,-6.511903356207824,334234.9166552827,1557158.646137786,4.658874846830503,1557158.646137786,4.658874846830503,0.7589708541888724,0.09212715468369455,3.9440786524158473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440786524158473,1.2849487865409022,1.2852339009637122,3.0694442406793154,6503.784022786958,15311.374192953797,6452.97029792827,0.00032029631358242616,23026.596575661064,2348.059385790363,19288.360053279936,1966.8653468085367,0.8376557078203899,0.8376557078203899,35623.8278068731,35405.22815468563,1.0077237216845554,0.8,4299.418616393626,4273.035954225843,1.0077237216845554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.2396397477705,4632.441516551485,6.169056609833241,5.003498438692062,-3.705127553806141,8.708625992498202,2.9422558317033434,3.5,0.8406445233438123,0.6,0.000221876220452761,0.9983371319416331,0.00022224578587119287,199.3119232155266,0.0,0.0,0.0,0.15728249960983579,7.527670421033204e-05,0.00014659951624242896,0.0005782000224662543,0.09212715470319853,0.09212715470319853,0.09212715470319853,0.09212714506875105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.7899126576,595.7111431708346,0.0,0.09212715470319853,0.09212715468369455,0.09212715468369455,0.37039371361167867,0.37039371361167867,0.5,10.02613375662898,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-5.0163640935352305e-05,-1.3642420526593924e-12,27318.21477113183,20733.728799760996,0.7589708541888724,0.9969800910271986,0.6126215583831126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543225751675526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4163296399989,260.4163296399989,-12.7336703600011,244.4524918839135,276.38016739606104,126557.33663196999,126550.22356793487,7.113064035127732,0.0,nan,276.38016739606104,3.230167396061063,269.99463229364517,-3.1553677063548093,263.6090971912231,-9.540902808776877,257.2235620887936,-15.926437911206392,250.83802698635685,-22.311973013643126,244.4524918839135,-28.697508116086482,1.0,1.0,26022.012520719443,26022.012520719443,275.6185781446022,2.4685781446022474,275.6185781446022,275.6185781446022,76747.69194447497,76747.41197636037,0.27996811459888704,0.0,8546.071908451686,8546.071908451686,0.884216193995311,3963.7990456779266,275.6185781446022,2.4685781446022474,1.0,0.002,0.12850195092942096,0.004913713508005002,0.00019848954366726712,0.0018015104561755159,0.09924477183363356,0.09924477183363356,0.0,-1.5721712126604004e-13,0.9999998985550125,0.9999998985550125,0.0,0.09212714533785649,9.345838057269856e-09,0.0,0.0,0.0,1600123.694874914,266.6381468074317,0.0,1.0,1284420.890735818,2598.4805810927814,,,,,,,,,,,,,,,,,,,2.0,15311.374192953797,1543.304278458959,0.37039371361167867,6.173730061729009,2.9422558317033434
