time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4793.0,-30.470843283550312,5.003489115894455,35.03037594873225,24.36616978319364,5.003969792268825,-26.92336197596976,-40.409669699706114,1.4564884845984096,-6.511851977109814,-6.51185197703444,40.0608598246611,41044.19764088567,25751.118761429738,25751.118761429738,66795.31640231541,76755.78771109601,76747.49419907427,25751.118761429738,102498.612960504,102498.612960504,102498.612960504,129816.85486690546,125314.12396679085,4502.730900114612,0.0,90818.74143186602,55107.15136129952,39679.54452285166,27318.24190640145,66997.78642925312,20733.74865461371,1543.3055133410198,0.0,0.8787640678667399,2.7275521411877337,0.001494314320929203,1.0,1.0,-6.511892532146135,334234.9326926038,1557159.0018587287,4.65887568757168,1557159.0018587287,4.65887568757168,0.7589708270997921,0.09212722810140815,3.9440727435605516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440727435605516,1.284948721939819,1.2852338363482947,3.0694397964818347,6503.7746060657855,15311.3600438638,6452.970165153581,0.0003202983111469851,23026.639551753924,2348.063768132229,19288.359656407505,1966.8653063388115,0.837654127214508,0.837654127214508,35623.785110751924,35405.22815468563,1.0077222119546099,0.8,4299.413463424123,4273.035954225843,1.0077222119546099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.242218287955,4632.441516551485,6.169052348857568,5.003489115894455,-3.7051272751799624,8.708616391074418,2.9422588608883418,3.5,0.8406453888252405,0.6,0.000221876220452761,0.9983290365288432,0.00022224758805395185,199.31185947471852,0.0,0.0,0.0,0.15728249960983579,7.527724489563523e-05,0.00014659897555712576,0.0005781970237287592,0.09212722811818692,0.09212722811818692,0.09212722811818692,0.09212722036641123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.83087342815,595.7111302579566,0.0,0.09212722811818692,0.09212722810140815,0.09212722810140815,0.370393961347282,0.370393961347282,0.5,10.026133523646926,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-4.055511169553938e-05,-7.537437340943143e-11,27318.24190640145,20733.74865461371,0.7589708270997921,0.9969779594561455,0.6126202047619386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543221112444669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4163721153271,260.4163721153271,-12.733627884672899,244.45256560867625,276.3801786219535,126556.88833053588,126549.78686292023,7.10146761564914,0.0,nan,276.3801786219535,3.2301786219535416,269.99465601931496,-3.155343980685018,263.6091334166644,-9.540866583335571,257.2236108140082,-15.926389185991752,250.83808821134502,-22.311911788654953,244.45256560867625,-28.697434391323725,1.0,1.0,26022.012520719443,26022.012520719443,275.61858898124655,2.468588981246569,275.61858898124655,275.61858898124655,76747.76974174158,76747.49419907427,0.27554266731021926,0.0,8546.071908451686,8546.071908451686,0.8842165679857263,3963.7931072783545,275.61858898124655,2.468588981246569,1.0,0.002,0.12850195848809345,0.004913713697619238,0.00019848955583858056,0.0018015104440848423,0.09924477791929028,0.09924477791929028,0.0,-7.657719944265118e-14,0.9999999180176251,0.9999999180176251,0.0,0.0921272205485992,7.552808951672607e-09,0.0,0.0,0.0,1600123.696299849,266.63814802289016,0.0,1.0,1284420.886586819,2598.4805978852373,,,,,,,,,,,,,,,,,,,2.0,15311.3600438638,1543.3055133410198,0.370393961347282,6.173730061729009,2.9422588608883418
4794.0,-30.47076564726625,5.003479817487023,35.030379964630654,24.366231040935986,5.003978603994269,-26.92329122214137,-40.40960264448074,1.4565041787830006,-6.5118503018399,-6.511850301813192,40.06086779396377,41044.16372523433,25751.115831221072,25751.115831221072,66795.2795564554,76755.86585366171,76747.57399474543,25751.115831221072,102498.6898259665,102498.6898259665,102498.6898259665,129816.9573365276,125314.2229102871,4502.734426240491,0.0,90818.76850705566,55107.06637828597,39679.669031966325,27318.267510561098,66997.93654252743,20733.7674297093,1543.306664180114,0.0,0.8787640466589042,2.727552311488967,0.001494314320929203,1.0,1.0,-6.5118937080732735,334234.95479689055,1557159.3459105694,4.658876408832916,1557159.3459105694,4.658876408832916,0.7589708030237912,0.09212730093171306,3.944066073160939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944066073160939,1.2849486485030208,1.2852337628952017,3.0694347807251434,6503.763978279231,15311.34590128439,6452.97090062556,0.00032030062424962035,23026.6853603367,2348.0684393076845,19288.36185478247,1966.8655305106709,0.8376525562817883,0.8376525562817883,35623.73691185945,35405.22815468563,1.0077205076478464,0.8,4299.407646328422,4273.035954225843,1.0077205076478464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.244787607282,4632.441516551485,6.169047849726577,5.003479817487023,-3.705126648802401,8.708606466289424,2.942261879242217,3.5,0.840646251212062,0.6,0.000221876220452761,0.9983209384280526,0.00022224939086435005,199.31179571222899,0.0,0.0,0.0,0.15728249960983579,7.527781812748666e-05,0.00014659840232527434,0.0005781937849907123,0.09212730095023099,0.09212730095023099,0.09212730095023099,0.0921272925942651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.8706162295,595.7111177278028,0.0,0.09212730095023099,0.09212730093171306,0.09212730093171306,0.37039420930605516,0.37039420930605516,0.5,10.02613327226384,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-4.3406260090250726e-05,-2.6716406864579767e-11,27318.267510561098,20733.7674297093,0.7589708030237912,0.9969751757064429,0.6126183259268179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543216461460167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41641472677776,260.41641472677776,-12.733585273222218,244.45263941894552,276.3801900345859,126556.44015160622,126549.31592551677,7.124226089459795,0.0,nan,276.3801900345859,3.2301900345859167,269.99467991147094,-3.155320088529038,263.60916978835496,-9.540830211645016,257.2236596652232,-15.926340334776796,250.83814954208628,-22.311850457913692,244.45263941894552,-28.697360581054454,1.0,1.0,26022.012520719443,26022.012520719443,275.61859999358455,2.4685999935845757,275.61859999358455,275.61859999358455,76747.8526898494,76747.57399474543,0.2786951039743144,0.0,8546.071908451686,8546.071908451686,0.8842169901766205,3963.7864035267435,275.61859999358455,2.4685999935845757,1.0,0.002,0.12850196657794347,0.0049137139678289135,0.0001984895690179617,0.0018015104306699683,0.09924478450898085,0.09924478450898085,0.0,-3.120698144343237e-13,0.9999999122424096,0.9999999122424096,0.0,0.09212729284684312,8.084869941369876e-09,0.0,0.0,0.0,1600123.6982638421,266.6381496981601,0.0,1.0,1284420.880868243,2598.4806210303273,,,,,,,,,,,,,,,,,,,2.0,15311.34590128439,1543.306664180114,0.37039420930605516,6.173730061729009,2.942261879242217
4795.0,-30.470687818645995,5.003470534526422,35.030383987828266,24.3662875489332,5.003985286988068,-26.923220508087237,-40.40953558925537,1.4565179763388418,-6.511849120331988,-6.511849120322728,40.06087603632616,41044.13853751321,25751.11398104739,25751.11398104739,66795.25251856059,76755.94852171617,76747.6561625342,25751.11398104739,102498.77014358158,102498.77014358158,102498.77014358158,129817.06481027565,125314.32679970196,4502.73801057369,0.0,90818.80190886378,55106.99192430219,39679.7888717351,27318.294666694062,66998.08353842917,20733.787298034942,1543.3079007833526,0.0,0.8787640217438036,2.727552431596315,0.001494314320929203,1.0,1.0,-6.511883349053733,334234.9703862512,1557159.7017509097,4.658877256175237,1557159.7017509097,4.658877256175237,0.7589707758483613,0.0921273744092983,3.9440601659303147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440601659303147,1.2849485839410038,1.2852336983188593,3.0694303376977765,6503.754564037389,15311.33176182183,6452.970770657257,0.00032030262144573055,23026.728317528512,2348.0728197221797,19288.361466298513,1966.865490896332,0.8376509767397454,0.8376509767397454,35623.69422745056,35405.22815468563,1.007718998333009,0.8,4299.402494772469,4273.035954225843,1.007718998333009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.247349962231,4632.441516551485,6.169043619631307,5.003470534526422,-3.7051263964604337,8.708596930986856,2.942264889415799,3.5,0.8406471112616568,0.6,0.000221876220452761,0.9983128203361356,0.0002222511981545569,199.31173179181516,0.0,0.0,0.0,0.15728249960983579,7.527839136337425e-05,0.00014659782908938676,0.0005781906581233106,0.09212737442718215,0.09212737442718215,0.09212737442718215,0.09212736785775512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.911419911,595.7111048661292,0.0,0.09212737442718215,0.0921273744092983,0.0921273744092983,0.3703944571888301,0.3703944571888301,0.5,10.026133074684244,-5.7213150739698904e-05,-5.7213150739698904e-05,-9.265477274311706e-12,-9.265477274311706e-12,-3.422873101044388e-05,-9.265477274311706e-12,27318.294666694062,20733.787298034942,0.7589707758483613,0.9969725847493498,0.61261660587606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543211808893632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41645727356564,260.41645727356564,-12.733542726434337,244.45271331304622,276.38020123406176,126555.9913963047,126548.87798114833,7.113415156380453,0.0,nan,276.38020123406176,3.2302012340617807,269.99470364987155,-3.155296350128424,263.60920606567856,-9.540793934321414,257.2237084814743,-15.926291518525659,250.83821089726166,-22.311789102738317,244.45271331304622,-28.69728668695376,1.0,1.0,26022.012520719443,26022.012520719443,275.61861078975994,2.468610789759964,275.61861078975994,275.61861078975994,76747.93040588012,76747.6561625342,0.274243345920695,0.0,8546.071908451686,8546.071908451686,0.8842173640640191,3963.780466759966,275.61861078975994,2.468610789759964,1.0,0.002,0.12850197295751273,0.004913714156626429,0.00019848957935413163,0.001801510420559392,0.09924478967706582,0.09924478967706582,0.0,-8.647639895831283e-14,0.9999999308318281,0.9999999308318281,0.0,0.09212736803701624,6.372282065854362e-09,0.0,0.0,0.0,1600123.6996489766,266.638150879668,0.0,1.0,1284420.8768351357,2598.480637353726,,,,,,,,,,,,,,,,,,,2.0,15311.33176182183,1543.3079007833526,0.3703944571888301,6.173730061729009,2.942264889415799
4796.0,-30.470609891897528,5.0034612756833665,35.03038800847505,24.366348806675546,5.003994055256908,-26.923149497184262,-40.40947227096183,1.4565336604528623,-6.511847481095231,-6.511847481097918,40.06088400919204,41044.12097794798,25751.11108356335,25751.11108356335,66795.23206151134,76756.02675161841,76747.73590881385,25751.11108356335,102498.84699237719,102498.84699237719,102498.84699237719,129817.16729083579,125314.42573634311,4502.741554492677,0.0,90818.82894320185,55106.923169171685,39679.89530447796,27318.3202984586,66998.21560293656,20733.80609131746,1543.3090537224352,0.0,0.8787640003276056,2.7275525982345803,0.001494314320929203,1.0,1.0,-6.511884954836148,334234.9920151033,1557160.0459563031,4.6588779845227535,1557160.0459563031,4.6588779845227535,0.7589707516712636,0.09212744730114075,3.944053496646795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944053496646795,1.2849485105513438,1.285233624912915,3.0694253226959938,6503.743937850396,15311.31762880028,6452.971509515565,0.000320304934405618,23026.77410953359,2348.07748920718,19288.36367479544,1966.8657161003443,0.8376494068619726,0.8376494068619726,35623.646036592014,35405.22815468563,1.0077172943114108,0.8,4299.396678646378,4273.035954225843,1.0077172943114108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.24990309087,4632.441516551485,6.169039152278749,5.0034612756833665,-3.7051257979151284,8.708587073598494,2.942267888751829,3.5,0.8406479682148084,0.6,0.000221876220452761,0.998304692080069,0.00022225300773700602,199.31166779085,0.0,0.0,0.0,0.15728249960983579,7.527893265700918e-05,0.00014659728779575182,0.0005781875455297715,0.09212744732070884,0.09212744732070884,0.09212744732070884,0.0921274400654091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.9510198322,595.7110923826016,0.0,0.09212744732070884,0.09212744730114075,0.09212744730114075,0.3703947052849373,0.3703947052849373,0.5,10.026132856517123,-5.3856191868817405e-05,-5.3856191868817405e-05,2.6716406864579767e-12,2.6716406864579767e-12,-3.747373824580791e-05,2.6716406864579767e-12,27318.3202984586,20733.80609131746,0.7589707516712636,0.99697031421511,0.6126151362178817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543207144803814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4164999659392,260.4164999659392,-12.733500034060796,244.45278731164206,276.3802126202129,126555.54285460326,126548.40509893851,7.137755664735678,0.0,nan,276.3802126202129,3.2302126202129102,269.9947275585121,-3.1552724414878526,263.6092424968083,-9.540757503191685,257.2237574350912,-15.926242564908762,250.83827237336862,-22.311727626631352,244.45278731164206,-28.697212688357922,1.0,1.0,26022.012520719443,26022.012520719443,275.61862176032207,2.468621760322094,275.61862176032207,275.61862176032207,76748.01351492952,76747.73590881385,0.27760611567646265,0.0,8546.071908451686,8546.071908451686,0.884217786184062,3963.773764130029,275.61862176032207,2.468621760322094,1.0,0.002,0.12850197994179924,0.004913714425341649,0.00019848959081111243,0.0018015104090159445,0.09924479540555621,0.09924479540555621,0.0,-1.7294325693750778e-13,0.9999999242589097,0.9999999242589097,0.0,0.09212744032330746,6.977833304086288e-09,0.0,0.0,0.0,1600123.7015707265,266.63815251890475,0.0,1.0,1284420.87123956,2598.4806600009924,,,,,,,,,,,,,,,,,,,2.0,15311.31762880028,1543.3090537224352,0.3703947052849373,6.173730061729009,2.942267888751829
4797.0,-30.470531853220105,5.003452032114052,35.030392036145365,24.36640531467276,5.004000701989502,-26.923078597703594,-40.409405215736456,1.4565474463806196,-6.511846330467563,-6.511846330469861,40.06089225309637,41044.09652589703,25751.109254135426,25751.109254135426,66795.20578003245,76756.10946451487,76747.81801348079,25751.109254135426,102498.92726761622,102498.92726761622,102498.92726761622,129817.27474333017,125314.52958822004,4502.745155110128,0.0,90818.86229701136,55106.84935802735,39680.014376648905,27318.347475713956,66998.36185236287,20733.825973308467,1543.3102920210238,0.0,0.8787639752395942,2.7275527152028154,0.001494314320929203,1.0,1.0,-6.511875098363532,334235.00719702104,1557160.4018639799,4.65887883774569,1557160.4018639799,4.65887883774569,0.758970724409332,0.0921275208336609,3.9440475907164525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440475907164525,1.284948446043751,1.2852335603910088,3.0694208805496017,6503.734525475234,15311.303500338852,6452.971383457319,0.0003203069314369827,23026.81704723389,2348.081867634094,19288.363297998905,1966.8656776777907,0.8376478285484937,0.8376478285484937,35623.603361551475,35405.22815468563,1.0077157853287992,0.8,4299.3915282210855,4273.035954225843,1.0077157853287992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.2524492416605,4632.441516551485,6.169034951111701,5.003452032114052,-3.705125569573254,8.708577601687306,2.942270879891718,3.5,0.8406488228262051,0.6,0.000221876220452761,0.9982965522206293,0.00022225481993222898,199.31160369799917,0.0,0.0,0.0,0.15728249960983579,7.527950590074422e-05,0.00014659671455201676,0.0005781844188358292,0.09212752085115791,0.09212752085115791,0.09212752085115791,0.09212751530595202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.99168351997,595.7110795665163,0.0,0.09212752085115791,0.0921275208336609,0.0921275208336609,0.3703949532966166,0.3703949532966166,0.5,10.026132689527193,-4.925332575567154e-05,-4.925332575567154e-05,2.2737367544323206e-12,2.2737367544323206e-12,-2.876789369565813e-05,2.2737367544323206e-12,27318.347475713956,20733.825973308467,0.758970724409332,0.9969677456774527,0.6126134339872596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543202474836394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4165425947362,260.4165425947362,-12.733457405263778,244.45286139577988,276.3802237936698,126555.09335468759,126547.96622831839,7.127126369176878,0.0,nan,276.3802237936698,3.230223793669836,269.99475131410315,-3.1552486858968223,263.6092788345376,-9.5407211654624,257.2238063549566,-15.926193645043384,250.83833387537035,-22.311666124629625,244.45286139577988,-28.6971386042201,1.0,1.0,26022.012520719443,26022.012520719443,275.618632518249,2.4686325182490236,275.618632518249,275.618632518249,76748.09138222241,76747.81801348079,0.27336874161846936,0.0,8546.071908451686,8546.071908451686,0.8842181599889757,3963.7678286700348,275.618632518249,2.4686325182490236,1.0,0.002,0.12850198530363793,0.004913714612361776,0.00019848959956265445,0.0018015104003270717,0.09924479978132722,0.09924479978132722,0.0,-1.1027376928263166e-13,0.9999999418929489,0.9999999418929489,0.0,0.09212751548040234,5.353258557083814e-09,0.0,0.0,0.0,1600123.7029196578,266.6381536695324,0.0,1.0,1284420.8673118607,2598.4806758977666,,,,,,,,,,,,,,,,,,,2.0,15311.303500338852,1543.3102920210238,0.3703949532966166,6.173730061729009,2.942270879891718
4798.0,-30.470453720159423,5.003442812509293,35.03039606110975,24.36646653749051,5.004009447756882,-26.92300740336654,-40.40933809066189,1.4565631308734202,-6.511844721109071,-6.511844721153447,40.06090023042957,41044.06436903358,25751.106375019022,25751.106375019022,66795.1707440526,76756.18775035744,76747.89774659608,25751.106375019022,102499.0041216151,102499.0041216151,102499.0041216151,129817.37725702807,125314.6285424039,4502.748714624184,0.0,90818.8893106185,55106.76592893557,39680.137090758806,27318.373135412967,66998.51022617177,20733.844785350662,1543.3114469352142,0.0,0.8787639536448058,2.7275528788038117,0.001494314320929203,1.0,1.0,-6.511876993718829,334235.02843164944,1557160.7462628582,4.6588795721669705,1557160.7462628582,4.6588795721669705,0.7589707001429473,0.0921275937792072,3.9440409253169095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440409253169095,1.2849483726523345,1.2852334869833075,3.069415868573608,6503.723905699523,15311.289376717294,6452.972122188268,0.0003203092429962073,23026.86281160256,2348.0865343009655,19288.36550611515,1966.8659028429843,0.8376462596718259,0.8376462596718259,35623.55519872702,35405.22815468563,1.0077140822995683,0.8,4299.385715478412,4273.035954225843,1.0077140822995683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.254986177846,4632.441516551485,6.169030512100557,5.003442812509293,-3.7051249943365034,8.708567806845796,2.94227386020778,3.5,0.84064967434508,0.6,0.000221876220452761,0.9982884025882114,0.00022225663433283793,199.31153952767306,0.0,0.0,0.0,0.15728249960983579,7.528007974565092e-05,0.00014659614070711008,0.0005781811784423583,0.09212759379937109,0.09212759379937109,0.09212759379937109,0.09212758751020605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.0311647319,595.7110671218005,0.0,0.09212759379937109,0.0921275937792072,0.0921275937792072,0.37039520151141425,0.37039520151141425,0.5,10.02613250046826,-4.64373021600295e-05,-4.64373021600295e-05,4.439471013029106e-11,4.439471013029106e-11,-3.2272565363200556e-05,4.439471013029106e-11,27318.373135412967,20733.844785350662,0.7589707001429473,0.99696501487223,0.6126115973396741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454319779816434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4165853709168,260.4165853709168,-12.7334146290832,244.45293558529218,276.38023515651935,126554.64427341746,126547.49250566015,7.1517677572715295,0.0,nan,276.38023515651935,3.2302351565193703,269.99477524228337,-3.15522475771661,263.6093153280517,-9.54068467194827,257.2238554138036,-15.926144586196358,250.83839549955036,-22.31160450044962,244.45293558529218,-28.697064414707796,1.0,1.0,26022.012520719443,26022.012520719443,275.6186434573623,2.4686434573623046,275.6186434573623,275.6186434573623,76748.1745322682,76747.89774659608,0.27678567211842164,0.0,8546.071908451686,8546.071908451686,0.8842185818629796,3963.761129943494,275.6186434573623,2.4686434573623046,1.0,0.002,0.1285019913187703,0.004913714880066042,0.00019848960951044956,0.001801510390419055,0.09924480475522478,0.09924480475522478,0.0,-7.049525893587649e-14,0.9999999347940094,0.9999999347940094,0.0,0.09212758777193619,6.007271014612308e-09,0.0,0.0,0.0,1600123.7048063797,266.6381552788909,0.0,1.0,1284420.8618182763,2598.4806981322486,,,,,,,,,,,,,,,,,,,2.0,15311.289376717294,1543.3114469352142,0.37039520151141425,6.173730061729009,2.94227386020778
4799.0,-30.470375403522734,5.00343360802111,35.030400093009696,24.366523010563128,5.0040160728855225,-26.922936255882494,-40.409270965587325,1.4565769251499294,-6.5118436006998195,-6.511843600752581,40.06090848043017,41044.04093384443,25751.104564462385,25751.104564462385,66795.14549830681,76756.27055437607,76747.9798589166,25751.104564462385,102499.08442337898,102499.08442337898,102499.08442337898,129817.48477488643,125314.7324443564,4502.752330530035,0.0,90818.92265848353,55106.6930375739,39680.25513434403,27318.40035150745,66998.65548585149,20733.86469388497,1543.3126877542998,0.0,0.8787639283702576,2.7275529927001387,0.001494314320929203,1.0,1.0,-6.511867342795654,334235.0432148493,1557161.1024334063,4.658880431733931,1557161.1024334063,4.658880431733931,0.7589706727737029,0.09212766736748237,3.9440350254157277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440350254157277,1.2849483081056898,1.2852334224223407,3.0694114312116922,6503.714503462093,15311.275257587835,6452.971993322662,0.00032031123765562087,23026.90571286461,2348.0909090122123,19288.36512092723,1966.8658635647473,0.8376446823313849,0.8376446823313849,35623.51256722479,35405.22815468563,1.0077125748574252,0.8,4299.380570307732,4273.035954225843,1.0077125748574252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.2575161528,4632.441516551485,6.169026339370615,5.00343360802111,-3.705124789571866,8.708558397592977,2.942276832347201,3.5,0.8406505235277717,0.6,0.000221876220452761,0.9982802338800015,0.0002222584530101311,199.31147520661827,0.0,0.0,0.0,0.15728249960983579,7.528065359460214e-05,0.00014659556685815884,0.0005781780502592516,0.09212766738557816,0.09212766738557816,0.09212766738557816,0.09212766277789973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.0717221756,595.7110543405561,0.0,0.09212766738557816,0.09212766736748237,0.09212766736748237,0.37039544963613535,0.37039544963613535,0.5,10.026132361634374,-4.2302143299366435e-05,-4.2302143299366435e-05,5.275069270282984e-11,5.275069270282984e-11,-2.3742043083530007e-05,5.275069270282984e-11,27318.40035150745,20733.86469388497,0.7589706727737029,0.9969624765442099,0.6126099193514704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543193115839135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41662809159004,260.41662809159004,-12.733371908409936,244.4530098734492,276.38024630970955,126554.1945742259,126547.05208704232,7.142487183576964,0.0,nan,276.38024630970955,3.230246309709571,269.9947990224666,-3.1552009775333545,263.6093517352284,-9.540648264771562,257.22390444797327,-15.926095552026709,250.83845716071323,-22.311542839286744,244.4530098734492,-28.696990126550787,1.0,1.0,26022.012520719443,26022.012520719443,275.6186541859576,2.4686541859576323,275.6186541859576,275.6186541859576,76748.252463208,76747.9798589166,0.27260429140005726,0.0,8546.071908451686,8546.071908451686,0.884218955286103,3963.7552005428065,275.6186541859576,2.4686541859576323,1.0,0.002,0.12850199574391274,0.004913715065378486,0.00019848961680280327,0.001801510383133048,0.09924480840140164,0.09924480840140164,0.0,-6.414877309901534e-14,0.9999999520729079,0.9999999520729079,0.0,0.09212766295207118,4.415411196373343e-09,0.0,0.0,0.0,1600123.706119885,266.63815639930016,0.0,1.0,1284420.8579937294,2598.4807136115264,,,,,,,,,,,,,,,,,,,2.0,15311.275257587835,1543.3126877542998,0.37039544963613535,6.173730061729009,2.942276832347201
4800.0,-30.470296997571715,5.003424427360723,35.03040412213696,24.36658419845628,5.004024800843983,-26.92286481773199,-40.40920757744459,1.456592620911018,-6.511842020634447,-6.511842020642736,40.06091646429525,41044.02513659408,25751.101701756976,25751.101701756976,66795.12683835105,76756.34892510182,76748.05960988994,25751.101701756976,102499.16131164692,102499.16131164692,102499.16131164692,129817.58736279534,125314.83145780097,4502.755904994372,0.0,90818.94966828154,55106.62587940423,39680.35976541923,27318.426051148417,66998.78581656764,20733.883533324944,1543.3138452200865,0.0,0.8787639065923355,2.7275531533232926,0.001494314320929203,1.0,1.0,-6.511869409719111,334235.0640629679,1557161.4471133512,4.6588811723834915,1557161.4471133512,4.6588811723834915,0.7589706484006361,0.09212774036903004,3.944028367418195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944028367418195,1.2849482346615622,1.2852333489619168,3.0694064251210853,6503.703896156811,15311.26114474045,6452.972728264529,0.00032031354628069117,23026.951433346978,2348.095571203926,19288.367317717653,1966.8660875750286,0.8376431145715966,0.8376431145715966,35623.464457855116,35405.22815468563,1.0077108737194298,0.8,4299.374764016485,4273.035954225843,1.0077108737194298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.260036928479,4632.441516551485,6.169021928184726,5.003424427360723,-3.705124237164185,8.708548664524908,2.942279793680781,3.5,0.8406513696230803,0.6,0.000221876220452761,0.998272055928192,0.00022226027377522932,199.3114108122517,0.0,0.0,0.0,0.15728249960983579,7.528119550042065e-05,0.00014659502495234034,0.0005781749369344084,0.09212774038874524,0.09212774038874524,0.09212774038874524,0.0921277350146975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.1111030972,595.7110419287616,0.0,0.09212774038874524,0.09212774036903004,0.09212774036903004,0.3703956979604344,0.3703956979604344,0.5,10.026132199933487,-3.988916796515696e-05,-3.988916796515696e-05,8.29913915367797e-12,8.29913915367797e-12,-2.738907636512522e-05,8.29913915367797e-12,27318.426051148417,20733.883533324944,0.7589706484006361,0.996960258671341,0.6126084918757527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454318842251569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41667096613264,260.41667096613264,-12.733329033867335,244.45308427686004,276.3802576553838,126553.74523711008,126546.57702445248,7.1682126576330205,0.0,nan,276.3802576553838,3.2302576553838094,269.99482297968933,-3.1551770203106457,263.6093883039963,-9.54061169600368,257.2239536282897,-15.9260463717103,250.8385189525767,-22.311481047423285,244.45308427686004,-28.696915723139938,1.0,1.0,26022.012520719443,26022.012520719443,275.61866509795396,2.4686650979539877,275.61866509795396,275.61866509795396,76748.33568820052,76748.05960988994,0.2760783105768496,0.0,8546.071908451686,8546.071908451686,0.884219376691401,3963.7485092552856,275.61866509795396,2.4686650979539877,1.0,0.002,0.1285020008488302,0.004913715331451777,0.00019848962533269116,0.0018015103745938964,0.09924481266634558,0.09924481266634558,0.0,-7.341263014160049e-14,0.9999999446857848,0.9999999446857848,0.0,0.09212773527305639,5.095973657418911e-09,0.0,0.0,0.0,1600123.7079722655,266.63815797936553,0.0,1.0,1284420.852600136,2598.4807354412965,,,,,,,,,,,,,,,,,,,2.0,15311.26114474045,1543.3138452200865,0.3703956979604344,6.173730061729009,2.942279793680781
4801.0,-30.47021848844664,5.003415261716555,35.03040815818643,24.366645560972415,5.004031416167731,-26.922793497985747,-40.40914041744543,1.4566064256193536,-6.511840927491676,-6.511840927517307,40.06092472223591,41043.98915548321,25751.099903241913,25751.099903241913,66795.08905872512,76756.42641995406,76748.14176672224,25751.099903241913,102499.24166996416,102499.24166996416,102499.24166996416,129817.69498130279,125314.93544557084,4502.759535731946,0.0,90818.97310219731,55106.53583737964,39680.48584979741,27318.45331133863,66998.93916113605,20733.903472386228,1543.3150887386125,0.0,0.8787638811401006,2.727553264447873,0.001494314320929203,1.0,1.0,-6.511859831767936,334235.07848640747,1557161.8036276684,4.658882037993491,1557161.8036276684,4.658882037993491,0.7589706209238625,0.0921278140130009,3.9440211984969844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440211984969844,1.2849481700661185,1.2852332843521401,3.069401000270727,6503.692401549866,15311.247036292885,6452.974099092777,0.0003203160860680421,23026.99923033052,2348.1004451398308,19288.37141521502,1966.8665054034784,0.8376415538247345,0.8376415538247345,35623.412656634115,35405.22815468563,1.0077090420389285,0.8,4299.368512157893,4273.035954225843,1.0077090420389285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.262550763273,4632.441516551485,6.1690177822028165,5.003415261716555,-3.7051240537795676,8.708539315496122,2.9422827468615993,3.5,0.8406522133890284,0.6,0.000221876220452761,0.9982638672874615,0.00022226209695003335,199.31134633319053,0.0,0.0,0.0,0.15728249960983579,7.528176965580962e-05,0.00014659445079695136,0.0005781716215251993,0.09212781403033443,0.09212781403033443,0.09212781403033443,0.09212781033128964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.15156833496,595.7110291778829,0.0,0.09212781403033443,0.0921278140130009,0.0921278140130009,0.3703959461917255,0.3703959461917255,0.5,10.026132088192746,-3.608624064099786e-05,-3.608624064099786e-05,2.5636381906224415e-11,2.5636381906224415e-11,-1.8904250623563712e-05,2.5636381906224415e-11,27318.45331133863,20733.903472386228,0.7589706209238625,0.9969574129835003,0.6126065527212335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543183723842894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41671378389066,260.41671378389066,-12.73328621610932,244.45315877318416,276.38026879457533,126553.25399278766,126546.09527407507,7.158718712601598,0.0,nan,276.38026879457533,3.230268794575352,269.99484679031104,-3.155153209688933,263.6094247860398,-9.540575213960153,257.22400278175917,-15.92599721824081,250.83858077747445,-22.31141922252553,244.45315877318416,-28.69684122681582,1.0,1.0,26022.012520719443,26022.012520719443,275.6186758044823,2.4686758044823023,275.6186758044823,275.6186758044823,76748.41310936311,76748.14176672224,0.2713426408736268,0.0,8546.071908451686,8546.071908451686,0.884219830434518,3963.7413044894693,275.6186758044823,2.4686758044823023,1.0,0.002,0.12850200437222845,0.004913715515506919,0.00019848963122104875,0.0018015103686776293,0.09924481561052438,0.09924481561052438,0.0,-1.0132216246572234e-13,0.9999999618721052,0.9999999618721052,0.0,0.09212781050036128,3.512639604652677e-09,0.0,0.0,0.0,1600123.7092538043,266.6381590725083,0.0,1.0,1284420.8488686653,2598.480750543879,,,,,,,,,,,,,,,,,,,2.0,15311.247036292885,1543.3150887386125,0.3703959461917255,6.173730061729009,2.9422827468615993
4802.0,-30.470139802384963,5.003406117463268,35.03041219010101,24.366701999120437,5.004037998256837,-26.922722022316634,-40.40907329237086,1.4566202181116978,-6.511839502546536,-6.511839502551512,40.06093267511048,41043.96704865818,25751.09733332323,25751.09733332323,66795.06438198141,76756.50932762094,76748.22062938519,25751.09733332323,102499.31796270842,102499.31796270842,102499.31796270842,129817.79696021392,125315.0338419349,4502.763118279022,0.0,90819.00641083192,55106.46413156474,39680.60253251909,27318.478997505506,66999.0815300246,20733.922292968786,1543.3162492218219,0.0,0.878763858640996,2.727553409302083,0.001494314320929203,1.0,1.0,-6.511864822145242,334235.09728779405,1557162.146969935,4.658882803169938,1557162.146969935,4.658882803169938,0.7589705962349527,0.09212788707337759,3.944015304315977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944015304315977,1.2849481055278427,1.285233219799544,3.069396567339051,6503.683008699582,15311.232932525772,6452.973970827106,0.0003203180787282485,23027.042088667287,2348.104815473917,19288.37103182035,1966.8664663081022,0.8376399781417467,0.8376399781417467,35623.370066422125,35405.22815468563,1.007707536058307,0.8,4299.3633719705085,4273.035954225843,1.007707536058307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.265055428293,4632.441516551485,6.169013464977749,5.003406117463268,-3.705123620029297,8.708529737492565,2.94228568927121,3.5,0.8406530540774886,0.6,0.000221876220452761,0.9982556602646128,0.00022226392424756913,199.3112817088542,0.0,0.0,0.0,0.15728249960983579,7.528234351667173e-05,0.00014659387693608927,0.0005781684941549491,0.09212788709169706,0.09212788709169706,0.09212788709169706,0.09212788213998827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.1907395954,595.7110168327331,0.0,0.09212788709169706,0.09212788707337759,0.09212788707337759,0.37039619462179296,0.37039619462179296,0.5,10.026131938903287,-3.444661081175582e-05,-3.444661081175582e-05,5.002220859751105e-12,5.002220859751105e-12,-2.5319593703443388e-05,5.002220859751105e-12,27318.478997505506,20733.922292968786,0.7589705962349527,0.996954926196238,0.6126049210132076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543179018990178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41675656825186,260.41675656825186,-12.733243431748122,244.45323337578904,276.38027976069134,126552.80485661412,126545.65172153279,7.153135081341479,0.0,nan,276.38027976069134,3.23027976069136,269.9948704837273,-3.155129516272666,263.60946120674987,-9.540538793250107,257.2240519297714,-15.925948070228571,250.83864265278223,-22.31135734721775,244.45323337578904,-28.696766624210937,1.0,1.0,26022.012520719443,26022.012520719443,275.6186864573909,2.468686457390902,275.6186864573909,275.6186864573909,76748.49126157636,76748.22062938519,0.27063219116826076,0.0,8546.071908451686,8546.071908451686,0.8842202034953026,3963.735380837557,275.6186864573909,2.468686457390902,1.0,0.002,0.12850200909124995,0.004913715754789412,0.00019848963909158127,0.0018015103607313561,0.09924481954579063,0.09924481954579063,0.0,-1.770627915120837e-13,0.9999999488776105,0.9999999488776105,0.0,0.09212788236357985,4.7097977308176e-09,0.0,0.0,0.0,1600123.7109243318,266.63816049745344,0.0,1.0,1284420.8440045777,2598.4807702305384,,,,,,,,,,,,,,,,,,,2.0,15311.232932525772,1543.3162492218219,0.37039619462179296,6.173730061729009,2.94228568927121
4803.0,-30.470061033164846,5.003396996645828,35.030416219099095,24.36675822772088,5.004046653328458,-26.92265026451381,-40.409006097447104,1.4566358845988256,-6.5118379738797785,-6.511837973876163,40.060940654750496,41043.95041692379,25751.094520679722,25751.094520679722,66795.04493760351,76756.59314460718,76748.30021830842,25751.094520679722,102499.39473898814,102499.39473898814,102499.39473898814,129817.89947514278,125315.13278699668,4502.76668814611,0.0,90819.04323814373,55106.40051014891,39680.714142216464,27318.50473615465,66999.21887837112,20733.941157205685,1543.317409838332,0.0,0.8787638366009306,2.727553564700339,0.001494314320929203,1.0,1.0,-6.511867407023999,334235.117457745,1557162.491470291,4.658883552734856,1557162.491470291,4.658883552734856,0.7589705716859887,0.09212796008252401,3.944009920707226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944009920707226,1.2849480322207176,1.285233146476153,3.0693925527018955,6503.674502165192,15311.218834920259,6452.973212411,0.0003203198407901151,23027.082858315523,2348.1089728210472,19288.36876486385,1966.8662351428727,0.8376383966455591,0.8376383966455591,35623.33116549539,35405.22815468563,1.0077061605304016,0.8,4299.358677040768,4273.035954225843,1.0077061605304016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.267552581785,4632.441516551485,6.169009100711015,5.003396996645828,-3.7051231068921027,8.70852010353793,2.942288622857663,3.5,0.8406538922450465,0.6,0.000221876220452761,0.9982474446411606,0.0002222657534901266,199.31121701626245,0.0,0.0,0.0,0.15728249960983579,7.528291797873455e-05,0.00014659330247402644,0.0005781654392667954,0.0921279601014335,0.0921279601014335,0.0921279601014335,0.09212795436091643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.23015357536,595.7110044099878,0.0,0.0921279601014335,0.09212796008252401,0.09212796008252401,0.3703964429002437,0.3703964429002437,0.5,10.02613176610658,-3.399499826173269e-05,-3.399499826173269e-05,-3.637978807091713e-12,-3.637978807091713e-12,-2.9433147858526354e-05,-3.637978807091713e-12,27318.50473615465,20733.941157205685,0.7589705716859887,0.9969525922214368,0.612603416935861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543174303537147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.416799521301,260.416799521301,-12.733200478698961,244.45330809855847,276.3802909440214,126552.39609534368,126545.21475722906,7.181338114606031,0.0,nan,276.3802909440214,3.2302909440214194,269.9948943749445,-3.155105625055455,263.6094978058552,-9.540502194144779,257.22410123676343,-15.925898763236546,250.83870466766314,-22.31129533233684,244.45330809855847,-28.69669190144151,1.0,1.0,26022.012520719443,26022.012520719443,275.61869729899087,2.4686972989908895,275.61869729899087,275.61869729899087,76748.575148149,76748.30021830842,0.27492984058335423,0.0,8546.071908451686,8546.071908451686,0.8842205442403279,3963.729970310762,275.61869729899087,2.4686972989908895,1.0,0.002,0.12850201457711108,0.004913716010051675,0.00019848964818892218,0.0018015103516795426,0.09924482409446109,0.09924482409446109,0.0,-1.315354075659414e-13,0.9999999405454576,0.9999999405454576,0.0,0.0921279546050983,5.477425708990321e-09,0.0,0.0,0.0,1600123.7127164542,266.6381620261202,0.0,1.0,1284420.8387864348,2598.480791350212,,,,,,,,,,,,,,,,,,,2.0,15311.218834920259,1543.317409838332,0.3703964429002437,6.173730061729009,2.942288622857663
4804.0,-30.469982182710968,5.003387892803674,35.03042025624733,24.36681934576484,5.004055334831991,-26.922578430957504,-40.40893886759875,1.4566515829844147,-6.511836802560538,-6.511836802597091,40.060948947845056,41043.920889138215,25751.092486690224,25751.092486690224,66795.01337582844,76756.67163905126,76748.38317313681,25751.092486690224,102499.47565982703,102499.47565982703,102499.47565982703,129818.00773642512,125315.23741657677,4502.7703198483505,0.0,90819.07020804571,55106.31945775951,39680.83416698466,27318.53207659809,66999.36624358276,20733.961159117818,1543.3186552974921,0.0,0.878763811438087,2.7275536837719985,0.001494314320929203,1.0,1.0,-6.511855376930555,334235.1329126789,1557162.849500801,4.65888440850298,1557162.849500801,4.65888440850298,0.758970544280422,0.09212803372661409,3.944003271285587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944003271285587,1.2849479587643409,1.2852330730034773,3.069387553312512,6503.663909059,15311.204741603557,6452.973946470344,0.00032032214627926566,23027.128519201848,2348.113628935656,19288.370959016356,1966.866458884161,0.8376368309636254,0.8376368309636254,35623.28311803226,35405.22815468563,1.0077044615835724,0.8,4299.352878220986,4273.035954225843,1.0077044615835724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.270042779228,4632.441516551485,6.169004933266165,5.003387892803674,-3.7051228643073673,8.708510757111041,2.9422915482735075,3.5,0.840654728078145,0.6,0.000221876220452761,0.9982392206180626,0.00022226758463305592,199.31115225699605,0.0,0.0,0.0,0.15728249960983579,7.528349274343062e-05,0.00014659272770933037,0.0005781621976322762,0.09212803374528136,0.09212803374528136,0.09212803374528136,0.09212803009212751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.2707821188,595.7109916077372,0.0,0.09212803374528136,0.09212803372661409,0.09212803372661409,0.3703966910830198,0.3703966910830198,0.5,10.026131655748639,-3.1333085644291714e-05,-3.1333085644291714e-05,3.6550318327499554e-11,3.6550318327499554e-11,-1.857433346685866e-05,3.6550318327499554e-11,27318.53207659809,20733.961159117818,0.758970544280422,0.9969499283469133,0.6126016287962937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543169583103712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4168426221553,260.4168426221553,-12.733157377844691,244.45338293391504,276.3803023103731,126551.94477835415,126544.73872859466,7.2060497594749044,0.0,nan,276.3803023103731,3.2303023103731334,269.99491843509736,-3.1550815649026163,263.6095345598089,-9.540465440191099,257.2241506845182,-15.925849315481798,250.83876680921915,-22.311233190780825,244.45338293391504,-28.69661706608494,1.0,1.0,26022.012520719443,26022.012520719443,275.6187081770486,2.4687081770485975,275.6187081770486,275.6187081770486,76748.6583649293,76748.38317313681,0.2751917924906593,0.0,8546.071908451686,8546.071908451686,0.8842209651024131,3963.723287642015,275.6187081770486,2.4687081770485975,1.0,0.002,0.1285020180390748,0.00491371620870638,0.000198489654014279,0.001801510345866963,0.0992448270071395,0.0992448270071395,0.0,-1.1875786812276523e-13,0.9999999625403427,0.9999999625403427,0.0,0.09212803027552952,3.4510845678956777e-09,0.0,0.0,0.0,1600123.7140896434,266.63816319743944,0.0,1.0,1284420.8347881061,2598.480807532852,,,,,,,,,,,,,,,,,,,2.0,15311.204741603557,1543.3186552974921,0.3703966910830198,6.173730061729009,2.9422915482735075
4805.0,-30.469903162074814,5.003378803790303,35.03042430041987,24.36688063843178,5.00406193637118,-26.922506652229217,-40.408871637750394,1.4566654264364098,-6.511835762809824,-6.511835762803479,40.060957224878734,41043.88685248862,25751.090707686653,25751.090707686653,66794.97756017528,76756.74930573355,76748.46548716475,25751.090707686653,102499.55619485141,102499.55619485141,102499.55619485141,129818.11561236624,125315.34163382374,4502.773978542489,0.0,90819.09367116148,55106.23121756311,39680.958281775966,27318.55941751483,66999.5176992908,20733.981154354606,1543.3199037431516,0.0,0.8787637856246847,2.727553789468972,0.001494314320929203,1.0,1.0,-6.511845658765196,334235.1466316412,1557163.2068386024,4.658885286396119,1557163.2068386024,4.658885286396119,0.7589705166174087,0.09212810748040885,3.9439961206542553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439961206542553,1.2849478939876344,1.2852330082123977,3.0693821431269726,6503.652445525046,15311.190652539877,6452.9753042706225,0.00032032467853068935,23027.176217428892,2348.118492801201,19288.375017572253,1966.866872741686,0.8376352721430601,0.8376352721430601,35623.23144890461,35405.22815468563,1.0077026345761892,0.8,4299.346642304663,4273.035954225843,1.0077026345761892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.27252439489,4632.441516551485,6.1690008395941,5.003378803790303,-3.7051227229794224,8.708501526769727,2.9422944636088673,3.5,0.840655561031105,0.6,0.000221876220452761,0.9982309789184468,0.00022226941974206932,199.3110873580025,0.0,0.0,0.0,0.15728249960983579,7.528406751218369e-05,0.00014659215294057733,0.0005781588825159923,0.09212810749813588,0.09212810749813588,0.09212810749813588,0.09212810548166105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.31109651807,595.7109789068305,0.0,0.09212810749813588,0.09212810748040885,0.09212810748040885,0.3703969395144999,0.3703969395144999,0.5,10.026131594451856,-2.7420517881182604e-05,-2.7420517881182604e-05,-6.366462912410498e-12,-6.366462912410498e-12,-9.895961738948245e-06,-6.366462912410498e-12,27318.55941751483,20733.981154354606,0.7589705166174087,0.9969471401266866,0.6125997359668021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454316485780522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4168856703248,260.4168856703248,-12.733114329675175,244.45345787187722,276.38031346875044,126551.45259322204,126544.25535186216,7.197241359877426,0.0,nan,276.38031346875044,3.2303134687504667,269.9949423493897,-3.1550576506102743,263.60957123002134,-9.540428769978632,257.22420011064554,-15.925799889354437,250.83882899126448,-22.3111710087355,244.45345787187722,-28.696542128122758,1.0,1.0,26022.012520719443,26022.012520719443,275.618718848639,2.468718848639014,275.618718848639,275.618718848639,76748.73591694025,76748.46548716475,0.2704297754971776,0.0,8546.071908451686,8546.071908451686,0.884221417687458,3963.7161012575266,275.618718848639,2.468718848639014,1.0,0.002,0.12850201988358947,0.004913716390371907,0.00019848965728757977,0.001801510342659451,0.09924482864378988,0.09924482864378988,0.0,-5.296934765808281e-14,0.9999999801188201,0.9999999801188201,0.0,0.09212810564879337,1.8316154809285564e-09,0.0,0.0,0.0,1600123.7153085892,266.63816423719015,0.0,1.0,1284420.8312388903,2598.480821897785,,,,,,,,,,,,,,,,,,,2.0,15311.190652539877,1543.3199037431516,0.3703969395144999,6.173730061729009,2.9422944636088673
