time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4806.0,-30.46982397422531,5.003369736039915,35.030428340627054,24.36693700673061,5.004068516968635,-26.92243472510707,-40.408804442826636,1.456679267759867,-6.511834389192984,-6.5118343892060615,40.060965198891104,41043.866690826784,25751.08815311365,25751.08815311365,66794.95484394043,76756.83237861312,76748.54452588309,25751.08815311365,102499.63267899674,102499.63267899674,102499.63267899674,129818.21788995966,125315.4403001336,4502.77758982606,0.0,90819.1270229846,55106.16133483929,39681.07298682811,27318.58521096292,66999.65819779102,20734.000050004834,1543.3210704572462,0.0,0.878763762767648,2.7275539291054254,0.001494314320929203,1.0,1.0,-6.511850461340089,334235.1647557865,1557163.5510944668,4.658886063745656,1557163.5510944668,4.658886063745656,0.7589704916960451,0.09212818065410794,3.9439902481001523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439902481001523,1.2849478292208942,1.2852329434312866,3.069377727570093,6503.64308948987,15311.176569513864,6452.975159584997,0.0003203266622075752,23027.218960983184,2348.1228514307318,19288.374585097234,1966.866828641507,0.8376336985277741,0.8376336985277741,35623.18901491052,35405.22815468563,1.0077011341213054,0.8,4299.341520971122,4273.035954225843,1.0077011341213054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.2749969016695,4632.441516551485,6.16899657359116,5.003369736039915,-3.705122329793645,8.70849206583356,2.9422973682445064,3.5,0.8406563909270018,0.6,0.000221876220452761,0.9982227198524288,0.00022227125874831004,199.3110223217204,0.0,0.0,0.0,0.15728249960983579,7.528464198641029e-05,0.00014659157846635073,0.0005781557559248955,0.09212818067227624,0.09212818067227624,0.09212818067227624,0.09212817744855917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.350120435,595.7109666106192,0.0,0.09212818067227624,0.09212818065410794,0.09212818065410794,0.3703971881416409,0.3703971881416409,0.5,10.026131496932575,-2.5646004758073104e-05,-2.5646004758073104e-05,1.3073986337985843e-11,1.3073986337985843e-11,-1.6072134030764573e-05,1.3073986337985843e-11,27318.58521096292,20734.000050004834,0.7589704916960451,0.996944710475294,0.6125981504213106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543160122311236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4169286886863,260.4169286886863,-12.733071311313665,244.45353292248046,276.3803244548671,126551.00265873004,126543.81040105659,7.192257673422816,0.0,nan,276.3803244548671,3.230324454867116,269.99496614840666,-3.1550338515933163,263.6096078419336,-9.540392158066368,257.22424953545834,-15.925750464541636,250.8388912289717,-22.311108771028273,244.45353292248046,-28.696467077519515,1.0,1.0,26022.012520719443,26022.012520719443,275.61872947077995,2.4687294707799765,275.61872947077995,275.61872947077995,76748.81423232336,76748.54452588309,0.26970644027460366,0.0,8546.071908451686,8546.071908451686,0.8842217893790407,3963.710199340653,275.61872947077995,2.4687294707799765,1.0,0.002,0.12850202287915694,0.0049137166275573275,0.00019848966247505248,0.0018015103373905917,0.09924483123752624,0.09924483123752624,0.0,-1.3435606793787969e-13,0.9999999676086948,0.9999999676086948,0.0,0.09212817766995592,2.984152016499533e-09,0.0,0.0,0.0,1600123.7169189402,266.638165610807,0.0,1.0,1284420.826550013,2598.480840875319,,,,,,,,,,,,,,,,,,,2.0,15311.176569513864,1543.3210704572462,0.3703971881416409,6.173730061729009,2.9422973682445064
4807.0,-30.469744712651767,5.003360691538895,35.03043237812633,24.36699316548186,5.0040771613366175,-26.92236252525015,-40.408737178053684,1.456694973855418,-6.511832914988588,-6.511832914951778,40.06097320113549,41043.85194587139,25751.0853628644,25751.0853628644,66794.9373087358,76756.91635235297,76748.62430022185,25751.0853628644,102499.70966308625,102499.70966308625,102499.70966308625,129818.32072869426,125315.53953930689,4502.781189387379,0.0,90819.16387593857,55106.09946914141,39681.18267421907,27318.611065608005,66999.79373982707,20734.01899542697,1543.3222377960262,0.0,0.8787637403473045,2.7275540789672177,0.001494314320929203,1.0,1.0,-6.511852813018152,334235.18420713214,1557163.8965697212,4.658886826243631,1557163.8965697212,4.658886826243631,0.7589704668964476,0.09212825378111011,3.943984883563275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943984883563275,1.284947755728464,1.2852328699225493,3.069373728216169,6503.634615338814,15311.162492471713,6452.974387850136,0.00032032841643613984,23027.259626280847,2348.126998137065,19288.37227833009,1966.8665934167216,0.8376321191218259,0.8376321191218259,35623.15025174425,35405.22815468563,1.00769976346632,0.8,4299.3368426676125,4273.035954225843,1.00769976346632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.277461972833,4632.441516551485,6.168992262122893,5.003360691538895,-3.7051218595269146,8.70848255106581,2.942300264146123,3.5,0.8406572183274638,0.6,0.000221876220452761,0.9982144531709971,0.00022227309948071142,199.31095722493185,0.0,0.0,0.0,0.15728249960983579,7.528521706186288e-05,0.00014659100339089814,0.000578152701440075,0.09212825380012386,0.09212825380012386,0.09212825380012386,0.09212824984391324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.38938632305,595.7109542371257,0.0,0.09212825380012386,0.09212825378111011,0.09212825378111011,0.37039743662296315,0.37039743662296315,0.5,10.026131377532344,-2.5027897152085643e-05,-2.5027897152085643e-05,-3.6834535421803594e-11,-3.6834535421803594e-11,-1.9898066398127412e-05,-3.6834535421803594e-11,27318.611065608005,20734.01899542697,0.7589704668964476,0.9969424319142418,0.6125966910473257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45431553767997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41697187697577,260.41697187697577,-12.733028123024212,244.45360809673986,276.38033565718706,126550.59282154993,126543.3721533568,7.220668193139414,0.0,nan,276.38033565718706,3.2303356571870836,269.9949901451116,-3.1550098548883625,263.6096446330324,-9.54035536696756,257.2242991209414,-15.925700879058581,250.83895360884256,-22.31104639115742,244.45360809673986,-28.69639190326012,1.0,1.0,26022.012520719443,26022.012520719443,275.61874027965484,2.4687402796548668,275.61874027965484,275.61874027965484,76748.89825335218,76748.62430022185,0.273953130323207,0.0,8546.071908451686,8546.071908451686,0.8842221289166124,3963.704807981091,275.61874027965484,2.4687402796548668,1.0,0.002,0.12850202658778676,0.004913716880288018,0.00019848966880498765,0.0018015103310673893,0.09924483440249382,0.09924483440249382,0.0,-1.276231724467447e-13,0.9999999598592153,0.9999999598592153,0.0,0.09212825008300972,3.6981003994610265e-09,0.0,0.0,0.0,1600123.7186472153,266.6381670850114,0.0,1.0,1284420.8215177783,2598.4808612425436,,,,,,,,,,,,,,,,,,,2.0,15311.162492471713,1543.3222377960262,0.37039743662296315,6.173730061729009,2.942300264146123
4808.0,-30.469665379069223,5.003351663838698,35.03043642392054,24.36705424860122,5.004085829376142,-26.922290258226077,-40.408669878356136,1.4567107084400381,-6.511831797405705,-6.511831797380531,40.060981515412124,41043.824262543996,25751.083349798184,25751.083349798184,66794.90761234218,76756.99500010096,76748.70742116495,25751.083349798184,102499.79077096313,102499.79077096313,102499.79077096313,129818.42928568079,125315.64443441646,4502.784851264318,0.0,90819.19086694243,55106.02012901693,39681.300819917225,27318.638514717655,66999.93933463488,20734.039073281827,1543.3234896065983,0.0,0.8787637148134102,2.7275541925763362,0.001494314320929203,1.0,1.0,-6.51184064191915,334235.19895305345,1557164.2555149305,4.658887694631017,1557164.2555149305,4.658887694631017,0.7589704392519987,0.09212832754332245,3.943978252175756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943978252175756,1.2849476821027352,1.2852327962804837,3.069368743264073,6503.6240528235,15311.148419546094,6452.975109737177,0.0003203307145492396,23027.30518781148,2348.131644120212,19288.374436098766,1966.8668134478917,0.8376305554984456,0.8376305554984456,35623.102334531446,35405.22815468563,1.0076980691272615,0.8,4299.331059567663,4273.035954225843,1.0076980691272615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.279920148635,4632.441516551485,6.168988147033815,5.003351663838698,-3.705121659277053,8.70847332311575,2.9423031519483818,3.5,0.8406580434138233,0.6,0.000221876220452761,0.998206179053245,0.00022227494189947902,199.31089206904565,0.0,0.0,0.0,0.15728249960983579,7.5285792439966e-05,0.000146590428012795,0.0005781494600595993,0.09212832756149866,0.09212832756149866,0.09212832756149866,0.09212832573087144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.42985467735,595.7109414879899,0.0,0.09212832756149866,0.09212832754332245,0.09212832754332245,0.3703976850156244,0.3703976850156244,0.5,10.026131321653569,-2.2194096629846172e-05,-2.2194096629846172e-05,-2.518163455533795e-11,-2.518163455533795e-11,-8.844538626817666e-06,-2.518163455533795e-11,27318.638514717655,20734.039073281827,0.7589704392519987,0.9969398222695598,0.6125949466543299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543150626873182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4170152129968,260.4170152129968,-12.732984787003204,244.45368338482558,276.38034704114375,126550.14030879039,126542.89494137597,7.24536741442124,0.0,nan,276.38034704114375,3.230347041143773,269.9950143098934,-3.154985690106571,263.6096815786396,-9.540318421360382,257.2243488473759,-15.925651152624084,250.8390161161024,-22.310983883897563,244.45368338482558,-28.696316615174396,1.0,1.0,26022.012520719443,26022.012520719443,275.6187511234423,2.4687511234423027,275.6187511234423,275.6187511234423,76748.9817175886,76748.70742116495,0.27429642365314066,0.0,8546.071908451686,8546.071908451686,0.8842225486368477,3963.6981434366344,275.6187511234423,2.4687511234423027,1.0,0.002,0.1285020282361699,0.004913717076735122,0.0001984896718070889,0.0018015103280533715,0.09924483590354445,0.09924483590354445,0.0,-1.3953985536496738e-13,0.9999999822485569,0.9999999822485569,0.0,0.09212832590791169,1.6354107636605773e-09,0.0,0.0,0.0,1600123.7199574064,266.6381682025943,0.0,1.0,1284420.8177028815,2598.480876682791,,,,,,,,,,,,,,,,,,,2.0,15311.148419546094,1543.3234896065983,0.3703976850156244,6.173730061729009,2.9423031519483818
4809.0,-30.46958588431881,5.003342650786,35.030440476853705,24.36711547141897,5.004092414560683,-26.922218054431273,-40.408602613583184,1.4567245845846548,-6.511830826480264,-6.511830811608396,40.060989813047065,41043.792028785014,25751.08159255021,25751.08159255021,66794.87362133522,76757.0728157511,76748.78989094913,25751.08159255021,102499.87148349934,102499.87148349934,102499.87148349934,129818.5375677735,125315.74902725936,4502.788540514138,0.0,90819.21434558585,55105.93355826905,39681.42309701866,27318.666084274155,67000.08918129282,20734.05923559481,1543.3247442902627,0.0,0.8787636886299656,2.7275542919169347,0.001494314320929203,1.0,1.0,-6.511830826480264,334235.211960215,1557164.6137429746,4.658888585109125,1557164.6137429746,4.658888585109125,0.758970411352927,0.09212840141550668,3.943971118540899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943971118540899,1.28494761717308,1.2852327313364216,3.069363346669138,6503.612618086408,15311.13435070511,6452.97645654421,0.0003203332398847459,23027.352791362497,2348.1364983314893,19288.378461795117,1966.8672239546754,0.8376289987197373,0.8376289987197374,35623.05078815178,35405.22815468563,1.0076962464625276,0.8,4299.324838465721,4273.035954225843,1.0076962464625276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.282369806167,4632.441516551485,6.168984105822712,5.003342650786,-3.7051215605249883,8.70846421131099,2.9423060297447208,3.5,0.8406588656413488,0.6,0.000221876220452761,0.9981978882006404,0.00022227678807527521,199.31082678083655,0.0,0.0,0.0,0.15728249960983579,7.52863675235442e-05,0.0001465898529292168,0.0005781461462239892,0.0921284014324409,0.0921284014324409,0.0921284014324409,0.09212840123929517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.4700020256,595.7109288424025,0.0,0.0921284014324409,0.09212840141550668,0.09212840141550668,0.3703979336618394,0.3703979336618394,0.5,10.026131315677855,-1.8113601868208207e-05,-1.8113601868208207e-05,7.048583938740194e-12,-1.487188683313434e-08,-1.487188683313434e-08,7.048583938740194e-12,27318.666084274155,20734.05923559481,0.758970411352927,0.9969370852715985,0.6125930954767282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543145872634475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4170584951907,260.4170584951907,-12.732941504809276,244.4537587749455,276.3803582154115,126549.64682726652,126542.41045939116,7.236367875391297,0.0,nan,276.3803582154115,3.2303582154115134,269.9950383273347,-3.1549616726652516,263.6097184392492,-9.54028156075077,257.22439855115323,-15.925601448846749,250.83907866305003,-22.310921336949946,244.4537587749455,-28.69624122505448,1.0,1.0,26022.012520719443,26022.012520719443,275.6187617592367,2.4687617592367133,275.6187617592367,275.6187617592367,76749.05938540483,76748.78989094913,0.2694944557006238,0.0,8546.071908451686,8546.071908451686,0.8842230001456876,3963.6909741336035,275.6187617592367,2.4687617592367133,1.0,0.002,0.12850202823898785,0.0049137172562585705,0.0001984896722136185,0.0018015103276826396,0.09924483610680924,0.09924483610680924,0.0,-1.0374210171470999e-13,1.0,1.0000000001333367,0.0,0.09212840141550668,0.0,0.0,0.0,0.0,1600123.7212843688,266.6381691735197,0.0,1.0,1284420.8143378124,2598.480890302398,,,,,,,,,,,,,,,,,,,2.0,15311.13435070511,1543.3247442902627,0.3703979336618394,6.173730061729009,2.9423060297447208
4810.0,-30.469506231167394,5.00333365880108,35.0304445259158,24.367171769868605,5.004098976013144,-26.922145710450792,-40.408535313885636,1.4567384552129334,-6.51182949277711,-6.511829492743587,40.060997807301156,41043.77363019341,25751.07906140274,25751.07906140274,66794.85269159616,76757.1560312059,76748.86907809171,25751.07906140274,102499.94813949445,102499.94813949445,102499.94813949445,129818.63999823733,125315.84781558588,4502.792182651443,0.0,90819.24770551447,55105.86530417053,39681.53600149326,27318.691858742885,67000.22786023615,20734.07811047858,1543.3259171231023,0.0,0.8787636653997426,2.72755442685576,0.001494314320929203,1.0,1.0,-6.511835556877031,334235.22936140565,1557164.9588728568,4.65888937515054,1557164.9588728568,4.65888937515054,0.7589703861988907,0.092128474707398,3.9439652620403365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439652620403365,1.2849475522692442,1.2852326664181843,3.069358943931378,6503.603289213408,15311.120287737307,6452.976302004529,0.0003203352170701779,23027.39544377499,2348.140847667143,19288.37799986567,1966.8671768509807,0.8376274271643651,0.8376274271643651,35623.00847010397,35405.22815468563,1.0076947501093707,0.8,4299.319731125669,4273.035954225843,1.0076947501093707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.284810416326,4632.441516551485,6.168979892590136,5.00333365880108,-3.7051212104615945,8.708454869262674,2.9423088969135547,3.5,0.8406596848324442,0.6,0.000221876220452761,0.9981895809022047,0.00022227863794392662,199.31076136257724,0.0,0.0,0.0,0.15728249960983579,7.528694290977674e-05,0.00014658927754298426,0.0005781430184171195,0.09212847472557262,0.09212847472557262,0.09212847472557262,0.09212847337366584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.5088537734,595.7109166031547,0.0,0.09212847472557262,0.092128474707398,0.092128474707398,0.37039818250760964,0.37039818250760964,0.5,10.026131274179516,-1.6179167289465113e-05,-1.6179167289465113e-05,-3.353761712787673e-11,-3.353761712787673e-11,-6.064133458494325e-06,-3.353761712787673e-11,27318.691858742885,20734.07811047858,0.7589703861988907,0.9969347094002664,0.612591552909515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543141108740547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4171017455856,260.4171017455856,-12.732898254414351,244.4538342756909,276.3803692154567,126549.19551650298,126541.96446502102,7.231051481928171,0.0,nan,276.3803692154567,3.230369215456733,269.9950622275152,-3.1549377724848,263.6097552395761,-9.540244760423889,257.22444825161904,-15.92555174838094,250.83914126365593,-22.310858736344045,244.4538342756909,-28.696165724309083,1.0,1.0,26022.012520719443,26022.012520719443,275.6187723440126,2.4687723440126206,275.6187723440126,275.6187723440126,76749.1378092552,76748.86907809171,0.26873116349452175,0.0,8546.071908451686,8546.071908451686,0.8842233708208269,3963.685088350538,275.6187723440126,2.4687723440126206,1.0,0.002,0.12850202936929095,0.004913717491491975,0.00019848967449757126,0.0018015103253769976,0.09924483724878562,0.09924483724878562,0.0,-1.25431349334848e-13,0.9999999878803966,0.9999999878803966,0.0,0.09212847359083742,1.1165605782439318e-09,0.0,0.0,0.0,1600123.722659224,266.63817050722287,0.0,1.0,1284420.8098359716,2598.4809085229367,,,,,,,,,,,,,,,,,,,2.0,15311.120287737307,1543.3259171231023,0.37039818250760964,6.173730061729009,2.9423088969135547
4811.0,-30.469426513074165,5.003324689925369,35.03044857235411,24.36723281806337,5.004107611936071,-26.92207310057751,-40.40846797926349,1.4567541993415594,-6.511828070180513,-6.511828070183481,40.06100582968316,41043.74735982412,25751.076287956424,25751.076287956424,66794.82364778055,76757.23479349584,76748.9490064685,25751.076287956424,102500.02529442492,102500.02529442492,102500.02529442492,129818.74311024765,125315.9472968747,4502.7958133729535,0.0,90819.27467809233,55105.787244032595,39681.652704510816,27318.717815822736,67000.37052033356,20734.0971274634,1543.327090464759,0.0,0.8787636426237937,2.727554571471327,0.001494314320929203,1.0,1.0,-6.51183784196121,334235.24813181686,1557165.305218056,4.658890149742483,1557165.305218056,4.658890149742483,0.7589703611731884,0.09212854795296277,3.9439586395982933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439586395982933,1.2849474785988801,1.2852325927314736,3.06935396604601,6503.592741671643,15311.10623059263,6452.977020682298,0.00032033751174137483,23027.44094885909,2348.1454878943464,19288.38014804161,1966.8673959039645,0.8376258651961614,0.8376258651961614,35622.96061748196,35405.22815468563,1.0076930580559076,0.8,4299.313955821144,4273.035954225843,1.0076930580559076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.287243648547,4632.441516551485,6.168975632220419,5.003324689925369,-3.7051207810169995,8.708445470942369,2.9423117554160805,3.5,0.8406605015474515,0.6,0.000221876220452761,0.9981812669054149,0.00022228048933499512,199.31069589102495,0.0,0.0,0.0,0.15728249960983579,7.528751859867027e-05,0.00014658870185409073,0.0005781397771449395,0.09212854797159559,0.09212854797159559,0.09212854797159559,0.09212854591288985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.5479438527,595.710904287804,0.0,0.09212854797159559,0.09212854795296277,0.09212854795296277,0.37039843121089416,0.37039843121089416,0.5,10.026131211451938,-1.541049647357795e-05,-1.541049647357795e-05,2.9558577807620168e-12,2.9558577807620168e-12,-9.771777740752441e-06,2.9558577807620168e-12,27318.717815822736,20734.0971274634,0.7589703611731884,0.9969321531962181,0.6125898564600921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543136335357225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41714516445444,260.41714516445444,-12.732854835545538,244.4539098970252,276.38038043186026,126548.7435412018,126541.48432225727,7.259218944532883,0.0,nan,276.38038043186026,3.230380431860283,269.99508632490625,-3.1549136750937237,263.6097922179522,-9.540207782047787,257.2244981109797,-15.925501889020268,250.839204004003,-22.310795995996983,244.4539098970252,-28.69609010297478,1.0,1.0,26022.012520719443,26022.012520719443,275.6187831192177,2.4687831192177327,275.6187831192177,275.6187831192177,76749.22151474991,76748.9490064685,0.2725082814140478,0.0,8546.071908451686,8546.071908451686,0.884223789974551,3963.6784327962846,275.6187831192177,2.4687831192177327,1.0,0.002,0.12850203119055914,0.004913717742620152,0.00019848967789115363,0.0018015103219313213,0.09924483894557681,0.09924483894557681,0.0,-1.7752509531843153e-13,0.9999999803703392,0.9999999803703392,0.0,0.09212854614451062,1.8084521449980514e-09,0.0,0.0,0.0,1600123.724326997,266.63817192981946,0.0,1.0,1284420.8049799008,2598.4809281771622,,,,,,,,,,,,,,,,,,,2.0,15311.10623059263,1543.327090464759,0.37039843121089416,6.173730061729009,2.9423117554160805
4812.0,-30.46934664036418,5.003315735334288,35.03045262584296,24.36728908158841,5.004114133649135,-26.922000562960537,-40.40840067956594,1.456768056157381,-6.511827134253792,-6.511827134239734,40.06101412595218,41043.72971827034,25751.074577238756,25751.074577238756,66794.8042955091,76757.31806185271,76749.03135374619,25751.074577238756,102500.10593098495,102500.10593098495,102500.10593098495,129818.85124229225,125316.05174198939,4502.799500302856,0.0,90819.30798905893,55105.71964512731,39681.76482659068,27318.7453113073,67000.51013789797,20734.117228540174,1543.3283487043286,0.0,0.8787636161759166,2.727554666614012,0.001494314320929203,1.0,1.0,-6.511828430732464,334235.2604808822,1557165.663386033,4.658891049213824,1557165.663386033,4.658891049213824,0.7589703330906002,0.09212862184023586,3.9439527833042467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439527833042467,1.2849474137596897,1.2852325278778962,3.0693495633136028,6503.583412809986,15311.092177404058,6452.976870787194,0.00032033948920643133,23027.483587917206,2348.149835868233,19288.379699995116,1966.8673502159368,0.8376242947412611,0.8376242947412611,35622.91830089962,35405.22815468563,1.007691561755516,0.8,4299.308848657959,4273.035954225843,1.007691561755516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.289670056939,4632.441516551485,6.16897163652936,5.003315735334288,-3.705120720420309,8.708436455754597,2.942314605903243,3.5,0.840661315972355,0.6,0.000221876220452761,0.9981729368581777,0.00022228234433116633,199.31063029253087,0.0,0.0,0.0,0.15728249960983579,7.528809399303744e-05,0.00014658812645972357,0.0005781366493501816,0.09212862185736025,0.09212862185736025,0.09212862185736025,0.09212862146407176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.58811764064,595.7108916335512,0.0,0.09212862185736025,0.09212862184023586,0.09212862184023586,0.37039867982866437,0.37039867982866437,0.5,10.026131198620869,-1.2925103874295019e-05,-1.2925103874295019e-05,-1.404032445861958e-11,-1.404032445861958e-11,-1.2964927122993686e-06,-1.404032445861958e-11,27318.7453113073,20734.117228540174,0.7589703330906002,0.9969297869230324,0.6125883166231967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543131558085267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4171885430228,260.4171885430228,-12.732811456977174,244.45398562451186,276.380391461511,126548.29060284166,126541.03812192303,7.2524809186189305,0.0,nan,276.380391461511,3.230391461511033,269.9951102941232,-3.1548897058767693,263.6098291267365,-9.540170873263492,257.22454795933186,-15.92545204066812,250.83926679192234,-22.310733208077636,244.45398562451186,-28.69601437548812,1.0,1.0,26022.012520719443,26022.012520719443,275.61879369084886,2.4687936908488837,275.61879369084886,275.61879369084886,76749.29986420921,76749.03135374619,0.26851046302181203,0.0,8546.071908451686,8546.071908451686,0.8842241606364363,3963.672547220768,275.61879369084886,2.4687936908488837,1.0,0.002,0.12850203143218,0.004913717912171821,0.00019848967864620013,0.0018015103212534792,0.09924483932310006,0.09924483932310006,0.0,-1.0032079333921473e-13,0.9999999975374047,0.9999999975374047,0.0,0.09212862161336034,2.2687551573290185e-10,0.0,0.0,0.0,1600123.7254242243,266.6381728657462,0.0,1.0,1284420.8017850919,2598.4809411076963,,,,,,,,,,,,,,,,,,,2.0,15311.092177404058,1543.3283487043286,0.37039867982866437,6.173730061729009,2.942314605903243
4813.0,-30.469266707004838,5.003306803841172,35.03045667674385,24.36735009485858,5.004122777225584,-26.921927758578615,-40.4083333100192,1.4567838287201025,-6.511825733317551,-6.511825733295318,40.061022158321805,41043.70430617098,25751.07180209597,25751.07180209597,66794.77610826695,76757.39689616377,76749.11138491424,25751.07180209597,102500.1831870102,102500.1831870102,102500.1831870102,129818.95448474112,125316.15133866193,4502.80314607919,0.0,90819.33499290071,55105.642402593796,39681.880655896566,27318.771297730906,67000.65195362747,20734.136266141297,1543.3295238247733,0.0,0.8787635932449677,2.727554809027644,0.001494314320929203,1.0,1.0,-6.511830602087741,334235.2789654929,1557166.0101616902,4.65889182907725,1557166.0101616902,4.65889182907725,0.758970308004426,0.09212869514266517,3.943946172483026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943946172483026,1.2849473399562918,1.2852324540581224,3.0693445947887494,6503.572885102028,15311.078129970247,6452.977579903696,0.00032034177899261355,23027.529033369832,2348.154470014718,19288.381819591796,1966.8675663546467,0.8376227337132206,0.8376227337132206,35622.87053221745,35405.22815468563,1.0076898726712074,0.8,4299.303083484085,4273.035954225843,1.0076898726712074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.292087408266,4632.441516551485,6.168967399232547,5.003306803841172,-3.7051203082669644,8.708427112108136,2.942317445751476,3.5,0.8406621273575645,0.6,0.000221876220452761,0.9981646005607834,0.00022228420075016457,199.3105646442694,0.0,0.0,0.0,0.15728249960983579,7.528866998866783e-05,0.00014658755046409317,0.0005781334085865227,0.09212869516087888,0.09212869516087888,0.09212869516087888,0.09212869401886092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.62712383026,595.7108793459613,0.0,0.09212869516087888,0.09212869514266517,0.09212869514266517,0.3703989286458984,0.3703989286458984,0.5,10.02613116331506,-1.1818875975677656e-05,-1.1818875975677656e-05,-2.2225776774575934e-11,-2.2225776774575934e-11,-4.868792416345968e-06,-2.2225776774575934e-11,27318.771297730906,20734.136266141297,0.758970308004426,0.996927256088448,0.6125866407177376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543126771550732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4172320870277,260.4172320870277,-12.732767912972292,244.4540614686128,276.3804027054214,126547.83800739386,126540.55786713245,7.280140261423662,0.0,nan,276.3804027054214,3.2304027054213975,269.9951344580692,-3.1548655419308034,263.6098662107227,-9.540133789277263,257.22459796335505,-15.925402036644925,250.83932971598497,-22.310670284015004,244.4540614686128,-28.695938531387185,1.0,1.0,26022.012520719443,26022.012520719443,275.6188044564662,2.4688044564662164,275.6188044564662,275.6188044564662,76749.38364215055,76749.11138491424,0.2722572363127256,0.0,8546.071908451686,8546.071908451686,0.884224579054438,3963.665903345441,275.6188044564662,2.4688044564662164,1.0,0.002,0.12850203233956983,0.004913718163154992,0.00019848968061933063,0.0018015103192089918,0.09924484030966531,0.09924484030966531,0.0,-1.716777761617827e-13,0.9999999903015855,0.9999999903015855,0.0,0.0921286942491629,8.935022743047621e-10,0.0,0.0,0.0,1600123.7270666033,266.6381742666824,0.0,1.0,1284420.7970029595,2598.4809604626607,,,,,,,,,,,,,,,,,,,2.0,15311.078129970247,1543.3295238247733,0.3703989286458984,6.173730061729009,2.942317445751476
4814.0,-30.46918655841138,5.003297866364886,35.030460722776596,24.36740188803526,5.004123982424313,-26.921855504326775,-40.40826604524625,1.456792928362577,-6.511825928993176,-6.511825929016724,40.061030119797174,41043.68782571122,25751.072527166052,25751.072527166052,66794.76035287727,76757.48333144748,76749.18562859757,25751.072527166052,102500.25815576361,102500.25815576361,102500.25815576361,129819.05645960452,125316.24967004808,4502.806789556431,0.0,90819.36921920313,55105.573713557555,39681.99500627286,27318.798303840904,67000.79331011376,20734.155945193022,1543.3307857405482,0.0,0.8787635619489633,2.727554789136032,0.001494314320929203,1.0,1.0,-6.511846284691046,334235.2763836566,1557166.3538773076,4.658892893429635,1557166.3538773076,4.658892893429635,0.7589702780695844,0.09212876911349831,3.9439403065131295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439403065131295,1.284947297377005,1.2852324114693876,3.0693401313532416,6503.563427617784,15311.064086413866,6452.97752645652,0.0003203437902258591,23027.57196127476,2348.158847442782,19288.38165983461,1966.8675500639474,0.837621165282718,0.837621165282718,35622.82814569226,35405.22815468563,1.0076883738986078,0.8,4299.297967879538,4273.035954225843,1.0076883738986078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.294497985943,4632.441516551485,6.168964010467085,5.003297866364886,-3.705121109354855,8.708418975719741,2.942320277643276,3.5,0.8406629364695074,0.6,0.000221876220452761,0.9981562418918849,0.00022228606218223045,199.31049881928226,0.0,0.0,0.0,0.15728249960983579,7.528924509256995e-05,0.00014658697536019103,0.0005781302805329044,0.09212876911921425,0.09212876911921425,0.09212876911921425,0.09212876539570272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.6661592537,595.710867045394,0.0,0.09212876911921425,0.09212876911349831,0.09212876911349831,0.37039917737289724,0.37039917737289724,0.5,10.026131050834236,-1.3455659257033403e-05,-1.3455659257033403e-05,2.3533175408374518e-11,2.3533175408374518e-11,-2.0355674337224627e-05,2.3533175408374518e-11,27318.798303840904,20734.155945193022,0.7589702780695844,0.9969249176456335,0.6125851023246867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454312198138481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41727510974107,260.41727510974107,-12.732724890258908,244.45413737768138,276.38041284177876,126547.32460189624,126540.13161675668,7.192985139553352,0.0,nan,276.38041284177876,3.2304128417787865,269.9951577489703,-3.154842251029663,263.60990265616505,-9.54009734383493,257.2246475633399,-15.925352436660091,250.83939247051103,-22.310607529488948,244.45413737768138,-28.6958626223186,1.0,1.0,26022.012520719443,26022.012520719443,275.6188129482078,2.4688129482078125,275.6188129482078,275.6188129482078,76749.45347753125,76749.18562859757,0.26784893368312623,0.0,8546.071908451686,8546.071908451686,0.8842249503285526,3963.660008045695,275.6188129482078,2.4688129482078125,1.0,0.002,0.1285020361335469,0.004913718112202403,0.00019848968639983879,0.0018015103136664258,0.09924484319991939,0.09924484319991939,0.0,6.626470205883805e-14,0.9999999589321876,0.9999999589321876,0.0,0.0921287653299713,3.7835270041093174e-09,0.0,0.0,0.0,1600123.7268372043,266.6381740710068,0.0,1.0,1284420.797670902,2598.480957759258,,,,,,,,,,,,,,,,,,,2.0,15311.064086413866,1543.3307857405482,0.37039917737289724,6.173730061729009,2.942320277643276
4815.0,-30.469106486374205,5.003288977276229,35.03046474458217,24.36746726688,5.0041381083680525,-26.92178202690151,-40.40819857092572,1.4568136488126784,-6.511823202373932,-6.511823202384647,40.06103751271233,41043.66328773714,25751.066705702746,25751.066705702746,66794.72999343989,76757.5591946807,76749.26088995709,25751.066705702746,102500.32759565984,102500.32759565984,102500.32759565984,129819.14813253994,125316.33790390812,4502.810228631812,0.0,90819.39561924103,55105.4997119697,39682.10656363481,27318.820536880092,67000.9271005149,20734.172346336636,1543.3317503890362,0.0,0.8787635486158203,2.727555066313459,0.001494314320929203,1.0,1.0,-6.511872836542466,334235.3123599645,1557166.6730459665,4.65889334687931,1557166.6730459665,4.65889334687931,0.7589702607528661,0.09212884064637515,3.9439337653523387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439337653523387,1.2849472004213396,1.2852323144922089,3.0693352723435687,6503.553131959353,15311.050049833788,6452.978074995511,0.0003203460199079424,23027.616847193047,2348.1634245326436,19288.38329945436,1966.8677172586317,0.8376196037761292,0.8376196037761293,35622.78088033482,35405.22815468563,1.0076867026127443,0.8,4299.292263451626,4273.035954225843,1.0076867026127443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.296894355118,4632.441516551485,6.168959074407427,5.003288977276229,-3.705119697585944,8.708408674862174,2.942323092844332,3.5,0.8406637408126663,0.6,0.000221876220452761,0.998147891282414,0.00022228792185063464,199.31043305721326,0.0,0.0,0.0,0.15728249960983579,7.528982199215355e-05,0.00014658639846060745,0.0005781270464301819,0.09212884066873436,0.09212884066873436,0.09212884066873436,0.0921288309445728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.7033104859,595.7108553295279,0.0,0.09212884066873436,0.09212884064637515,0.09212884064637515,0.37039942579012475,0.37039942579012475,0.5,10.026130758952146,-2.167429659039044e-05,-2.167429659039044e-05,1.0743406164692715e-11,1.0743406164692715e-11,-4.963415779002389e-05,1.0743406164692715e-11,27318.820536880092,20734.172346336636,0.7589702607528661,0.9969224738224043,0.612583512854432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543117178323723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4173188735969,260.4173188735969,-12.732681126403065,244.45421344414234,276.3804243030272,126546.94143187227,126539.62453509356,7.316896778703244,0.0,nan,276.3804243030272,3.2304243030272346,269.99518213126623,-3.154817868733744,263.60993995949764,-9.54006004050234,257.2246977877182,-15.925302212281792,250.8394556159296,-22.31054438407037,244.45421344414234,-28.695786555857637,1.0,1.0,26022.012520719443,26022.012520719443,275.61882448138397,2.46882448138399,275.61882448138397,275.61882448138397,76749.55083752934,76749.26088995709,0.289947572251549,0.0,8546.071908451686,8546.071908451686,0.8842253643373403,3963.6534341791003,275.61882448138397,2.46882448138399,1.0,0.002,0.12850204538469504,0.004913718568886381,0.0001984897018019286,0.0018015102980282395,0.0992448509009643,0.0992448509009643,0.0,-1.6983203038334338e-13,0.9999998996274538,0.9999998996274538,0.0,0.09212883139916885,9.247206310764619e-09,0.0,0.0,0.0,1600123.7300337395,266.63817679762604,0.0,1.0,1284420.788363517,2598.480995429529,,,,,,,,,,,,,,,,,,,2.0,15311.050049833788,1543.3317503890362,0.37039942579012475,6.173730061729009,2.942323092844332
4816.0,-30.46902618006479,5.003280085517737,35.030468801409455,24.367523635178827,5.004142883770501,-26.921709273682584,-40.408131236303575,1.4568259772924226,-6.511823234415317,-6.511823234849533,40.06104656649216,41043.64299799723,25751.06704621423,25751.06704621423,66794.71004421146,76757.64185745163,76749.3522660633,25751.06704621423,102500.41931227753,102500.41931227753,102500.41931227753,129819.27170665757,125316.45770637348,4502.814000284092,0.0,90819.42600889747,55105.42714906293,39682.220955371704,27318.852394380032,67001.07334975174,20734.195543685008,1543.333235006423,0.0,0.8787635140539602,2.7275550619387534,0.001494314320929203,1.0,1.0,-6.511822891658653,334235.3119316848,1557167.0639180748,4.6588945223009475,1557167.0639180748,4.6588945223009475,0.7589702248235872,0.09212891594129222,3.9439275018101214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439275018101214,1.2849471427336057,1.2852322567916747,3.069330535589022,6503.543095344863,15311.036014391651,6452.9784390194945,0.0003203481821615182,23027.66112389607,2348.1679394998364,19288.384387546408,1966.867828213142,0.837618040484825,0.837618040484825,35622.73562098907,35405.22815468563,1.0076851022592446,0.8,4299.2868011280725,4273.035954225843,1.0076851022592446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.29929046898,4632.441516551485,6.1689556149006055,5.003280085517737,-3.7051203732249234,8.70840045874266,2.942325907746528,3.5,0.8406645450704365,0.6,0.000221876220452761,0.998139516316662,0.00022228978697439955,199.3103671027832,0.0,0.0,0.0,0.15728249960983579,7.529039770140308e-05,0.00014658582275135792,0.0005781238577245443,0.09212891595176803,0.09212891595176803,0.09212891595176803,0.09212891579725874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.7470546117,595.710841551651,0.0,0.09212891595176803,0.09212891594129222,0.09212891594129222,0.37039967348696734,0.37039967348696734,0.5,10.026130765245469,-1.7259093340271647e-05,-1.7259093340271647e-05,1.659827830735594e-11,4.342268766777124e-10,3.4319089081691345e-07,1.659827830735594e-11,27318.852394380032,20734.195543685008,0.7589702248235872,0.9969200000056262,0.6125818728865082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543112379853593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41736241508585,260.41736241508585,-12.73263758491413,244.4542895948395,276.38043523530786,126546.45243413215,126539.17271428871,7.279719843443572,0.0,nan,276.38043523530786,3.23043523530788,269.9952061072325,-3.1547938927674863,263.60997697914337,-9.540023020856609,257.2247478510483,-15.9252521489517,250.8395187229437,-22.310481277056283,244.4542895948395,-28.69571040516047,1.0,1.0,26022.012520719443,26022.012520719443,275.61883514109525,2.468835141095269,275.61883514109525,275.61883514109525,76749.62355579445,76749.3522660633,0.27128973114304245,0.0,8546.071908451686,8546.071908451686,0.8842257607747535,3963.647139319172,275.61883514109525,2.468835141095269,1.0,0.002,0.12850204516879193,0.004913718564485383,0.00019848970145519334,0.0018015102985940812,0.09924485072759667,0.09924485072759667,0.0,4.927438665425221e-14,1.0,1.0000000008585885,3.431742925386061e-07,0.09212891594129222,0.0,6.396213132586374e-11,8.215429115006368e-05,0.0,1600123.730206743,266.63817676558466,4.176285983703565e-10,1.0,1284420.7884743162,2598.4809949810838,,,,,,,,,,,,,,,,,,,2.0,15311.036014391651,1543.333235006423,0.37039967348696734,6.173730061729009,2.942325907746528
4817.0,-30.46894582506862,5.0032712249653875,35.03047285068168,24.367584543675207,5.004151828461498,-26.921636059713094,-40.40806383183224,1.456842063024594,-6.511821452644483,-6.511821452670299,40.061054462503236,41043.61997784491,25751.06328657851,25751.06328657851,66794.68326442342,76757.7209543782,76749.43063048708,25751.06328657851,102500.49391706559,102500.49391706559,102500.49391706559,129819.37105709314,125316.55345206436,4502.817605028785,0.0,90819.45355848665,55105.35258163081,39682.334418728715,27318.87714002755,67001.21155875627,20734.213707408646,1543.3343466633587,0.0,0.8787634937024678,2.7275552441840745,0.001494314320929203,1.0,1.0,-6.511834267349229,334235.3354467228,1557167.4048092181,4.658895214439202,1557167.4048092181,4.658895214439202,0.7589702022206809,0.09212898885273416,3.943920983696983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943920983696983,1.284947067464849,1.285232181506217,3.069325642711638,6503.532727924817,15311.021986311838,6452.979042829481,0.00032035043076893713,23027.7061670119,2348.172532619386,19288.386192374863,1966.8680122544258,0.837616480446769,0.8376164804467688,35622.68852213964,35405.22815468563,1.0076834368621241,0.8,4299.281116795913,4273.035954225843,1.0076834368621241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.301673285339,4632.441516551485,6.168951192813863,5.0032712249653875,-3.7051196773342445,8.708390902299632,2.9423287070281767,3.5,0.8406653448651934,0.6,0.000221876220452761,0.9981311363493475,0.00022229165324335096,199.31030110841112,0.0,0.0,0.0,0.15728249960983579,7.529097401193745e-05,0.00014658524644082355,0.0005781206293383575,0.0921289888726459,0.0921289888726459,0.0921289888726459,0.09212898617944584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.785624956,595.7108293990766,0.0,0.0921289888726459,0.09212898885273416,0.09212898885273416,0.37039992237657154,0.37039992237657154,0.5,10.026130683585741,-1.70126694456485e-05,-1.70126694456485e-05,2.580691216280684e-11,2.580691216280684e-11,-1.2814678939321311e-05,2.580691216280684e-11,27318.87714002755,20734.213707408646,0.7589702022206809,0.9969175438842366,0.6125802656844791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543107567347426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4174061580954,260.4174061580954,-12.732593841904588,244.45436586077207,276.38044645539543,126546.00540301933,126538.69199119434,7.313411824997392,0.0,nan,276.38044645539543,3.2304464553954517,269.99523033648967,-3.154769663510308,263.6100142175667,-9.539985782433291,257.2247980986411,-15.92520190135889,250.83958197970736,-22.310418020292616,244.45436586077207,-28.695634139227906,1.0,1.0,26022.012520719443,26022.012520719443,275.61884609291695,2.4688460929169764,275.61884609291695,275.61884609291695,76749.70760661167,76749.43063048708,0.276976124587236,0.0,8546.071908451686,8546.071908451686,0.8842261733245803,3963.6405886154675,275.61884609291695,2.4688460929169764,1.0,0.002,0.12850204755730066,0.004913718878192934,0.00019848970587166176,0.0018015102939479576,0.09924485293583088,0.09924485293583088,0.0,-1.8038045015988935e-13,0.9999999742067724,0.9999999742067724,0.0,0.09212898647643018,2.3763039737805647e-09,0.0,0.0,0.0,1600123.7320850245,266.6381785473555,0.0,1.0,1284420.7823907705,2598.4810196033345,,,,,,,,,,,,,,,,,,,2.0,15311.021986311838,1543.3343466633587,0.37039992237657154,6.173730061729009,2.9423287070281767
4818.0,-30.468865330317566,5.003262379471661,35.03047691023918,24.367640702426456,5.004158569846116,-26.92156294030521,-40.40799265550447,1.456856179740431,-6.511820547925424,-6.511820548759647,40.06106285769941,41043.58996376975,25751.061485938597,25751.061485938597,66794.65144970836,76757.80451151871,76749.51439562143,25751.061485938597,102500.57588156003,102500.57588156003,102500.57588156003,129819.48108816518,125316.65978306202,4502.821305103161,0.0,90819.48729198477,55105.27274386572,39682.46060902117,27318.905206605155,67001.36581562633,20734.23422395885,1543.3356270795457,0.0,0.8787634667055636,2.7275553349872905,0.001494314320929203,1.0,1.0,-6.511819851354858,334235.3473728243,1557167.767247692,4.658896132582716,1557167.767247692,4.658896132582716,0.7589701734806611,0.09212906288671457,3.9439152094918595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439152094918595,1.2849470014095696,1.2852321154362807,3.0693213067663003,6503.5235405769445,15311.00796188426,6452.9788055402505,0.00032035237221679155,23027.748434704838,2348.1768427245634,19288.385483101476,1966.8679399286684,0.8376149121914233,0.8376149121914233,35622.64679863828,35405.22815468563,1.0076819615356944,0.8,4299.276081211318,4273.035954225843,1.0076819615356944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.304051499293,4632.441516551485,6.16894724683257,5.003262379471661,-3.7051196448871258,8.708382024358787,2.942331500904081,3.5,0.8406661431154517,0.6,0.000221876220452761,0.998122741883514,0.00022229352277262817,199.31023499930427,0.0,0.0,0.0,0.15728249960983579,7.5291582576401e-05,0.00014658463787636,0.0005781173827984327,0.09212906290491257,0.09212906290491257,0.09212906290491257,0.09212906285032782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.8262227501,595.7108166118218,0.0,0.09212906290491257,0.09212906288671457,0.09212906288671457,0.37040017091358585,0.37040017091358585,0.5,10.026130682020986,-1.379652570676626e-05,-1.379652570676626e-05,-1.4267698134062812e-11,8.342340152012184e-10,6.974048005758959e-07,-1.4267698134062812e-11,27318.905206605155,20734.23422395885,0.7589701734806611,0.996914773849733,0.6125784073822179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543102751926804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41744987838734,260.41744987838734,-12.732550121612633,244.45444222509352,276.3804575316568,126545.5551379854,126538.24552413622,7.309613849203357,0.0,nan,276.3804575316568,3.230457531656839,269.99525447036325,-3.1547455296367275,263.6100514090537,-9.539948590946267,257.22484834773957,-15.92515165226041,250.8396452864175,-22.310354713582484,244.45444222509352,-28.69555777490646,1.0,1.0,26022.012520719443,26022.012520719443,275.6188567984224,2.4688567984224505,275.6188567984224,275.6188567984224,76749.78626333094,76749.51439562143,0.27186770951084327,0.0,8546.071908451686,8546.071908451686,0.8842265387902748,3963.6347855393187,275.6188567984224,2.4688567984224505,1.0,0.002,0.12850204742735716,0.004913719043506363,0.0001984897060396963,0.0018015102938685826,0.09924485301984814,0.09924485301984814,0.0,-9.17213353879287e-14,1.0,1.0000000015761257,6.9741906827403e-07,0.09212906288671457,0.0,1.2998783157662166e-10,0.00016695907193386145,0.0,1600123.7333568493,266.63817945207455,8.485017133352812e-10,1.0,1284420.7793053845,2598.481032090986,,,,,,,,,,,,,,,,,,,2.0,15311.00796188426,1543.3356270795457,0.37040017091358585,6.173730061729009,2.942331500904081
