time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4819.0,-30.468768108270666,5.003253560801018,35.03048097164858,24.36770622096958,5.004168759894087,-26.921474421493023,-40.40791163044048,1.4568750729861208,-6.5118190087735,-6.511819014864091,40.06107103031021,41043.57334545991,25751.05826321254,25751.05826321254,66794.63160867245,76757.88699148904,76749.59690594024,25751.05826321254,102500.65516915279,102500.65516915279,102500.65516915279,129819.58682242461,125316.76183833997,4502.824984084645,0.0,90819.5102089425,55105.19656239681,39682.5707183841,27318.931653271815,67001.50237165592,20734.253603040368,1543.336820861563,0.0,0.8787634439614105,2.727555490856576,0.001494314320929203,1.0,1.0,-6.51181406186447,334235.3676128194,1557168.1200783986,4.658896906093532,1557168.1200783986,4.658896906093532,0.7589701481081584,0.0921291363505135,3.943908179963201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943908179963201,1.2849469130038464,1.2852320270109414,3.069316047262565,6503.512396319653,15310.993942934936,6452.979968495943,0.000320354823353315,23027.795289541933,2348.1816205882674,19288.388959253865,1966.8682943975634,0.8376133588443737,0.8376133588443737,35622.596004349274,35405.22815468563,1.0076801654704013,0.8,4299.269950878752,4273.035954225843,1.0076801654704013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.306421008667,4632.441516551485,6.168942973043683,5.003253560801018,-3.705119134981787,8.708372695782804,2.942334284555083,3.5,0.8406669384443094,0.6,0.000221876220452761,0.9981126030984604,0.00022229578082070734,199.31015515238383,0.0,0.0,0.0,0.15728249960983579,7.529227535404448e-05,0.0001465839450987165,0.0005781136201261049,0.09212913637047287,0.09212913637047287,0.09212913637047287,0.09212913699320809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.865647125,595.7108041951486,0.0,0.09212913637047287,0.0921291363505135,0.0921291363505135,0.3704004197709651,0.3704004197709651,0.5,10.026130700627657,-1.0599544111755677e-05,-1.0599544111755677e-05,6.502887117676437e-11,6.090601800678996e-09,4.952999631768762e-06,6.502887117676437e-11,27318.931653271815,20734.253603040368,0.7589701481081584,0.9969124459055267,0.6125769108548055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543097928134312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4174954142701,260.4174954142701,-12.732504585729885,244.4545215905278,276.38046923798817,126545.17090165337,126537.55773829344,7.6131633599530995,0.0,nan,276.38046923798817,3.2304692379881885,269.99527970851324,-3.15472029148674,263.61009017902677,-9.539909820973207,257.2249006495334,-15.925099350466553,250.8397111200314,-22.310288879968567,244.4545215905278,-28.695478409472173,1.0,1.0,26022.012520719443,26022.012520719443,275.6188679870833,2.4688679870833425,275.6188679870833,275.6188679870833,76749.87849735867,76749.59690594024,0.2815914184320718,0.0,8546.071908451686,8546.071908451686,0.8842269837088161,3963.627720863017,275.6188679870833,2.4688679870833425,1.0,0.002,0.12850204650417782,0.0049137193262557425,0.00019848970523952774,0.0018015102945379202,0.09924485261976386,0.09924485261976386,0.0,-2.2255201154175452e-13,1.0,1.0000000101958435,4.952934602897585e-06,0.0921291363505135,0.0,9.23149049859069e-10,0.0011857118172011597,0.0,1600123.735168664,266.6381809912265,6.025572929502232e-09,1.0,1284420.7740691218,2598.4810532839892,,,,,,,,,,,,,,,,,,,2.0,15310.993942934936,1543.336820861563,0.3704004197709651,6.173730061729009,2.942334284555083
4820.0,-30.468687368048045,5.003244751288061,35.03048504864206,24.367761506605916,5.004173548963802,-26.921401276349307,-40.40784422596914,1.4568874571707284,-6.511818415170239,-6.511818445616041,40.06107960278502,41043.556215173536,25751.05717054514,25751.05717054514,66794.61338571868,76757.96842771186,76749.68209839342,25751.05717054514,102500.73926893856,102500.73926893856,102500.73926893856,129819.6998281679,125316.87105423564,4502.828773932253,0.0,90819.53977902269,55105.12756611043,39682.68023656917,27318.96055922934,67001.6407957985,20734.27470375269,1543.3381548545694,0.0,0.8787634144811348,2.727555548393177,0.001494314320929203,1.0,1.0,-6.511793413037424,334235.37512281013,1557168.4901714276,4.658897908694637,1557168.4901714276,4.658897908694637,0.7589701174317884,0.09212921093749,3.9439020771948305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439020771948305,1.2849468550554823,1.2852319690497191,3.0693114362496634,6503.50262613662,15310.980261772263,6452.980313788569,0.00032035692755651065,23027.838420273274,2348.18601869887,19288.38999135663,1966.868399642756,0.8376118348292516,0.8376118348292516,35622.55190667238,35405.22815468563,1.0076786061950935,0.8,4299.264628756323,4273.035954225843,1.0076786061950935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.30878485578,4632.441516551485,6.168939217905708,5.003244751288061,-3.7051193559534132,8.708364107241474,2.942337061555225,3.5,0.8406677318729214,0.6,0.000221876220452761,0.9981041832021478,0.00022229765608328686,199.3100888417721,0.0,0.0,0.0,0.15728249960983579,7.5292851677868e-05,0.000146583368774893,0.0005781104525935163,0.09212921095300478,0.09212921095300478,0.09212921095300478,0.09212921547833941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.9064398711,595.710791353201,0.0,0.09212921095300478,0.09212921093749,0.09212921093749,0.3704006687092073,0.3704006687092073,0.5,10.026130836436787,-3.678361508718808e-06,-3.678361508718808e-06,-6.195932655828074e-12,3.044578988919966e-08,2.5032578605532763e-05,-6.195932655828074e-12,27318.96055922934,20734.27470375269,0.7589701174317884,0.9969101143252479,0.6125753896126566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543092101932849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4175404462914,260.4175404462914,-12.732459553708566,244.45460051545746,276.3804803771008,126544.66203484409,126537.13311221139,7.528922632688525,0.0,nan,276.3804803771008,3.2304803771008324,269.9953044047894,-3.154695595210569,263.61012843246755,-9.53987156753243,257.22495246013597,-15.92504753986401,250.83977648779742,-22.310223512202555,244.45460051545746,-28.69539948454252,1.0,1.0,26022.012520719443,26022.012520719443,275.61887852494084,2.4688785249408625,275.61887852494084,275.61887852494084,76749.95009170353,76749.68209839342,0.26799331011716276,0.0,8546.071908451686,8546.071908451686,0.884227369970005,3963.6215875808048,275.61887852494084,2.4688785249408625,1.0,0.002,0.12850204183851716,0.004913719449931763,0.00019848969826495694,0.0018015103016652166,0.09924484913247847,0.09924484913247847,0.0,-6.982652303588743e-14,1.0,1.000000050867983,2.503258480146542e-05,0.09212921093749,0.0,4.665683587878397e-09,0.005992700916439413,0.0,1600123.7358994845,266.63818158482974,3.045198582185549e-08,1.0,1284420.772126222,2598.481061147591,,,,,,,,,,,,,,,,,,,2.0,15310.980261772263,1543.3381548545694,0.3704006687092073,6.173730061729009,2.942337061555225
4821.0,-30.468606585695824,5.003235971391004,35.030489115130734,24.367817455809586,5.004182349314053,-26.921327692196765,-40.40777675164861,1.4569034557236595,-6.511816766646859,-6.511816780644,40.06108745383642,41043.54778917016,25751.05360826245,25751.05360826245,66794.6013974326,76758.05294637753,76749.76039623267,25751.05360826245,102500.81400449511,102500.81400449511,102500.81400449511,129819.79951120759,125316.96706568362,4502.832445523958,0.0,90819.5770193749,55105.0718618053,39682.78350841067,27318.985506712474,67001.76901512314,20734.293006881555,1543.3392738726834,0.0,0.8787633936668466,2.7275557178700507,0.001494314320929203,1.0,1.0,-6.511805300657102,334235.39709174295,1557168.8291202195,4.658898616572315,1557168.8291202195,4.658898616572315,0.7589700943245856,0.09212928399065819,3.943896819878202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943896819878202,1.2849467801946908,1.2852318941723169,3.069307523600811,6503.494335703207,15310.966253664446,6452.979443711848,0.0003203586359497514,23027.878559505432,2348.190111761451,19288.387390639087,1966.8681344433714,0.837610261874394,0.8376102618743939,35622.51391809035,35405.22815468563,1.0076772629351978,0.8,4299.2600439369235,4273.035954225843,1.0076772629351978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.311138542472,4632.441516551485,6.1689348861651565,5.003235971391004,-3.705118747488256,8.70835471887926,2.9423398266201515,3.5,0.8406685218914719,0.6,0.000221876220452761,0.9980957589890711,0.00022229953233895115,199.31002249660415,0.0,0.0,0.0,0.15728249960983579,7.529342860300401e-05,0.000146582791849757,0.000578107406625125,0.09212928400980164,0.09212928400980164,0.09212928400980164,0.09212928582016426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.94413766614,595.7107794820935,0.0,0.09212928400980164,0.09212928399065819,0.09212928399065819,0.3704009181175527,0.3704009181175527,0.5,10.026130890697914,-1.246885631189798e-06,-1.246885631189798e-06,3.1320723792305216e-11,1.3997123460285366e-08,1.1479986881113291e-05,3.1320723792305216e-11,27318.985506712474,20734.293006881555,0.7589700943245856,0.9969080276426169,0.6125740915871358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543087263437122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41758543455387,260.41758543455387,-12.732414565446106,244.4546791237197,276.3804917453648,126544.2329166799,126536.71130997027,7.521606709607819,0.0,nan,276.3804917453648,3.230491745364816,269.9953292210504,-3.154670778949594,263.6101666967302,-9.539833303269802,257.2250041723984,-15.924995827601549,250.83984164805983,-22.310158351940146,244.4546791237197,-28.695320876280277,1.0,1.0,26022.012520719443,26022.012520719443,275.6188893517641,2.468889351764119,275.6188893517641,275.6188893517641,76750.03480665114,76749.76039623267,0.2744104184675962,0.0,8546.071908451686,8546.071908451686,0.8842277027201261,3963.616303977593,275.6188893517641,2.468889351764119,1.0,0.002,0.12850203969879118,0.004913719761602967,0.00019848969563911713,0.0018015103041401264,0.09924484781955856,0.09924484781955856,0.0,-2.2075657274411853e-13,1.0,1.000000023416588,1.1479955560389499e-05,0.09212928399065819,0.0,2.1396864868377927e-09,0.0027482577573712153,0.0,1600123.7378085563,266.6381832333531,1.396580273649306e-08,1.0,1284420.766442667,2598.481084150942,,,,,,,,,,,,,,,,,,,2.0,15310.966253664446,1543.3392738726834,0.3704009181175527,6.173730061729009,2.9423398266201515
4822.0,-30.468525761425813,5.003227208101842,35.03049319193681,24.367878294456773,5.00419109804868,-26.921254075481126,-40.407705505471654,1.4569194120075244,-6.511815790687365,-6.5118158217912345,40.06109588436775,41043.51077654903,25751.051621017814,25751.051621017814,66794.56239756684,76758.1320998464,76749.84475551627,25751.051621017814,102500.89637653409,102500.89637653409,102500.89637653409,129819.9098808541,125317.07366464131,4502.836216212789,0.0,90819.60427095268,55104.98294727292,39682.9125818664,27319.013504320006,67001.9260861864,20734.313473632224,1543.3405552976521,0.0,0.8787633668322559,2.727555815101673,0.001494314320929203,1.0,1.0,-6.51179017298017,334235.40974159155,1557169.1930856698,4.658899529195811,1557169.1930856698,4.658899529195811,0.758970065678011,0.09212935820294706,3.9438902761343706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438902761343706,1.2849467055316934,1.2852318194927528,3.0693026093268534,6503.483922946388,15310.952249091966,6452.980091050175,0.0003203608970366356,23027.923677422918,2348.1947125086467,19288.389325576667,1966.8683317520936,0.8376087047955361,0.8376087047955361,35622.466633964,35405.22815468563,1.0076755909893598,0.8,4299.254337243803,4273.035954225843,1.0076755909893598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.313487335119,4632.441516551485,6.16893093897873,5.003227208101842,-3.7051186720836737,8.708345880185515,2.942342585936686,3.5,0.8406693102676245,0.6,0.000221876220452761,0.9980873304814392,0.00022230140958280314,199.30995611705404,0.0,0.0,0.0,0.15728249960983579,7.529403778304996e-05,0.00014658218266971104,0.0005781040448856255,0.09212935822073519,0.09212935822073519,0.09212935822073519,0.0921293627854206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.984238199,595.7107668582344,0.0,0.09212935822073519,0.09212935820294706,0.09212935820294706,0.3704011672002229,0.3704011672002229,0.5,10.026131027736728,3.786536524330586e-06,3.786536524330586e-06,-9.816858437261544e-11,3.1103866149351234e-08,2.5648811060818844e-05,-9.816858437261544e-11,27319.013504320006,20734.313473632224,0.758970065678011,0.9969051085434049,0.6125721031325823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543082422419928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4176303861339,260.4176303861339,-12.73236961386607,244.45475747966037,276.3805032925845,126543.76278179481,126536.24730828528,7.515473509514845,0.0,nan,276.3805032925845,3.230503292584501,269.9953541300141,-3.1546458699858704,263.6102049674393,-9.539795032560676,257.2250558048499,-15.92494419515009,250.83990664225524,-22.310093357744734,244.45475747966037,-28.695242520339605,1.0,1.0,26022.012520719443,26022.012520719443,275.6189001817348,2.4689001817347958,275.6189001817348,275.6189001817348,76750.11867916874,76749.84475551627,0.27392365246487316,0.0,8546.071908451686,8546.071908451686,0.8842281168916888,3963.6097275150423,275.6189001817348,2.4689001817347958,1.0,0.002,0.1285020349183603,0.004913719956597864,0.00019848968864618984,0.0018015103112599192,0.09924484432309492,0.09924484432309492,0.0,-9.38910407755067e-14,1.0,1.0000000521163745,2.5648909229403216e-05,0.09212935820294706,0.0,4.780564595288909e-09,0.006140256425864654,0.0,1600123.7389773526,266.6381842093126,3.120203473372385e-08,1.0,1284420.76317004,2598.4810973964104,,,,,,,,,,,,,,,,,,,2.0,15310.952249091966,1543.3405552976521,0.3704011672002229,6.173730061729009,2.942342585936686
4823.0,-30.468444729940064,5.003218459206578,35.03049727738608,24.36793934265154,5.004197744597602,-26.921180482486786,-40.40763803115112,1.4569334970490906,-6.511814950972962,-6.511814995806196,40.06110428744458,41043.4846789066,25751.04989416282,25751.04989416282,66794.53457306942,76758.2104398139,76749.9282998872,25751.04989416282,102500.97819405001,102500.97819405001,102500.97819405001,129820.0196323478,125317.17961199311,4502.840020354687,0.0,90819.62798955108,55104.90222826624,39683.02862364982,27319.041438297794,67002.07006194761,20734.333887642373,1543.3418366021592,0.0,0.8787633393845438,2.727555898896919,0.001494314320929203,1.0,1.0,-6.511778137013266,334235.42064126884,1557169.555866685,4.658900462671124,1557169.555866685,4.658900462671124,0.7589700368686982,0.09212943253096924,3.9438832263820633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438832263820633,1.2849466396246625,1.285231753571098,3.0692972803400504,6503.472631462813,15310.938248051985,6452.981367613434,0.0003203633870161831,23027.970854214367,2348.1995232025583,19288.393141309673,1966.8687208485746,0.8376071545087824,0.8376071545087824,35622.415693477604,35405.22815468563,1.0076737897568648,0.8,4299.24818926676,4273.035954225843,1.0076737897568648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.315827935478,4632.441516551485,6.168927066282548,5.003218459206578,-3.7051186988399207,8.708337158046499,2.9423453356301073,3.5,0.8406700958943164,0.6,0.000221876220452761,0.9980788804420112,0.0002223032916541631,199.30988956736576,0.0,0.0,0.0,0.15728249960983579,7.529461471658875e-05,0.00014658160573617225,0.0005781007361590386,0.09212943254656557,0.09212943254656557,0.09212943254656557,0.09212943922536262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.0239013583,595.7107543752234,0.0,0.09212943254656557,0.09212943253096924,0.09212943253096924,0.370401416615309,0.370401416615309,0.5,10.02613122797379,1.010326678851925e-05,1.010326678851925e-05,-4.547473508864641e-12,4.4833257106802193e-08,3.685879295289851e-05,-4.547473508864641e-12,27319.041438297794,20734.333887642373,0.7589700368686982,0.9969025510900438,0.6125703973169684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543077578893968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41767513542976,260.41767513542976,-12.732324864570217,244.45483564583716,276.38051462499783,126543.25433090478,126535.77267735098,7.48165355380363,0.0,nan,276.38051462499783,3.230514624997852,269.99537882918406,-3.154621170815915,263.6102430333571,-9.53975696664287,257.2251072375211,-15.924892762478862,250.83997144168137,-22.310028558318606,244.45483564583716,-28.695164354162813,1.0,1.0,26022.012520719443,26022.012520719443,275.6189107834825,2.4689107834824995,275.6189107834825,275.6189107834825,76750.19701808089,76749.9282998872,0.26871819369262084,0.0,8546.071908451686,8546.071908451686,0.884228563089801,3963.6026425139735,275.6189107834825,2.4689107834824995,1.0,0.002,0.1285020280483153,0.004913720135638756,0.0001984896783714413,0.0018015103214365626,0.09924483918572065,0.09924483918572065,0.0,-1.9199615855503005e-13,1.0,1.000000074822453,3.685879750037202e-05,0.09212943253096924,0.0,6.869921995479753e-09,0.008823870432980666,0.0,1600123.7399812762,266.638185049027,4.483780458031106e-08,1.0,1284420.7603501999,2598.4811088093043,,,,,,,,,,,,,,,,,,,2.0,15310.938248051985,1543.3418366021592,0.370401416615309,6.173730061729009,2.9423453356301073
4824.0,-30.46836356989795,5.003209730978994,35.030501360220676,24.367995396629,5.004204342905149,-26.92110677861831,-40.40757055683059,1.4569475515363344,-6.511813803934501,-6.511813843847228,40.0611123829919,41043.4722508359,25751.04741103756,25751.04741103756,66794.51966187346,76758.2941450218,76750.00847078583,25751.04741103756,102501.0558818234,102501.0558818234,102501.0558818234,129820.12368504363,125317.27990224292,4502.843782800706,0.0,90819.66153460398,55104.839640064645,39683.13543837703,27319.06780322022,67002.20324159725,20734.353186178298,1543.3430352962491,0.0,0.8787633148671995,2.7275560160660235,0.001494314320929203,1.0,1.0,-6.511781031864814,334235.43584079284,1557169.9053705463,4.658901296486937,1557169.9053705463,4.658901296486937,0.7589700108191191,0.09212950628891385,3.9438774475288234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438774475288234,1.284946573860608,1.2852316877924512,3.069292940078813,6503.463434970068,15310.924253857369,6452.981151249222,0.0003203653317228896,23028.01310205779,2348.2038312836485,19288.392494582567,1966.8686549007632,0.8376055897266687,0.8376055897266687,35622.37393630972,35405.22815468563,1.0076723132428276,0.8,4299.243149618973,4273.035954225843,1.0076723132428276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.318159798599,4632.441516551485,6.168923025330678,5.003209730978994,-3.7051184795699106,8.708328210548904,2.942348075060206,3.5,0.8406708785886303,0.6,0.000221876220452761,0.9980704170739536,0.0002223051767261435,199.3098229121409,0.0,0.0,0.0,0.15728249960983579,7.529519165421541e-05,0.0001465810287985456,0.0005780976137141569,0.09212950630694458,0.09212950630694458,0.09212950630694458,0.09212951216839332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.0621950437,595.7107423223686,0.0,0.09212950630694458,0.09212950628891385,0.09212950628891385,0.37040166628509513,0.37040166628509513,0.5,10.026131403853206,1.4229737416826538e-05,1.4229737416826538e-05,-2.6147972675971687e-12,3.991272023995407e-08,3.2811982407565665e-05,-2.6147972675971687e-12,27319.06780322022,20734.353186178298,0.7589700108191191,0.9969003470083675,0.6125689942290541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543072722953507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41771972652197,260.41771972652197,-12.732280273478011,244.45491367851957,276.3805257744999,126542.78971189912,126535.33450850566,7.455203393441057,0.0,nan,276.3805257744999,3.230525774499938,269.9954033553212,-3.1545966446788043,263.61028093613106,-9.539719063868915,257.225158516932,-15.92484148306795,250.84003609772816,-22.309963902271818,244.45491367851957,-28.695086321480403,1.0,1.0,26022.012520719443,26022.012520719443,275.61892131646465,2.468921316464673,275.61892131646465,275.61892131646465,76750.27584450641,76750.00847078583,0.26737372057687026,0.0,8546.071908451686,8546.071908451686,0.8842289288491411,3963.5968347664675,275.61892131646465,2.468921316464673,1.0,0.002,0.1285020219326954,0.004913720371171031,0.00019848966939495916,0.0018015103304440568,0.09924483469747958,0.09924483469747958,0.0,-1.6098407329412368e-13,1.0,1.0000000666254725,3.281198502236293e-05,0.09212950628891385,0.0,6.115662350478702e-09,0.007855083662198633,0.0,1600123.7413189632,266.6381861960655,3.9915335037221666e-08,1.0,1284420.7564179501,2598.4811247245025,,,,,,,,,,,,,,,,,,,2.0,15310.924253857369,1543.3430352962491,0.37040166628509513,6.173730061729009,2.942348075060206
4825.0,-30.468282373793837,5.003201025333997,35.03050544138704,24.36805620035159,5.004212981128966,-26.921032838301567,-40.40749924080444,1.4569634455426599,-6.511812557204223,-6.511812594470478,40.06112050049848,41043.43640921779,25751.044700764553,25751.044700764553,66794.48110998234,76758.37337354355,76750.0892647216,25751.044700764553,102501.13396548615,102501.13396548615,102501.13396548615,129820.22817046812,125317.38063255341,4502.847537914715,0.0,90819.68863261255,55104.75166791422,39683.26329410926,27319.09420498197,67002.35749909123,20734.372516683245,1543.3442335269744,0.0,0.8787632907934151,2.727556143110788,0.001494314320929203,1.0,1.0,-6.511781979167665,334235.45232600224,1557170.255822342,4.658902115217656,1557170.255822342,4.658902115217656,0.7589699849163403,0.09212958000855025,3.943870893207933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943870893207933,1.2849464994890456,1.2852316134043866,3.0692880168755656,6503.453003293155,15310.910264939213,6452.981819529045,0.0003203675981898117,23028.05824324033,2348.2084344032196,19288.39449211568,1966.868858592453,0.8376040345380664,0.8376040345380664,35622.32657570857,35405.22815468563,1.0076706385945198,0.8,4299.237433696153,4273.035954225843,1.0076706385945198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.320484555923,4632.441516551485,6.168918940468949,5.003201025333997,-3.705118185622049,8.708319210956045,2.9423508061435624,3.5,0.8406716588981606,0.6,0.000221876220452761,0.9980619500228126,0.00022230706265045932,199.3097562273437,0.0,0.0,0.0,0.15728249960983579,7.529580144470063e-05,0.00014658041900806037,0.0005780942480401121,0.09212958002666323,0.09212958002666323,0.09212958002666323,0.09212958546384183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.1006565024,595.7107302160437,0.0,0.09212958002666323,0.09212958000855025,0.09212958000855025,0.3704019158591257,0.3704019158591257,0.5,10.026131566953248,1.7056469971521437e-05,1.7056469971521437e-05,2.2794210963184014e-11,3.726626118805143e-08,3.061530281911473e-05,2.2794210963184014e-11,27319.09420498197,20734.372516683245,0.7589699849163403,0.9968974764938426,0.6125670489993501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543067859312349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41776437690066,260.41776437690066,-12.732235623099314,244.45499162675196,276.380537127024,126542.32554217803,126534.86042679995,7.4651153780706885,0.0,nan,276.380537127024,3.2305371270240357,269.99542802698994,-3.154571973010036,263.61031892693825,-9.539681073061729,257.22520982688,-15.924790173119959,250.84010072681957,-22.309899273180406,244.45499162675196,-28.695008373248015,1.0,1.0,26022.012520719443,26022.012520719443,275.6189320197679,2.4689320197679194,275.6189320197679,275.6189320197679,76750.35988922065,76750.0892647216,0.2706244990549749,0.0,8546.071908451686,8546.071908451686,0.8842293436898367,3963.5902476739725,275.6189320197679,2.4689320197679194,1.0,0.002,0.12850201622644955,0.004913720622558501,0.0001984896610905668,0.0018015103387220887,0.0992448305452834,0.0992448305452834,0.0,-1.8734449755419824e-13,1.0,1.0000000621759593,3.061528002490377e-05,0.09212958000855025,0.0,5.706234077404249e-09,0.0073292054656611235,0.0,1600123.7427767408,266.63818744279575,3.7243466977088246e-08,1.0,1284420.7521530837,2598.481141985922,,,,,,,,,,,,,,,,,,,2.0,15310.910264939213,1543.3442335269744,0.3704019158591257,6.173730061729009,2.9423508061435624
4826.0,-30.468184263229062,5.003192336772587,35.03050953226034,24.36811689930039,5.0042209146444625,-26.920943745480233,-40.407418145891256,1.4569803967646942,-6.5118115955553435,-6.511811649282043,40.061128942850445,41043.43091343674,25751.042653541426,25751.042653541426,66794.47356697817,76758.4605433592,76750.17373501406,25751.042653541426,102501.21638855549,102501.21638855549,102501.21638855549,129820.33859641346,125317.48723474545,4502.851361668013,0.0,90819.71771476275,55104.68808432137,39683.36625604598,27319.12220785797,67002.48846390395,20734.392987685464,1543.3455152739557,0.0,0.8787632638406107,2.727556238975849,0.001494314320929203,1.0,1.0,-6.511767494229616,334235.4647971583,1557170.6202991675,4.658903031861646,1557170.6202991675,4.658903031861646,0.7589699562792505,0.0921296543671499,3.943864626941884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943864626941884,1.2849464201705467,1.285231534068288,3.0692833296647715,6503.443071655932,15310.896279448836,6452.982132308956,0.00032036973455493395,23028.10220572539,2348.2129173290973,19288.395427035764,1966.86895392777,0.8376024760842066,0.8376024760842065,35622.28129653648,35405.22815468563,1.0076690375450732,0.8,4299.231968979771,4273.035954225843,1.0076690375450732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.322802728502,4632.441516551485,6.168915024182971,5.003192336772587,-3.705118121724689,8.708310458497277,2.9423535294922867,3.5,0.8406724369977961,0.6,0.000221876220452761,0.9980517192514443,0.00022230934146295737,199.3096756510851,0.0,0.0,0.0,0.15728249960983579,7.529649485549258e-05,0.00014657972559726842,0.0005780905948099148,0.09212965438463855,0.09212965438463855,0.09212965438463855,0.09212966238977191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.1403171022,595.7107177357901,0.0,0.09212965438463855,0.0921296543671499,0.0921296543671499,0.37040216538359205,0.37040216538359205,0.5,10.026131807116585,2.2135448773497046e-05,2.2135448773497046e-05,1.404032445861958e-11,5.372669420466991e-08,4.415505242150175e-05,1.404032445861958e-11,27319.12220785797,20734.392987685464,0.7589699562792505,0.9968954153540454,0.6125657696362717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454306299351338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41781054939923,260.41781054939923,-12.732189450600742,244.45507242107155,276.3805486777018,126541.93004988486,126534.21045065524,7.719599229646659,0.0,nan,276.3805486777018,3.2305486777018473,269.9954534263958,-3.1545465736041933,263.6103581750737,-9.539641824926264,257.2252629237428,-15.924737076257202,250.84016767240996,-22.309832327590016,244.45507242107155,-28.69492757892843,1.0,1.0,26022.012520719443,26022.012520719443,275.6189428490637,2.468942849063751,275.6189428490637,275.6189428490637,76750.44714786783,76750.17373501406,0.2734128537704237,0.0,8546.071908451686,8546.071908451686,0.8842297402986617,3963.5839500765937,275.6189428490637,2.468942849063751,1.0,0.002,0.12850200799659586,0.004913720829361486,0.00019848964876398924,0.0018015103510803645,0.09924482438199463,0.09924482438199463,0.0,-1.5564632915854304e-13,1.0,1.0000000896012837,4.415503838117729e-05,0.0921296543671499,0.0,8.229850902955618e-09,0.01057059126032923,0.0,1600123.743927664,266.63818840444463,5.371265388021129e-08,1.0,1284420.7489266875,2598.4811550442887,,,,,,,,,,,,,,,,,,,2.0,15310.896279448836,1543.3455152739557,0.37040216538359205,6.173730061729009,2.9423535294922867
4827.0,-30.468102781968696,5.00318364439934,35.03051361526388,24.36816747011619,5.004222204434423,-26.920870283333763,-40.40735070649532,1.4569897058094265,-6.511811828828002,-6.511811859273217,40.06113689779863,41043.4212931273,25751.043114111082,25751.043114111082,66794.46440723838,76758.54604759067,76750.24782742302,25751.043114111082,102501.2909415341,102501.2909415341,102501.2909415341,129820.4400212577,125317.58488907486,4502.855132182844,0.0,90819.75130372625,55104.626549302215,39683.47194936004,27319.149079723607,67002.62102908365,20734.412571419034,1543.3467705956077,0.0,0.878763232491779,2.7275562179316943,0.001494314320929203,1.0,1.0,-6.511786802830784,334235.46202576894,1557170.963732507,4.658904098011156,1557170.963732507,4.658904098011156,0.7589699265856054,0.09212972864026842,3.9438589817743215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438589817743215,1.2849463766114821,1.285231490499558,3.0692790404021593,6503.433983223154,15310.882635518024,6452.982008448078,0.0003203716623383179,23028.143684505405,2348.2171469875448,19288.39505680731,1966.8689161749742,0.837600951299674,0.837600951299674,35622.24050532387,35405.22815468563,1.0076675951881207,0.8,4299.227045912553,4273.035954225843,1.0076675951881207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.325112936321,4632.441516551485,6.1689117204378885,5.00318364439934,-3.7051189374126325,8.708302581811973,2.9423562434851513,3.5,0.8406732124243289,0.6,0.000221876220452761,0.9980432226362946,0.0002223112340432342,199.30960873219348,0.0,0.0,0.0,0.15728249960983579,7.529707150780964e-05,0.00014657914894495135,0.0005780874931073824,0.09212972864667547,0.09212972864667547,0.09212972864667547,0.09212973332847955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.1781017608,595.7107058415312,0.0,0.09212972864667547,0.09212972864026842,0.09212972864026842,0.3704024152185989,0.3704024152185989,0.5,10.026131947570475,2.2795325719471293e-05,2.2795325719471293e-05,-3.632294465205632e-11,3.044522145501105e-08,2.505644243910865e-05,-3.632294465205632e-11,27319.149079723607,20734.412571419034,0.7589699265856054,0.9968933062819302,0.6125644140892891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543057114094193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4178558515369,260.4178558515369,-12.732144148463078,244.45515261127287,276.38055909177496,126541.39010745053,126533.81602374643,7.574083704053291,0.0,nan,276.38055909177496,3.2305590917749782,269.995477795698,-3.1545222043019976,263.6103964995989,-9.539603500401086,257.225315203491,-15.924684796508984,250.84023390738585,-22.309766092614126,244.45515261127287,-28.694847388727112,1.0,1.0,26022.012520719443,26022.012520719443,275.6189513088345,2.468951308834505,275.6189513088345,275.6189513088345,76750.51588917921,76750.24782742302,0.2680617561854888,0.0,8546.071908451686,8546.071908451686,0.8842300975964095,3963.578276683193,275.6189513088345,2.468951308834505,1.0,0.002,0.12850200332640593,0.004913720811273164,0.00019848964146452558,0.001801510358551358,0.09924482073226279,0.09924482073226279,0.0,1.588356182691264e-14,1.0,1.0000000509163844,2.5056478762053302e-05,0.09212972864026842,0.0,4.67016353790798e-09,0.005998454952318296,0.0,1600123.7436209833,266.638188171172,3.048154439966311e-08,1.0,1284420.7496436688,2598.4811521424067,,,,,,,,,,,,,,,,,,,2.0,15310.882635518024,1543.3467705956077,0.3704024152185989,6.173730061729009,2.9423562434851513
4828.0,-30.46802140457694,5.003175000325029,35.030517675236794,24.36823263941335,5.004236472360919,-26.920795616883378,-40.40727928569538,1.4570106845748614,-6.511809267132719,-6.511809267146968,40.0611443991372,41043.38686713516,25751.03730436189,25751.03730436189,66794.42417149706,76758.62237253459,76750.32419125934,25751.03730436189,102501.36149562123,102501.36149562123,102501.36149562123,129820.53315666,125317.67444142349,4502.858715236522,0.0,90819.77804547448,55104.542539708535,39683.595006406606,27319.17166103879,67002.7666674454,20734.429214287582,1543.3477604548582,0.0,0.8787632180196757,2.7275564829158045,0.001494314320929203,1.0,1.0,-6.511811472476381,334235.4962281956,1557171.287584049,4.658904590196211,1557171.287584049,4.658904590196211,0.7589699084419155,0.0921298006910143,3.9438525359632712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438525359632712,1.2849462784472416,1.2852313923135361,3.0692742584764807,6503.423850896457,15310.868661717166,6452.982470125808,0.00032037385130131703,23028.18810219335,2348.221676331199,19288.39643679294,1966.8690568943464,0.8375993956274741,0.8375993956274741,35622.19392875608,35405.22815468563,1.007665948264397,0.8,4299.221424614254,4273.035954225843,1.007665948264397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.327409837993,4632.441516551485,6.168906934245795,5.003175000325029,-3.705117630628286,8.708292630953315,2.942358941847176,3.5,0.8406739833849074,0.6,0.000221876220452761,0.998034736930117,0.0002223131242257522,199.3095418986519,0.0,0.0,0.0,0.15728249960983579,7.529768220826806e-05,0.00014657853824449294,0.0005780841397733329,0.09212980071266723,0.09212980071266723,0.09212980071266723,0.09212979985111967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.214500727,595.710694375545,0.0,0.09212980071266723,0.0921298006910143,0.0921298006910143,0.3704026646561056,0.3704026646561056,0.5,10.026131920506796,1.6860773541793606e-05,1.6860773541793606e-05,1.4267698134062812e-11,1.4267698134062812e-11,-2.205329394655564e-06,1.4267698134062812e-11,27319.17166103879,20734.429214287582,0.7589699084419155,0.996890538908902,0.6125625688092204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543052231214024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4179016119519,260.4179016119519,-12.732098388048087,244.45523240724287,276.38057081663766,126540.9822112613,126533.33150814548,7.650703115837544,0.0,nan,276.38057081663766,3.2305708166376803,269.99550313477516,-3.1544968652248144,263.61043545290255,-9.539564547097427,257.22536777101783,-15.924632228982148,250.8403000891352,-22.309699910864765,244.45523240724287,-28.694767592757103,1.0,1.0,26022.012520719443,26022.012520719443,275.6189628365088,2.4689628365088083,275.6189628365088,275.6189628365088,76750.61385880456,76750.32419125934,0.2896675452211639,0.0,8546.071908451686,8546.071908451686,0.8842305055689265,3963.5717986430877,275.6189628365088,2.4689628365088083,1.0,0.002,0.12850200373732965,0.004913721280388201,0.0001984896431567822,0.0018015103564974538,0.0992448215783911,0.0992448215783911,0.0,-3.457642158699592e-13,0.999999995696462,0.999999995696462,0.0,0.0921298002945302,3.9648409548186e-10,0.0,0.0,0.0,1600123.7463706324,266.63819073286726,0.0,1.0,1284420.7407952074,2598.481187955266,,,,,,,,,,,,,,,,,,,2.0,15310.868661717166,1543.3477604548582,0.3704026646561056,6.173730061729009,2.942358941847176
4829.0,-30.467939743298526,5.003166353402757,35.03052177358248,24.368288833089196,5.004241303569181,-26.920721638611617,-40.407211776450254,1.457023198794565,-6.511809378016494,-6.511809437397385,40.06115362595744,41043.372003304896,25751.03766632119,25751.03766632119,66794.40966962608,76758.7054857363,76750.41651757697,25751.03766632119,102501.45418389817,102501.45418389817,102501.45418389817,129820.65823992177,125317.795602525,4502.862637396772,0.0,90819.80864084749,55104.47515806841,39683.703869754536,27319.20405602361,67002.90792577814,20734.452799099272,1543.3492726102204,0.0,0.878763182055373,2.7275564637524656,0.001494314320929203,1.0,1.0,-6.511760633426661,334235.49398181814,1557171.6859279063,4.65890581331441,1557171.6859279063,4.65890581331441,0.7589698717641642,0.09212987661337482,3.9438463478991665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438463478991665,1.2849462198904726,1.2852313337437742,3.069269582531894,6503.413943130976,15310.854688551515,6452.982771692776,0.0003203759817998039,23028.231992158104,2348.2261518620635,19288.397338196788,1966.8691488119582,0.837597838373573,0.837597838373573,35622.1492146189,35405.22815468563,1.0076643671957777,0.8,4299.216028091599,4273.035954225843,1.0076643671957777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.329706809382,4632.441516551485,6.168903626446846,5.003166353402757,-3.705118413564995,8.708284766967752,2.9423616402920905,3.5,0.8406747543691687,0.6,0.000221876220452761,0.9980262216996071,0.00022231502101709594,199.3094748320052,0.0,0.0,0.0,0.15728249960983579,7.529825946626134e-05,0.00014657796098649966,0.0005780809561191132,0.09212987662390165,0.09212987662390165,0.09212987662390165,0.09212988570109568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.2577991634,595.7106807510415,0.0,0.09212987662390165,0.09212987661337482,0.09212987661337482,0.3704029134232843,0.3704029134232843,0.5,10.026132192830126,2.3310786104957515e-05,2.3310786104957515e-05,1.34718902700115e-11,5.9380909078754485e-08,4.880397074202847e-05,1.34718902700115e-11,27319.20405602361,20734.452799099272,0.7589698717641642,0.9968882207861334,0.612561055540609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543047354561602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4179469152452,260.4179469152452,-12.732053084754796,244.4553118439046,276.3805819865625,126540.47138721155,126532.89711052486,7.574276686670117,0.0,nan,276.3805819865625,3.2305819865625267,269.9955279580442,-3.154472041955785,263.6104739295217,-9.539526070478303,257.22541990098756,-15.924580099012417,250.84036587245058,-22.3096341275494,244.4553118439046,-28.694688156095367,1.0,1.0,26022.012520719443,26022.012520719443,275.61897346962144,2.46897346962146,275.61897346962144,275.61897346962144,76750.68710609818,76750.41651757697,0.2705885212053545,0.0,8546.071908451686,8546.071908451686,0.8842308972278562,3963.5655796386623,275.61897346962144,2.46897346962146,1.0,0.002,0.1285019946409385,0.004913721288687803,0.00019848962903665386,0.0018015103709714004,0.09924481451832692,0.09924481451832692,0.0,8.054321098960315e-15,1.0,1.0000000990178566,4.88039572701382e-05,0.09212987661337482,0.0,9.096363235637824e-09,0.011683557610946632,0.0,1600123.746535464,266.6381906219835,5.936743718848447e-08,1.0,1284420.7413763637,2598.481185603116,,,,,,,,,,,,,,,,,,,2.0,15310.854688551515,1543.3492726102204,0.3704029134232843,6.173730061729009,2.9423616402920905
4830.0,-30.467858059571924,5.00315773674694,35.03052586301228,24.368349532037996,5.004250269165776,-26.920647226698456,-40.407140425499506,1.457039436199686,-6.511807787393195,-6.511807833708635,40.06116156575254,41043.33888380577,25751.03401956458,25751.03401956458,66794.37290337036,76758.78500169203,76750.49595276531,25751.03401956458,102501.5299723299,102501.5299723299,102501.5299723299,129820.75930530357,125317.892914055,4502.8663912485645,0.0,90819.8363299554,55104.390211702084,39683.82902028147,27319.229332973668,67003.05835325514,20734.4713390484,1543.3504083704552,0.0,0.8787631605722269,2.7275566269456406,0.001494314320929203,1.0,1.0,-6.511769737132738,334235.51514111273,1557172.0287079765,4.658906543939669,1557172.0287079765,4.658906543939669,0.758969848172927,0.09212994998216784,3.9438398964331363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438398964331363,1.284946143912113,1.2852312577485558,3.069264743210035,6503.403689188659,15310.84072378564,6452.983324501131,0.00032037820268589244,23028.276683364893,2348.2307090968775,19288.398990577956,1966.8693173079448,0.8375962845935172,0.8375962845935172,35622.10259715911,35405.22815468563,1.0076627188271898,0.8,4299.210401858069,4273.035954225843,1.0076627188271898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.331990785267,4632.441516551485,6.1688993775313845,5.00315773674694,-3.705117855795997,8.708275592542936,2.9423643234710806,3.5,0.8406755209917373,0.6,0.000221876220452761,0.9980177042067028,0.00022231691834477465,199.30940774696748,0.0,0.0,0.0,0.15728249960983579,7.5298869578356e-05,0.000146577350874405,0.0005780776042919569,0.09212995000221375,0.09212995000221375,0.09212995000221375,0.09212995675999487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.29521007056,595.7106689775517,0.0,0.09212995000221375,0.09212994998216784,0.09212994998216784,0.3704031633906046,0.3704031633906046,0.5,10.026132395622852,2.5689807159778866e-05,2.5689807159778866e-05,-2.808064891723916e-11,4.631544925359776e-08,3.8096575906365615e-05,-2.808064891723916e-11,27319.229332973668,20734.4713390484,0.758969848172927,0.9968854339635581,0.6125591859914229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543042460900168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41799222242435,260.41799222242435,-12.732007777575632,244.45539102805012,276.3805934167745,126540.0053190046,126532.43039278578,7.574926218819506,0.0,nan,276.3805934167745,3.230593416774525,269.99555293904297,-3.154447060957011,263.61051246130717,-9.53948753869281,257.22547198356096,-15.924528016439012,250.84043150581036,-22.30956849418962,244.45539102805012,-28.69460897194986,1.0,1.0,26022.012520719443,26022.012520719443,275.61898436824583,2.468984368245856,275.61898436824583,275.61898436824583,76750.77153304449,76750.49595276531,0.27558027917984873,0.0,8546.071908451686,8546.071908451686,0.8842313055580876,3963.559095915302,275.61898436824583,2.468984368245856,1.0,0.002,0.12850198754026912,0.0049137216099421005,0.00019848961872289588,0.0018015103810797221,0.09924480936144793,0.09924480936144793,0.0,-1.9738204126706904e-13,1.0,1.0000000773296842,3.809660398701453e-05,0.09212994998216784,0.0,7.100670677084236e-09,0.009120248656460205,0.0,1600123.7483816056,266.6381922126068,4.6343529902515e-08,1.0,1284420.73590227,2598.4812077587017,,,,,,,,,,,,,,,,,,,2.0,15310.84072378564,1543.3504083704552,0.3704031633906046,6.173730061729009,2.9423643234710806
4831.0,-30.467776186427653,5.003149134608875,35.030529963176775,24.368405516166263,5.004257025486457,-26.920572865242143,-40.40707281148059,1.4570537042041083,-6.511807023170547,-6.511807086891201,40.06117005423725,41043.329629899585,25751.032283658824,25751.032283658824,66794.36191355842,76758.86899873024,76750.58051726081,25751.032283658824,102501.61280091963,102501.61280091963,102501.61280091963,129820.87048659827,125318.00023956917,4502.870247029104,0.0,90819.87020085215,55104.33083163744,39683.93263246079,27319.257685678644,67003.19031813943,20734.49205137522,1543.3517114985782,0.0,0.8787631323715426,2.7275567026341725,0.001494314320929203,1.0,1.0,-6.5117546853215345,334235.5249950515,1557172.3951763674,4.65890750302327,1557172.3951763674,4.65890750302327,0.7589698186508448,0.09213002455936038,3.9438341886520663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438341886520663,1.2849460771490164,1.2852311909706453,3.0692604606432026,6503.394614943435,15310.826762191522,6452.983036339543,0.0003203801165023311,23028.318599746406,2348.2349833782596,19288.398129243687,1966.869229476293,0.8375947225889125,0.8375947225889127,35622.06135345801,35405.22815468563,1.0076612604723016,0.8,4299.205424180284,4273.035954225843,1.0076612604723016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.334270264896,4632.441516551485,6.168895593027029,5.003149134608875,-3.705117945351592,8.708267079960468,2.942367001368914,3.5,0.8406762861054039,0.6,0.000221876220452761,0.9980091670411265,0.0002223188200871684,199.30934050641045,0.0,0.0,0.0,0.15728249960983579,7.529944774068167e-05,0.00014657677271207931,0.0005780744874841816,0.09213002457558263,0.09213002457558263,0.09213002457558263,0.09213003414992925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.3348669847,595.7106565007549,0.0,0.09213002457558263,0.09213002455936038,0.09213002455936038,0.3704034130817338,0.3704034130817338,0.5,10.026132682824409,3.0762939331907546e-05,3.0762939331907546e-05,-2.2737367544323206e-11,6.372067673510173e-08,5.240156968966403e-05,-2.2737367544323206e-11,27319.257685678644,20734.49205137522,0.7589698186508448,0.9968833065472036,0.6125578414254722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543037565896793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4180373491572,260.4180373491572,-12.731962650842775,244.45547001822393,276.38060468006773,126539.53914669869,126531.99438906802,7.544757630684317,0.0,nan,276.38060468006773,3.2306046800677564,269.9955777477106,-3.1544222522893506,263.610550815351,-9.539449184648959,257.225523882982,-15.924476117018003,250.84049695060827,-22.309503049391708,244.45547001822393,-28.694529981776043,1.0,1.0,26022.012520719443,26022.012520719443,275.6189950101936,2.4689950101936233,275.6189950101936,275.6189950101936,76750.85072220708,76750.58051726081,0.2702049462677678,0.0,8546.071908451686,8546.071908451686,0.8842316668184574,3963.5533595953266,275.6189950101936,2.4689950101936233,1.0,0.002,0.1285019777733863,0.004913721787123545,0.00019848960394123485,0.0018015103958960537,0.09924480197061743,0.09924480197061743,0.0,-1.6271142419532758e-13,1.0,1.0000001063050123,5.2401592427031574e-05,0.09213002455936038,0.0,9.766927107671906e-09,0.012544843678240969,0.0,1600123.7493024063,266.63819297682943,6.374341410264606e-08,1.0,1284420.7333529717,2598.481218076616,,,,,,,,,,,,,,,,,,,2.0,15310.826762191522,1543.3517114985782,0.3704034130817338,6.173730061729009,2.942367001368914
