time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4832.0,-30.467694292781808,5.003140555408244,35.03053406358915,24.368466215115063,5.004265817643729,-26.920498281734695,-40.40700519746167,1.457069806509132,-6.511805828073705,-6.511805892997667,40.061178261806894,41043.31224493494,25751.02952775172,25751.02952775172,66794.34177268666,76758.94850626118,76750.66245251066,25751.02952775172,102501.69198026237,102501.69198026237,102501.69198026237,129820.97642455887,125318.102350879,4502.874073679872,0.0,90819.89761305592,55104.26135138291,39684.040290747784,27319.284444296492,67003.32473504427,20734.51163826634,1543.3529277570692,0.0,0.8787631076555397,2.7275568239859984,0.001494314320929203,1.0,1.0,-6.511752510343513,334235.5407479925,1557172.7495169968,4.658908343595562,1557172.7495169968,4.658908343595562,0.7589697922192515,0.09213009856995989,3.9438277044570444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438277044570444,1.2849460018028365,1.285231115607747,3.069255594339123,6503.384303829031,15310.81280711486,6452.983634576727,0.0003203823525537469,23028.36341212814,2348.239552969479,19288.399917414663,1966.8694118189865,0.8375931703099759,0.8375931703099759,35622.01449947383,35405.22815468563,1.00765960374136,0.8,4299.199769400766,4273.035954225843,1.00765960374136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3365412471885,4632.441516551485,6.16889157673376,5.003140555408244,-3.7051176965916346,8.70825825199988,2.9423696692851755,3.5,0.840677048367193,0.6,0.000221876220452761,0.9980006278165771,0.00022232072232076765,199.30927324906142,0.0,0.0,0.0,0.15728249960983579,7.530002590711162e-05,0.00014657619454564938,0.0005780712568630176,0.09213009858804229,0.09213009858804229,0.09213009858804229,0.09213010826192881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.3731513869,595.7106444564056,0.0,0.09213009858804229,0.09213009856995989,0.09213009856995989,0.3704036631132336,0.3704036631132336,0.5,10.026132972993853,3.485649631329579e-05,3.485649631329579e-05,-1.261923898709938e-11,6.492393822554732e-08,5.3382654130018636e-05,-1.261923898709938e-11,27319.284444296492,20734.51163826634,0.7589697922192515,0.9968810060816533,0.6125563530949435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543032659545618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41808251519586,260.41808251519586,-12.731917484804114,244.45554887174367,276.3806161586221,126539.07362331488,126531.52229462354,7.551328691339135,0.0,nan,276.3806161586221,3.2306161586221265,269.9956027012657,-3.1543972987342954,263.6105892438936,-9.53941075610635,257.2255757865154,-15.924424213484599,250.8405623291349,-22.309437670865066,244.45554887174367,-28.694451128256304,1.0,1.0,26022.012520719443,26022.012520719443,275.6190057915621,2.469005791562097,275.6190057915621,275.6190057915621,76750.93510195204,76750.66245251066,0.27264944138005376,0.0,8546.071908451686,8546.071908451686,0.8842320772199949,3963.5468429793295,275.6190057915621,2.469005791562097,1.0,0.002,0.12850196782360723,0.004913722046196282,0.00019848958905945892,0.0018015104107179877,0.09924479452972945,0.09924479452972945,0.0,-2.225533125843615e-13,1.0,1.0000001082922192,5.3382666749257623e-05,0.09213009856995989,0.0,9.949793787008442e-09,0.012779721392070623,0.0,1600123.7507051765,266.6381941719263,6.493655746453442e-08,1.0,1284420.7292775505,2598.481234571288,,,,,,,,,,,,,,,,,,,2.0,15310.81280711486,1543.3529277570692,0.3704036631132336,6.173730061729009,2.9423696692851755
4833.0,-30.467612287661545,5.003131990195423,35.03053817329688,24.36852705376225,5.004272458463311,-26.920423813050398,-40.40693381158633,1.457083983755808,-6.511805112475031,-6.511805192157856,40.06118673081983,41043.27460452747,25751.027852610514,25751.027852610514,66794.30245713798,76759.02713567631,76750.74657161292,25751.027852610514,102501.77442422343,102501.77442422343,102501.77442422343,129821.08712961711,125318.20916343799,4502.877966179121,0.0,90819.92139343846,55104.16886190757,39684.16947947876,27319.312705393677,67003.48218487244,20734.53228261554,1543.3542274028364,0.0,0.8787630792800485,2.72755689503502,0.001494314320929203,1.0,1.0,-6.511739674632281,334235.5499952035,1557173.1151458102,4.658909308624282,1557173.1151458102,4.658909308624282,0.7589697627540206,0.09213017323638233,3.943820699452807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943820699452807,1.28494593546443,1.2852310492546208,3.0692503012022487,6503.373088307153,15310.798855178018,6452.984880135035,0.00032038482416750464,23028.410344831205,2348.2443387733024,19288.4036404718,1966.8697914651589,0.8375916249382424,0.8375916249382424,35621.96388216992,35405.22815468563,1.0076578139421286,0.8,4299.193660428426,4273.035954225843,1.0076578139421286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.338805914794,4632.441516551485,6.168887828683866,5.003131990195423,-3.7051178212961746,8.708249811491598,2.9423723297840003,3.5,0.8406778085097144,0.6,0.000221876220452761,0.9979920770473344,0.00022232262715872993,199.3092059002065,0.0,0.0,0.0,0.15728249960983579,7.530063633108311e-05,0.0001465755841216779,0.0005780678226934594,0.09213017325214376,0.09213017325214376,0.09213017325214376,0.09213018526894648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.41236087546,595.7106321241167,0.0,0.09213017325214376,0.09213017323638233,0.09213017323638233,0.37040391315936844,0.37040391315936844,0.5,10.026133333486582,4.0736053676937445e-05,4.0736053676937445e-05,-1.3017142919125035e-11,7.968282034198637e-08,6.551752557015789e-05,-1.3017142919125035e-11,27319.312705393677,20734.53228261554,0.7589697627540206,0.9968780767668567,0.6125543518959664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454302775196918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4181275279473,260.4181275279473,-12.731872472052657,244.45562761315253,276.3806274427196,126538.56721970801,126531.04151875425,7.5257009537484985,0.0,nan,276.3806274427196,3.2306274427195945,269.9956274768202,-3.154372523179802,263.6106275109132,-9.539372489086759,257.22562754499745,-15.924372455002526,250.84062757908094,-22.309372420919033,244.45562761315253,-28.694372386847448,1.0,1.0,26022.012520719443,26022.012520719443,275.6190163354155,2.4690163354155175,275.6190163354155,275.6190163354155,76751.01352887005,76750.74657161292,0.26695725713216234,0.0,8546.071908451686,8546.071908451686,0.8842325205847812,3963.539802950071,275.6190163354155,2.4690163354155175,1.0,0.002,0.12850195561204775,0.0049137222253808,0.00019848957048288648,0.0018015104293561378,0.09924478524144324,0.09924478524144324,0.0,-1.6097583335761279e-13,1.0,1.0000001328718875,6.55175385873008e-05,0.09213017323638233,0.0,1.2211576716452238e-08,0.015684802242560164,0.0,1600123.7515651996,266.63819488752495,7.96958374849055e-08,1.0,1284420.726885216,2598.481244253903,,,,,,,,,,,,,,,,,,,2.0,15310.798855178018,1543.3542274028364,0.37040391315936844,6.173730061729009,2.9423723297840003
4834.0,-30.467530097043284,5.003123445193464,35.03054228077733,24.36858300296592,5.004279031399828,-26.920349184205364,-40.40686619756741,1.4570981184669796,-6.511804091128624,-6.511804166592744,40.061194886065394,41043.266134847756,25751.025424287334,25751.025424287334,66794.29155913509,76759.11115353556,76750.82723107822,25751.025424287334,102501.85265536555,102501.85265536555,102501.85265536555,129821.1920123675,125318.31019405792,4502.881818309568,0.0,90819.95497905844,55104.10995999447,39684.27224340441,27319.339357001936,67003.61160040635,20734.55178250747,1543.3554424708336,0.0,0.8787630538525977,2.727556999348046,0.001494314320929203,1.0,1.0,-6.511742132932795,334235.5635272486,1557173.4672266552,4.658910173392444,1557173.4672266552,4.658910173392444,0.7589697361108849,0.09213024733243345,3.9438149614321554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438149614321554,1.2849458693250626,1.285230983100578,3.06924599361038,6503.363961036881,15310.784908204168,6452.984636794691,0.0003203867522130993,23028.452365847847,2348.248623724498,19288.402913111226,1966.869717295022,0.8375900649631466,0.8375900649631466,35621.92241992106,35405.22815468563,1.0076563478609382,0.8,4299.18865637424,4273.035954225843,1.0076563478609382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.341062002136,4632.441516551485,6.168883912886694,5.003123445193464,-3.7051177009308804,8.708241146124344,2.942374980203813,3.5,0.840678565772518,0.6,0.000221876220452761,0.9979835070152691,0.000222324536320585,199.30913839905216,0.0,0.0,0.0,0.15728249960983579,7.53012145059523e-05,0.00014657500594680872,0.0005780647014250313,0.09213024734974114,0.09213024734974114,0.09213024734974114,0.09213025865976437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.4501555024,595.7106202364309,0.0,0.09213024734974114,0.09213024733243345,0.09213024733243345,0.3704041634902297,0.3704041634902297,0.5,10.026133672780599,4.462587367015658e-05,4.462587367015658e-05,5.286437954055145e-12,7.546412916781264e-08,6.203365995816057e-05,5.286437954055145e-12,27319.339357001936,20734.55178250747,0.7589697361108849,0.9968759886777507,0.6125530423586726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543022837715818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4181724259759,260.4181724259759,-12.731827574024067,244.45570629425606,276.3806385576743,126538.10378704128,126530.5972665827,7.506520458575793,0.0,nan,276.3806385576743,3.230638557674297,269.9956521050022,-3.154347894997784,263.6106656523282,-9.539334347671797,257.2256791996405,-15.924320800359453,250.8406927469543,-22.309307253045688,244.45570629425606,-28.694293705743917,1.0,1.0,26022.012520719443,26022.012520719443,275.61902679917233,2.4690267991723545,275.61902679917233,275.61902679917233,76751.092796355,76750.82723107822,0.26556527678621933,0.0,8546.071908451686,8546.071908451686,0.8842328837588168,3963.5340362393163,275.61902679917233,2.4690267991723545,1.0,0.002,0.12850194404990029,0.004913722460667293,0.00019848955304190873,0.0018015104467587592,0.09924477652095436,0.09924477652095436,0.0,-1.9933230413493597e-13,1.0,1.0000001258151425,6.203365467172262e-05,0.09213024733243345,0.0,1.1562237605387963e-08,0.014850777589054256,0.0,1600123.7527565116,266.63819590887135,7.545884272985859e-08,1.0,1284420.7233843599,2598.48125842311,,,,,,,,,,,,,,,,,,,2.0,15310.784908204168,1543.3554424708336,0.3704041634902297,6.173730061729009,2.942374980203813
4835.0,-30.467447889984772,5.003114922371884,35.030546386879294,24.368643666990124,5.0042876576577475,-26.92027433522387,-40.40679474184287,1.4571141028002557,-6.511802967274264,-6.511803040534088,40.06120306122597,41043.234216553814,25751.022762245455,25751.022762245455,66794.25697879927,76759.19068833141,76750.90849282485,25751.022762245455,102501.9312550703,102501.9312550703,102501.9312550703,129821.29728577076,125318.41162170764,4502.885664063132,0.0,90819.98213566102,55104.02566350047,39684.39608017839,27319.366030700465,67003.76211087886,20734.571303962588,1543.356656284161,0.0,0.8787630288922588,2.727557113838721,0.001494314320929203,1.0,1.0,-6.511742752478483,334235.57838394085,1557173.8201692398,4.658911022274515,1557173.8201692398,4.658911022274515,0.7589697096434034,0.09213032138759099,3.943808451104157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943808451104157,1.2849457945309226,1.285230908289842,3.069241105648249,6503.353604031664,15310.770967679966,6452.985274701136,0.0003203890006319488,23028.497266451657,2348.2532023118656,19288.40481985628,1966.8699117289066,0.8375885146425072,0.8375885146425073,35621.875377057346,35405.22815468563,1.007654684452944,0.8,4299.182978798963,4273.035954225843,1.007654684452944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3433111270515,4632.441516551485,6.168879951393554,5.003114922371884,-3.70511750356883,8.708232425940714,2.942377622445214,3.5,0.8406793206986326,0.6,0.000221876220452761,0.9979749353483754,0.00022232644587943275,199.30907088444158,0.0,0.0,0.0,0.15728249960983579,7.530182553612662e-05,0.0001465743949166344,0.0005780613373877009,0.0921303214060355,0.0921303214060355,0.0921303214060355,0.09213033236843525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.4880960666,595.7106083022791,0.0,0.0921303214060355,0.09213032138759099,0.09213032138759099,0.3704044137395275,0.3704044137395275,0.5,10.026134001774302,4.735233795827298e-05,4.735233795827298e-05,-7.582912076031789e-11,7.325979822780937e-08,6.028805557889427e-05,-7.582912076031789e-11,27319.366030700465,20734.571303962588,0.7589697096434034,0.9968732333009467,0.6125511900157911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45430179123496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41821741830245,260.41821741830245,-12.73178258169753,244.45578494752556,276.3806498890573,126537.64031515435,126530.11802932272,7.522285831615548,0.0,nan,276.3806498890573,3.230649889057304,269.9956769007651,-3.1543230992348867,263.61070391246284,-9.539296087537139,257.22573092415695,-15.924269075843029,250.84075793584677,-22.30924206415321,244.45578494752556,-28.69421505247442,1.0,1.0,26022.012520719443,26022.012520719443,275.6190374338974,2.4690374338974266,275.6190374338974,275.6190374338974,76751.17720104012,76750.90849282485,0.26870821526972577,0.0,8546.071908451686,8546.071908451686,0.8842332958140643,3963.5274933596775,275.6190374338974,2.4690374338974266,1.0,0.002,0.12850193281316,0.004913722713112271,0.00019848953614452604,0.0018015104637114823,0.09924476807226301,0.09924476807226301,0.0,-1.4399158948519286e-13,1.0,1.0000001222795167,6.028813140801503e-05,0.09213032138759099,0.0,1.12369047153537e-08,0.014432913239906078,0.0,1600123.7540710208,266.6381970327257,7.333562734856969e-08,1.0,1284420.7195408063,2598.4812739793315,,,,,,,,,,,,,,,,,,,2.0,15310.770967679966,1543.356656284161,0.3704044137395275,6.173730061729009,2.942377622445214
4836.0,-30.467365500294168,5.003106412826982,35.030550500992526,24.368699581269198,5.004294147904107,-26.920199535477614,-40.406727127823956,1.4571281829951892,-6.511802319408162,-6.511802404866912,40.06121150455693,41043.22632020627,25751.021172475765,25751.021172475765,66794.24749268203,76759.2747316372,76750.99206777565,25751.021172475765,102502.01324025141,102502.01324025141,102502.01324025141,129821.4074633422,125318.5178932404,4502.889570101803,0.0,90820.01559623651,55103.967184439454,39684.49823533006,27319.39422309078,67003.89245842084,20734.591894992864,1543.357954147291,0.0,0.878763000262392,2.7275571783044,0.001494314320929203,1.0,1.0,-6.51173214341145,334235.58677214384,1557174.1846876217,4.658911995954469,1557174.1846876217,4.658911995954469,0.7589696801354278,0.09213039609268148,3.943802702147321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943802702147321,1.284945728646663,1.2852308423909635,3.0692367889350725,6503.344457434435,15310.757030224804,6452.985049692455,0.0003203909339847201,23028.53931987694,2348.257490567823,19288.40414729027,1966.8698431462603,0.8375869558796378,0.8375869558796378,35621.83383575911,35405.22815468563,1.0076532155775262,0.8,4299.177965204356,4273.035954225843,1.0076532155775262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3455538239605,4632.441516551485,6.1688762562759605,5.003106412826982,-3.7051176779027073,8.70822409072969,2.9423802571360267,3.5,0.8406800734674362,0.6,0.000221876220452761,0.9979663447182472,0.00022232835969573968,199.3090032198857,0.0,0.0,0.0,0.15728249960983579,7.530240371943838e-05,0.00014657381673332262,0.000578058214496924,0.0921303961080449,0.0921303961080449,0.0921303961080449,0.09213040901999943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.52705221693,595.7105960510914,0.0,0.0921303961080449,0.09213039609268148,0.09213039609268148,0.3704046639507573,0.3704046639507573,0.5,10.02613438906377,5.170503743556765e-05,5.170503743556765e-05,-7.16227077646181e-12,8.545873697585193e-08,7.026145544841711e-05,-7.16227077646181e-12,27319.39422309078,20734.591894992864,0.7589696801354278,0.9968711524353766,0.6125498805263526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543012986001522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4182623102001,260.4182623102001,-12.7317376897999,244.4558635901504,276.380661030227,126537.17672301944,126529.67122789846,7.505495120969964,0.0,nan,276.380661030227,3.2306610302269974,269.99570154222647,-3.154298457773507,263.6107420542178,-9.539257945782197,257.22578256619903,-15.924217433800948,250.8408230781796,-22.30917692182038,244.4558635901504,-28.69413640984959,1.0,1.0,26022.012520719443,26022.012520719443,275.6190478489055,2.469047848905518,275.6190478489055,275.6190478489055,76751.25636330755,76750.99206777565,0.26429553190246224,0.0,8546.071908451686,8546.071908451686,0.8842336596801025,3963.5217156580575,275.6190478489055,2.469047848905518,1.0,0.002,0.1285019197173475,0.0049137228838703455,0.0001984895161755388,0.0018015104836314611,0.09924475808776939,0.09924475808776939,0.0,-1.9300012976675163e-13,1.0,1.000000142480899,7.026146261068789e-05,0.09213039609268148,0.0,1.3095811501783975e-08,0.016820531603672903,0.0,1600123.7548478805,266.6381976805918,8.54658992466284e-08,1.0,1284420.717370705,2598.481282762493,,,,,,,,,,,,,,,,,,,2.0,15310.757030224804,1543.357954147291,0.3704046639507573,6.173730061729009,2.9423802571360267
4837.0,-30.467283097259973,5.003097925183482,35.030554613205254,24.368760210368805,5.004302714637247,-26.920124516071592,-40.40665567209942,1.4571441333570714,-6.511801231720085,-6.511801314117164,40.061219678014005,41043.19502091783,25751.018540920322,25751.018540920322,66794.21356183816,76759.35430098178,76751.07320690893,25751.018540920322,102502.09174782925,102502.09174782925,102502.09174782925,129821.51263135366,125318.61919362887,4502.893437724799,0.0,90820.04266704057,55103.88338661297,39684.62142269733,27319.420883524414,67004.04230622175,20734.6114055186,1543.3591680122352,0.0,0.8787629751180486,2.7275572892256847,0.001494314320929203,1.0,1.0,-6.5117335646556285,334235.601163943,1557174.5375559763,4.65891285109446,1557174.5375559763,4.65891285109446,0.7589696536365114,0.09213047021624092,3.943796186421787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943796186421787,1.2849456540114987,1.2852307677392387,3.0692318963915457,6503.334090721791,15310.743099168607,6452.985699022118,0.00032039318520342837,23028.584230525805,2348.2620701795013,19288.40608818009,1966.8700410619417,0.8375854066882723,0.8375854066882723,35621.786753864166,35405.22815468563,1.0076515507904458,0.8,4299.172282918424,4273.035954225843,1.0076515507904458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.34778783801,4632.441516551485,6.168872324425408,5.003097925183482,-3.705117508236128,8.70821543341961,2.942382881627268,3.5,0.8406808233220765,0.6,0.000221876220452761,0.9979577527765909,0.00022233027383718477,199.30893554441698,0.0,0.0,0.0,0.15728249960983579,7.530301475853571e-05,0.0001465732056942253,0.0005780548496485019,0.0921304702337912,0.0921304702337912,0.0921304702337912,0.09213048259189661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.56478328444,595.710584184963,0.0,0.0921304702337912,0.09213047021624092,0.09213047021624092,0.3704049143988586,0.3704049143988586,0.5,10.02613475981099,5.45207117852442e-05,5.45207117852442e-05,-1.3301360013429075e-11,8.239709359258995e-08,6.774946155019279e-05,-1.3301360013429075e-11,27319.420883524414,20734.6114055186,0.7589696536365114,0.9968684166333632,0.6125480434947835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543008048712365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4183073099131,260.4183073099131,-12.731692690086902,244.45594224524615,276.3806723745559,126536.71329842784,126529.18977756173,7.523520866157103,0.0,nan,276.3806723745559,3.2306723745559225,269.9957263487124,-3.1542736512875535,263.6107803228518,-9.539219677148196,257.22583429699,-15.924165703009976,250.84088827112214,-22.309111728877838,244.45594224524615,-28.69405775475383,1.0,1.0,26022.012520719443,26022.012520719443,275.61905843397426,2.4690584339742827,275.61905843397426,275.61905843397426,76751.34074320481,76751.07320690893,0.26753629588347394,0.0,8546.071908451686,8546.071908451686,0.8842340720767734,3963.5151673538962,275.61905843397426,2.4690584339742827,1.0,0.002,0.12850190708974923,0.004913723135587648,0.0001984894971154034,0.0018015105026830806,0.0992447485577017,0.0992447485577017,0.0,-2.0151588731032177e-13,1.0,1.000000137392768,6.77494748515528e-05,0.09213047021624092,0.0,1.262762032807417e-08,0.016219177113453737,0.0,1600123.7561186575,266.6381987682799,8.241039495260338e-08,1.0,1284420.7136474235,2598.4812978319314,,,,,,,,,,,,,,,,,,,2.0,15310.743099168607,1543.3591680122352,0.3704049143988586,6.173730061729009,2.942382881627268
4838.0,-30.467200514922542,5.003089450661882,35.03055873300885,24.36882104901599,5.0043091693924895,-26.920049546491853,-40.40658421637488,1.4571582008779296,-6.5118006149075995,-6.5118007086585,40.061228121433544,41043.15916012142,25751.01696970763,25751.01696970763,66794.17612982905,76759.43304356834,76751.15669278515,25751.01696970763,102502.17366249279,102502.17366249279,102502.17366249279,129821.62274524139,125318.72538149019,4502.897363751194,0.0,90820.06618662956,55103.79230285017,39684.748759754875,27319.449082748608,67004.19784250349,20734.632000087087,1543.360466840369,0.0,0.8787629463240134,2.7275573506241133,0.001494314320929203,1.0,1.0,-6.511723626211847,334235.6091526901,1557174.9020795096,4.658913830357733,1557174.9020795096,4.658913830357733,0.7589696240683115,0.09213054498365897,3.9437891612598728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437891612598728,1.2849455881865584,1.2852307018996925,3.0692265863379755,6503.322839355464,15310.72917112605,6452.986981476887,0.00032039566683490675,23028.631215573503,2348.2668613209917,19288.409921523216,1966.8704319541553,0.8375838642324126,0.8375838642324126,35621.73599082219,35405.22815468563,1.0076497558408686,0.8,4299.166156357042,4273.035954225843,1.0076497558408686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.350015402735,4632.441516551485,6.168868656123752,5.003089450661882,-3.705117706459314,8.708207157121196,2.942385498542857,3.5,0.8406815710122448,0.6,0.000221876220452761,0.9979491422195033,0.000222332192158905,199.30886772173736,0.0,0.0,0.0,0.15728249960983579,7.530362580221756e-05,0.00014657259465054344,0.00057805141012055,0.09213054499901903,0.09213054499901903,0.09213054499901903,0.0921305591802489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.60355599865,595.7105719934169,0.0,0.09213054499901903,0.09213054498365897,0.09213054498365897,0.37040516478432184,0.37040516478432184,0.5,10.026135185244902,5.881479597746875e-05,5.881479597746875e-05,-1.0857093002414331e-11,9.375088438901003e-08,7.708244663717778e-05,-1.0857093002414331e-11,27319.449082748608,20734.632000087087,0.7589696240683115,0.9968655439593784,0.6125460863899197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543003110626926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4183522221417,260.4183522221417,-12.731647777858257,244.45602092231766,276.38068352194256,126536.20903040604,126528.70013618012,7.508894225895945,0.0,nan,276.38068352194256,3.2306835219425807,269.9957510020346,-3.1542489979653965,263.61081848211336,-9.539181517886618,257.22588596218606,-15.924114037813922,250.8409534422559,-22.309046557744068,244.45602092231766,-28.693979077682314,1.0,1.0,26022.012520719443,26022.012520719443,275.619068808351,2.4690688083510395,275.619068808351,275.619068808351,76751.41947977655,76751.15669278515,0.26278699139948003,0.0,8546.071908451686,8546.071908451686,0.884234516716836,3963.508107066172,275.619068808351,2.4690688083510395,1.0,0.002,0.1285018927225639,0.004913723306428411,0.0001984894751702481,0.0018015105246660704,0.09924473758512405,0.09924473758512405,0.0,-1.636815682992676e-13,1.0,1.0000001562970984,7.708245749427078e-05,0.09213054498365897,0.0,1.4367178549362226e-08,0.018453501695778297,0.0,1600123.7568579975,266.6381993850924,9.376174148201244e-08,1.0,1284420.711580665,2598.4813061968284,,,,,,,,,,,,,,,,,,,2.0,15310.72917112605,1543.360466840369,0.37040516478432184,6.173730061729009,2.942385498542857
4839.0,-30.467117756375995,5.00308099564803,35.03056284931449,24.36887692837047,5.00431559934708,-26.91997442080845,-40.406516497582174,1.457172263692973,-6.511799683832237,-6.511799770790623,40.06123626019278,41043.15254882255,25751.014625778385,25751.014625778385,66794.16717460094,76759.51718087161,76751.23688615148,25751.014625778385,102502.25151192988,102502.25151192988,102502.25151192988,129821.72722009692,125318.82597617304,4502.901243923867,0.0,90820.0995772957,55103.73494490359,39684.84959154679,27319.475708167036,67004.32529971382,20734.65147639739,1543.3616826237771,0.0,0.8787629204848862,2.727557446056985,0.001494314320929203,1.0,1.0,-6.511728293505939,334235.62152769713,1557175.2534495469,4.6589147091268615,1557175.2534495469,4.6589147091268615,0.7589695972898506,0.09213061917438638,3.9437834139620116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437834139620116,1.2849455223836441,1.2852306360821775,3.0692222707201453,6503.313695079141,15310.715249422301,6452.986762312372,0.0003203976000429873,23028.673241986133,2348.271146822425,19288.409266425813,1966.870365152811,0.837582307228146,0.837582307228146,35621.69446147089,35405.22815468563,1.0076482873893235,0.8,4299.161144204303,4273.035954225843,1.0076482873893235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.35223429478,4632.441516551485,6.1688648155319825,5.00308099564803,-3.7051176540315707,8.708198649679602,2.9423881052708136,3.5,0.8406823157916611,0.6,0.000221876220452761,0.9979405133701251,0.00022233411458912237,199.3087997543881,0.0,0.0,0.0,0.15728249960983579,7.530420489427845e-05,0.00014657201555848254,0.0005780482839105254,0.09213061919086724,0.09213061919086724,0.09213061919086724,0.09213063227066483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.64101503696,595.7105602140264,0.0,0.09213061919086724,0.09213061917438638,0.09213061917438638,0.37040541539258365,0.37040541539258365,0.5,10.026135577623432,6.1009209503026796e-05,6.1009209503026796e-05,1.375610736431554e-11,8.695838005223777e-08,7.14772846777123e-05,1.375610736431554e-11,27319.475708167036,20734.65147639739,0.7589695972898506,0.9968635140467003,0.6125448225205523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542998161799932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41839707655566,260.41839707655566,-12.731602923444314,244.45609964757801,276.38069450550915,126535.74752553702,126528.24829726978,7.499228267219693,0.0,nan,276.38069450550915,3.2306945055091774,269.99577553394096,-3.15422446605902,263.61085656235946,-9.539143437640519,257.225937590769,-15.924062409230999,250.84101861917742,-22.30898138082256,244.45609964757801,-28.693900352421963,1.0,1.0,26022.012520719443,26022.012520719443,275.61907912987107,2.4690791298710906,275.61907912987107,275.61907912987107,76751.49886903312,76751.23688615148,0.2619828816386871,0.0,8546.071908451686,8546.071908451686,0.8842348804775956,3963.5023310318215,275.61907912987107,2.4690791298710906,1.0,0.002,0.1285018794000504,0.004913723533179072,0.00019848945497435874,0.0018015105448269946,0.09924472748717937,0.09924472748717937,0.0,-1.9864665468105613e-13,1.0,1.00000014494357,7.147727092160494e-05,0.09213061917438638,0.0,1.332245470080609e-08,0.01711163670415842,0.0,1600123.7579397939,266.63820031616774,8.694462394487346e-08,1.0,1284420.7083791443,2598.4813191545136,,,,,,,,,,,,,,,,,,,2.0,15310.715249422301,1543.3616826237771,0.37040541539258365,6.173730061729009,2.9423881052708136
4840.0,-30.467034990557114,5.003072562114909,35.030566963309035,24.368937487620883,5.004324086445664,-26.91989908285205,-40.40644500693304,1.4571881786644683,-6.511798650234937,-6.51179873314791,40.06124442608507,41043.122463409825,25751.012047737593,25751.012047737593,66794.13451114742,76759.59683415298,76751.31779318208,25751.012047737593,102502.32984091967,102502.32984091967,102502.32984091967,129821.83223139853,125318.92711770457,4502.905113693957,0.0,90820.12654520637,55103.65217416149,39684.971523383196,27319.502390478858,67004.47391386205,20734.670999323964,1543.362898844038,0.0,0.8787628950823658,2.727557551598769,0.001494314320929203,1.0,1.0,-6.511730620157039,334235.63521947846,1557175.605991404,4.6589155730473575,1557175.605991404,4.6589155730473575,0.7589695706372097,0.0921306933222684,3.9437768949430896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437768949430896,1.2849454479141031,1.2852305615961126,3.0692173752163256,6503.303322093992,15310.701334001353,6452.987423542438,0.000320399853348688,23028.718146216772,2348.2757257796266,19288.41124288673,1966.870566695735,0.8375807598329345,0.8375807598329345,35621.64735573221,35405.22815468563,1.007646621760773,0.8,4299.155459040684,4273.035954225843,1.007646621760773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3544461725505,4632.441516551485,6.168860929226694,5.003072562114909,-3.705117525353859,8.708190087468768,2.942390703759405,3.5,0.8406830582169729,0.6,0.000221876220452761,0.9979318838429757,0.0002223360372035905,199.3087317811127,0.0,0.0,0.0,0.15728249960983579,7.53048162455476e-05,0.0001465714042072134,0.0005780449173717725,0.0921306933397763,0.0921306933397763,0.0921306933397763,0.09213070577438978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.6786983377,595.7105483630558,0.0,0.0921306933397763,0.0921306933222684,0.0921306933222684,0.37040566587236085,0.37040566587236085,0.5,10.026135950692144,6.205592313790476e-05,6.205592313790476e-05,6.019718057359569e-11,8.291294761875179e-08,6.811299084574785e-05,6.019718057359569e-11,27319.502390478858,20734.670999323964,0.7589695706372097,0.9968608155481523,0.6125430149063333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542993202416807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4184420713413,260.4184420713413,-12.731557928658674,244.45617843222496,276.3807057104335,126535.28514126161,126527.76244418355,7.522697078024308,0.0,nan,276.3807057104335,3.23070571043354,269.99580025480964,-3.15419974519034,263.6108947991712,-9.539105200828772,257.22598934352817,-15.924010656471808,250.84108388788033,-22.308916112119647,244.45617843222496,-28.693821567775018,1.0,1.0,26022.012520719443,26022.012520719443,275.61908963467386,2.469089634673878,275.61908963467386,275.61908963467386,76751.5832378366,76751.31779318208,0.2654446545202518,0.0,8546.071908451686,8546.071908451686,0.8842352930823982,3963.495779417805,275.61908963467386,2.469089634673878,1.0,0.002,0.1285018667047341,0.004913723775581454,0.00019848943578797875,0.0018015105640256481,0.09924471789398936,0.09924471789398936,0.0,-1.8637305240765123e-13,1.0,1.0000001381289652,6.811293064856727e-05,0.0921306933222684,0.0,1.2695394762920197e-08,0.016306227889573487,0.0,1600123.7591456757,266.63820134976504,8.285275043817819e-08,1.0,1284420.704836966,2598.4813334909813,,,,,,,,,,,,,,,,,,,2.0,15310.701334001353,1543.362898844038,0.37040566587236085,6.173730061729009,2.942390703759405
4841.0,-30.466952051565592,5.00306414135002,35.03057108457422,24.36899336697536,5.0043304759505265,-26.919823798817852,-40.40637725321574,1.457202223116303,-6.511798082827795,-6.511798176310434,40.06125286382583,41043.11645966176,25751.01051896228,25751.01051896228,66794.12697862404,76759.68100726302,76751.4011046099,25751.01051896228,102502.41162357219,102502.41162357219,102502.41162357219,129821.9422223774,125319.03318221873,4502.909040158668,0.0,90820.1598797891,55103.59533184501,39685.07171993788,27319.53059880522,67004.6023187431,20734.691597703495,1543.3641992360804,0.0,0.8787628660469218,2.7275576080637696,0.001494314320929203,1.0,1.0,-6.511721366706809,334235.64256656024,1557175.970269684,4.658916560520876,1557175.970269684,4.658916560520876,0.7589695409558134,0.09213076811108496,3.9437711463766867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437711463766867,1.2849453821971286,1.2852304958645562,3.0692130584050434,6503.294175288888,15310.687421484712,6452.987210552746,0.0003204017874797087,23028.760166073407,2348.280010612534,19288.410606246285,1966.8705017764769,0.8375792038801331,0.8375792038801331,35621.60581718873,35405.22815468563,1.0076451529851118,0.8,4299.150445778546,4273.035954225843,1.0076451529851118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3566515703615,4632.441516551485,6.168857303861409,5.00306414135002,-3.7051177612787956,8.708181902628816,2.9423932946363265,3.5,0.8406837984675218,0.6,0.000221876220452761,0.9979232363408304,0.00022233796385615122,199.30866366566187,0.0,0.0,0.0,0.15728249960983579,7.530539564473277e-05,0.00014657082480802825,0.0005780417897785341,0.09213076812562768,0.09213076812562768,0.09213076812562768,0.09213078226414705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.7174496029,595.7105361782034,0.0,0.09213076812562768,0.09213076811108496,0.09213076811108496,0.3704059162784518,0.3704059162784518,0.5,10.026136374880403,6.480591980562167e-05,6.480591980562167e-05,5.292122295941226e-11,9.348264029540587e-08,7.68096036267707e-05,5.292122295941226e-11,27319.53059880522,20734.691597703495,0.7589695409558134,0.9968587927868325,0.6125417514519123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542988242601267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41848700602947,260.41848700602947,-12.731512993970512,244.4562572763033,276.3807167357311,126534.82261845579,126527.30996914576,7.512649310034914,0.0,nan,276.3807167357311,3.2307167357311073,269.99582484386207,-3.15417515613791,263.610932951983,-9.539067048016989,257.2260410600947,-15.923958939905276,250.8411491682029,-22.308850831797088,244.4562572763033,-28.693742723696687,1.0,1.0,26022.012520719443,26022.012520719443,275.61909994001667,2.46909994001669,275.61909994001667,275.61909994001667,76751.66266515161,76751.4011046099,0.26156054170860443,0.0,8546.071908451686,8546.071908451686,0.8842356569232702,3963.49000210857,275.61909994001667,2.46909994001669,1.0,0.002,0.1285018523884361,0.0049137239374142634,0.00019848941390158595,0.001801510585971291,0.09924470695079297,0.09924470695079297,0.0,-1.271231384047944e-13,1.0,1.0000001557443177,7.680955070554774e-05,0.09213076811108496,0.0,1.4316347195641374e-08,0.01838821272850455,0.0,1600123.7598259903,266.6382019171722,9.342971907244646e-08,1.0,1284420.7029362111,2598.481341183994,,,,,,,,,,,,,,,,,,,2.0,15310.687421484712,1543.3641992360804,0.3704059162784518,6.173730061729009,2.9423932946363265
4842.0,-30.4668691087757,5.003055742032368,35.030575203506174,24.369053926225774,5.004338963066242,-26.919748301590232,-40.40630572764201,1.4572181557975397,-6.51179707257063,-6.511797161967631,40.061261039093516,41043.0870689625,25751.00794193285,25751.00794193285,66794.09501089535,76759.76071263994,76751.48209805295,25751.00794193285,102502.4900399858,102502.4900399858,102502.4900399858,129822.04734780338,125319.13442143286,4502.912926370522,0.0,90820.18686008794,55103.51321608062,39685.19293778591,27319.557307817584,67004.7502456035,20734.711139263465,1543.3654171442638,0.0,0.8787628404822885,2.7275577112251783,0.001494314320929203,1.0,1.0,-6.511723662108011,334235.65594949585,1557176.3232154755,4.658917429954781,1557176.3232154755,4.658917429954781,0.758969514243562,0.09213084231978248,3.943764635838001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943764635838001,1.284945307644736,1.2852304212956214,3.0692081696977414,6503.283816704744,15310.673515196158,6452.987865827727,0.0003204040372976147,23028.805024210014,2348.2845848694524,19288.412564907056,1966.8707015042912,0.8375776574003423,0.8375776574003423,35621.55877269808,35405.22815468563,1.0076434895232866,0.8,4299.144768006917,4273.035954225843,1.0076434895232866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.358848281466,4632.441516551485,6.168853440219743,5.003055742032368,-3.705117651484323,8.708173393516692,2.94239587530911,3.5,0.8406845358026028,0.6,0.000221876220452761,0.9979145885234801,0.00022233989061233212,199.3085955471381,0.0,0.0,0.0,0.15728249960983579,7.530600730360336e-05,0.00014657021314915764,0.0005780384232848859,0.09213084233749655,0.09213084233749655,0.09213084233749655,0.0921308557712331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.7550330399,595.7105243601577,0.0,0.09213084233749655,0.09213084231978248,0.09213084231978248,0.3704061668930609,0.3704061668930609,0.5,10.02613677807101,6.617901726713171e-05,6.617901726713171e-05,-7.332801033044234e-12,8.93970195647853e-08,7.349985963855943e-05,-7.332801033044234e-12,27319.557307817584,20734.711139263465,0.758969514243562,0.9968561149181813,0.6125399605031068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542983272411594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41853208258493,260.41853208258493,-12.731467917415046,244.45633618873282,276.3807279764115,126534.36000166806,126526.82363371662,7.536367951429545,0.0,nan,276.3807279764115,3.230727976411515,269.9958496188923,-3.1541503811076836,263.6109712613646,-9.539028738635352,257.22609290382536,-15.923907096174617,250.84121454628303,-22.30878545371695,244.45633618873282,-28.693663811267157,1.0,1.0,26022.012520719443,26022.012520719443,275.6191104316309,2.469110431630895,275.6191104316309,275.6191104316309,76751.74719759698,76751.48209805295,0.2650995440344559,0.0,8546.071908451686,8546.071908451686,0.8842360689911375,3963.4834590171913,275.6191104316309,2.469110431630895,1.0,0.002,0.1285018386891605,0.004913724179791999,0.00019848939315489855,0.0018015106067325259,0.09924469657744928,0.09924469657744928,0.0,-1.1257574733525288e-13,1.0,1.0000001490404218,7.349986697136046e-05,0.09213084231978248,0.0,1.3699474359604836e-08,0.017595888439388807,0.0,1600123.7610046053,266.63820292742935,8.940435236581834e-08,1.0,1284420.6994739296,2598.481355197065,,,,,,,,,,,,,,,,,,,2.0,15310.673515196158,1543.3654171442638,0.3704061668930609,6.173730061729009,2.94239587530911
4843.0,-30.466785996100302,5.003047355416252,35.03057932975789,24.369109735731058,5.004345342563495,-26.919672862232925,-40.406234202068276,1.4572322086157758,-6.511796531401785,-6.5117966314820865,40.06126948812678,41043.06637757198,25751.006421183534,25751.006421183534,66794.07279875551,76759.84493179417,76751.56549787427,25751.006421183534,102502.57191905781,102502.57191905781,102502.57191905781,129822.15749252116,125319.24062274677,4502.9168697743835,0.0,90820.22018921342,55103.44163467272,39685.30950504522,27319.585573463344,67004.89507850856,20734.7317777963,1543.3667208429072,0.0,0.8787628112615383,2.7275577650134184,0.001494314320929203,1.0,1.0,-6.51171436658467,334235.66294928873,1557176.6879822188,4.6589184237304995,1557176.6879822188,4.6589184237304995,0.7589694844396473,0.09213091717542127,3.9437588932037873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437588932037873,1.2849452418886278,1.2852303555249227,3.0692038575956775,6503.274679877909,15310.65961174833,6452.987650024747,0.0003204059690914551,23028.847008300218,2348.2888660551994,19288.41191985751,1966.8706357275432,0.837576102394768,0.837576102394768,35621.51727699419,35405.22815468563,1.0076420222633173,0.8,4299.139759915063,4273.035954225843,1.0076420222633173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.361038552614,4632.441516551485,6.168849839139032,5.003047355416252,-3.7051179085913866,8.708165264007638,2.942398448417202,3.5,0.8406852709763434,0.6,0.000221876220452761,0.9979059230745239,0.00022234182133037728,199.30852728913902,0.0,0.0,0.0,0.15728249960983579,7.530661896706727e-05,0.00014656960148569373,0.0005780351693325397,0.09213091718915734,0.09213091718915734,0.09213091718915734,0.09213093234853185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.79369170824,595.7105122059634,0.0,0.09213091718915734,0.09213091717542127,0.09213091717542127,0.37040641742751923,0.37040641742751923,0.5,10.026137232795904,6.92049671897621e-05,6.92049671897621e-05,1.602984411874786e-11,1.0008028539232328e-07,8.226489740081888e-05,1.602984411874786e-11,27319.585573463344,20734.7317777963,0.7589694844396473,0.9968536286862918,0.6125383276771418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542978301997698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41857709905486,260.41857709905486,-12.73142290094512,244.45641516726897,276.3807390308149,126533.89701661754,126526.37069434099,7.526322276535882,0.0,nan,276.3807390308149,3.2307390308149024,269.9958742581253,-3.1541257418746795,263.6110094854192,-9.538990514580803,257.22614471270873,-15.923855287291246,250.84127993999232,-22.30872006000766,244.45641516726897,-28.693584832731005,1.0,1.0,26022.012520719443,26022.012520719443,275.619120720965,2.469120720965009,275.619120720965,275.619120720965,76751.82651816074,76751.56549787427,0.2610202864743769,0.0,8546.071908451686,8546.071908451686,0.8842364324563703,3963.477687669806,275.619120720965,2.469120720965009,1.0,0.002,0.12850182335591612,0.004913724340809806,0.00019848936968694912,0.0018015106301465965,0.09924468484347455,0.09924468484347455,0.0,-1.6645452377561654e-13,1.0,1.0000001667943101,8.226488137097476e-05,0.09213091717542127,0.0,1.5333178139113117e-08,0.019694251362831122,0.0,1600123.7616542776,266.6382034685982,1.0006425554820453e-07,1.0,1284420.6976630255,2598.481362526444,,,,,,,,,,,,,,,,,,,2.0,15310.65961174833,1543.3667208429072,0.37040641742751923,6.173730061729009,2.942398448417202
4844.0,-30.466702807563706,5.003038990196566,35.03058345367809,24.369170260056876,5.004353822792268,-26.919597144532403,-40.40616644835097,1.4572481596621667,-6.511795546458302,-6.511795642555919,40.061277673416896,41043.05326426167,25751.003850238252,25751.003850238252,66794.05711449991,76759.92472032279,76751.64656565987,25751.003850238252,102502.65041589813,102502.65041589813,102502.65041589813,129822.2627478897,125319.3419750984,4502.920772791299,0.0,90820.24718344577,55103.37572699303,39685.41272939193,27319.612331991582,67005.02506138351,20734.751353959753,1543.367941654478,0.0,0.878762785521759,2.7275578655996986,0.001494314320929203,1.0,1.0,-6.511716674492675,334235.6759980126,1557177.0413619124,4.658919299121053,1557177.0413619124,4.658919299121053,0.7589694576185153,0.0921309914479141,3.9437523912726364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437523912726364,1.2849451672503167,1.2852302808700502,3.0691989757912874,6503.264335920207,15310.645714468634,6452.9882991242375,0.0003204082153589822,23028.891819990342,2348.2934355758944,19288.413860059325,1966.8708335730678,0.8375745568145804,0.8375745568145804,35621.47029467154,35405.22815468563,1.0076403610007425,0.8,4299.134089646451,4273.035954225843,1.0076403610007425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.363220168488,4632.441516551485,6.16884599927049,5.003038990196566,-3.7051178192642684,8.708156809460835,2.9424010113580605,3.5,0.8406860032451602,0.6,0.000221876220452761,0.9978972497974455,0.00022234375382615567,199.30845896888414,0.0,0.0,0.0,0.15728249960983579,7.530719837907784e-05,0.00014656902207368314,0.0005780319312895798,0.09213099146492898,0.09213099146492898,0.09213099146492898,0.09213100592359068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.83117612265,595.7105004206034,0.0,0.09213099146492898,0.0921309914479141,0.0921309914479141,0.37040666817244544,0.37040666817244544,0.5,10.026137666582859,7.08010969674433e-05,7.08010969674433e-05,4.274625098332763e-11,9.609760809325962e-08,7.896806323515193e-05,4.274625098332763e-11,27319.612331991582,20734.751353959753,0.7589694576185153,0.9968514608167025,0.6125369437092517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542973321406685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41862226423507,260.41862226423507,-12.731377735764909,244.45649423209278,276.38075029635127,126533.43434878832,126525.88316335427,7.5511854340454265,0.0,nan,276.38075029635127,3.230750296351289,269.9958990835184,-3.154100916481582,263.6110478706718,-9.538952129328152,257.2261966578175,-15.923803342182453,250.84134544495856,-22.308654555041414,244.45649423209278,-28.693505767907197,1.0,1.0,26022.012520719443,26022.012520719443,275.6191311958616,2.469131195861621,275.6191311958616,275.6191311958616,76751.91110599786,76751.64656565987,0.26454033798654564,0.0,8546.071908451686,8546.071908451686,0.884236843979246,3963.471153229,275.6191311958616,2.469131195861621,1.0,0.002,0.12850180863727553,0.004913724582768663,0.00019848934735537302,0.0018015106524549456,0.09924467367768651,0.09924467367768651,0.0,-1.89681603757208e-13,1.0,1.000000160116388,7.896802048890095e-05,0.0921309914479141,0.0,1.4718695158200557e-08,0.018904996654097724,0.0,1600123.7628032388,266.6382044535417,9.60548618422763e-08,1.0,1284420.694287208,2598.4813761895666,,,,,,,,,,,,,,,,,,,2.0,15310.645714468634,1543.367941654478,0.37040666817244544,6.173730061729009,2.9424010113580605
