time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4845.0,-30.46661952884209,5.003030637534941,35.03058758490766,24.36922606956216,5.00436017625285,-26.9195215583283,-40.406094887852646,1.4572622056531512,-6.511795035782484,-6.511795142484269,40.06128613212784,41043.03316822865,25751.00234672764,25751.00234672764,66794.03551495628,76760.00896922199,76751.73002170533,25751.00234672764,102502.73236843297,102502.73236843297,102502.73236843297,129822.37301581276,125319.44828281821,4502.924732994549,0.0,90820.28047485279,55103.30467351877,39685.52866814891,27319.640647379783,67005.16931552869,20734.772027009258,1543.369248379805,0.0,0.8787627560995173,2.7275579162907237,0.001494314320929203,1.0,1.0,-6.511707427568069,334235.6825957627,1557177.4065460064,4.658920299749431,1557177.4065460064,4.658920299749431,0.7589694276962579,0.0921310663681511,3.94374665102213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94374665102213,1.2849451015261695,1.2852302151313197,3.069194665467045,6503.255202860361,15310.631821479114,6452.9880856170075,0.00032041014647757386,23028.93378085386,2348.297714393178,19288.413221871924,1966.8707684960639,0.8375730029632642,0.8375730029632642,35621.42881616631,35405.22815468563,1.0076388943498176,0.8,4299.129083630295,4273.035954225843,1.0076388943498176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.365395379818,4632.441516551485,6.168842424582384,5.003030637534941,-3.705118100630287,8.708148738165228,2.9424035667758153,3.5,0.8406867333645186,0.6,0.000221876220452761,0.99788856719907,0.00022234568843246266,199.30839057460997,0.0,0.0,0.0,0.15728249960983579,7.530781035015581e-05,0.0001465684101026052,0.0005780286764877873,0.09213106638258592,0.09213106638258592,0.09213106638258592,0.09213108255582178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.8697345464,595.7104882994718,0.0,0.09213106638258592,0.0921310663681511,0.0921310663681511,0.3704069188377512,0.3704069188377512,0.5,10.026138151811749,7.400357378628541e-05,7.400357378628541e-05,9.322320693172514e-12,1.0670180472516222e-07,8.771491621928362e-05,9.322320693172514e-12,27319.640647379783,20734.772027009258,0.7589694276962579,0.9968489923579154,0.6125353250725504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542968336273046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41866736594403,260.41866736594403,-12.731332634055946,244.45657336375902,276.3807613681035,126532.97047366758,126525.42989991243,7.5405737551263705,0.0,nan,276.3807613681035,3.230761368103515,269.99592376725053,-3.1540762327494463,263.61108616639024,-9.53891383360974,257.22624856551863,-15.923751434481346,250.84141096464228,-22.3085890353577,244.45657336375902,-28.693426636240957,1.0,1.0,26022.012520719443,26022.012520719443,275.6191414613607,2.4691414613607208,275.6191414613607,275.6191414613607,76751.99054247365,76751.73002170533,0.26052076832274906,0.0,8546.071908451686,8546.071908451686,0.884237207293432,3963.4653842772404,275.6191414613607,2.4691414613607208,1.0,0.002,0.12850179228838007,0.004913724742807044,0.00019848932230617485,0.0018015106775557906,0.09924466115308742,0.09924466115308742,0.0,-1.380345490686885e-13,1.0,1.0000001778335557,8.771490689696293e-05,0.0921310663681511,0.0,1.6349023598069745e-08,0.020999024212844636,0.0,1600123.7634171299,266.6382049642175,1.0669248240446905e-07,1.0,1284420.692580314,2598.4813830979733,,,,,,,,,,,,,,,,,,,2.0,15310.631821479114,1543.369248379805,0.3704069188377512,6.173730061729009,2.9424035667758153
4846.0,-30.466536177351163,5.003022306246219,35.03059171370717,24.369286593887978,5.004368647029535,-26.919445694910724,-40.40602332735432,1.4572781645080786,-6.511794074980685,-6.511794177487674,40.061294324529975,41043.00532795078,25750.999778563542,25750.999778563542,66794.00510651432,76760.08880011945,76751.8111264725,25750.999778563542,102502.81090503605,102502.81090503605,102502.81090503605,129822.47834747858,125319.54969528045,4502.928652198124,0.0,90820.30746350298,55103.223991013096,39685.64830276653,27319.667442442522,67005.31574520905,20734.79162845819,1543.3704714462845,0.0,0.8787627302031735,2.7275580144430296,0.001494314320929203,1.0,1.0,-6.511709902897792,334235.69532826706,1557177.760232209,4.658921180464698,1557177.760232209,4.658921180464698,0.7589694007858095,0.09213114070062328,3.9437401547784248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437401547784248,1.284945026851337,1.2852301404399176,3.069189788175039,6503.24486846386,15310.617933069252,6452.9887320908,0.00032041239050912087,23028.978558199564,2348.302280411717,19288.415154225353,1966.870965541276,0.8375714583032443,0.8375714583032443,35621.38187491145,35405.22815468563,1.0076372345404019,0.8,4299.1234183181305,4273.035954225843,1.0076372345404019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.367561947425,4632.441516551485,6.168838607626156,5.003022306246219,-3.7051180306568026,8.708140336903021,2.942406112039886,3.5,0.8406874605828245,0.6,0.000221876220452761,0.9978798770953781,0.00022234762474477066,199.30832212061955,0.0,0.0,0.0,0.15728249960983579,7.530842232583282e-05,0.00014656779812692816,0.0005780253108706246,0.09213114071712886,0.09213114071712886,0.09213114071712886,0.09213115616685809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.9071102439,595.7104765498032,0.0,0.09213114071712886,0.09213114070062328,0.09213114070062328,0.3704071697134459,0.3704071697134459,0.5,10.02613861528672,7.570989782834658e-05,7.570989782834658e-05,-1.0800249583553523e-12,1.0250698778691003e-07,8.427458988080616e-05,-1.0800249583553523e-12,27319.667442442522,20734.79162845819,0.7589694007858095,0.9968463600783817,0.6125335709784397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454296334573843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41871261482174,260.41871261482174,-12.731287385178234,244.45665258193307,276.38077264768526,126532.50724599516,126524.94206716602,7.56517882916285,0.0,nan,276.38077264768526,3.230772647685285,269.99594863455224,-3.1540513654477422,263.61112462140767,-9.538875378592309,257.2263006082546,-15.923699391745401,250.84147659509776,-22.308523404902218,244.45665258193307,-28.693347418066907,1.0,1.0,26022.012520719443,26022.012520719443,275.6191519166551,2.4691519166551075,275.6191519166551,275.6191519166551,76752.07527742509,76751.8111264725,0.2641509525856236,0.0,8546.071908451686,8546.071908451686,0.8842376184561362,3963.458855552317,275.6191519166551,2.4691519166551075,1.0,0.002,0.1285017765805654,0.004913724984438391,0.000198489298436901,0.0018015107013531976,0.0992446492184505,0.0992446492184505,0.0,-2.0990154059319366e-13,1.0,1.0000001708650597,8.427459096083112e-05,0.09213114070062328,0.0,1.5707802097871382e-08,0.020175425997720837,0.0,1600123.764537539,266.6382059250193,1.0250806781186839e-07,1.0,1284420.6892863056,2598.4813964299947,,,,,,,,,,,,,,,,,,,2.0,15310.617933069252,1543.3704714462845,0.3704071697134459,6.173730061729009,2.942406112039886
4847.0,-30.466452663497098,5.0030139874754935,35.0305958498338,24.36934725791218,5.004375000663811,-26.919369897083882,-40.405951731931395,1.4572922341638155,-6.511793588948194,-6.511793702140755,40.06130279351114,41042.97285517302,25750.998279879223,25750.998279879223,66793.97113505224,76760.16779015618,76751.89466286096,25750.998279879223,102502.89294274017,102502.89294274017,102502.89294274017,129822.58875065716,125319.65612178565,4502.932628871503,0.0,90820.33088711253,55103.135951785414,39685.77215036347,27319.69580791699,67005.46795828045,20734.812336561183,1543.371781087803,0.0,0.8787627006084165,2.7275580626236953,0.001494314320929203,1.0,1.0,-6.51170064414265,334235.7016002625,1557178.1258596953,4.658922186960271,1557178.1258596953,4.658922186960271,0.758969370755308,0.09213121568412619,3.9437331478352937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437331478352937,1.2849449610164714,1.2852300745904441,3.069184492319076,6503.23364718056,15310.604048893158,6452.990013827697,0.0003204148655703334,23029.025413893334,2348.3070583627778,19288.41898542271,1966.8713562146822,0.837569920513704,0.837569920513704,35621.33124337254,35405.22815468563,1.0076354442457773,0.8,4299.1173076277755,4273.035954225843,1.0076354442457773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.369722152634,4632.441516551485,6.168835056277665,5.0030139874754935,-3.7051183319607306,8.708132319436224,2.9424086498303463,3.5,0.8406881856658133,0.6,0.000221876220452761,0.9978711701458196,0.00022234956484446593,199.30825353333248,0.0,0.0,0.0,0.15728249960983579,7.530903460478148e-05,0.00014656718584797954,0.0005780218692136128,0.0921312156979848,0.0921312156979848,0.0921312156979848,0.09213123287028588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.94557422417,595.7104644598797,0.0,0.0921312156979848,0.09213121568412619,0.09213121568412619,0.37040742050653896,0.37040742050653896,0.5,10.02613913040996,7.900815967332164e-05,7.900815967332164e-05,2.4442670110147446e-12,1.131925841946213e-07,9.30579981286428e-05,2.4442670110147446e-12,27319.69580791699,20734.812336561183,0.758969370755308,0.9968435885954875,0.6125316948868645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542958350846489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4187578064035,260.4187578064035,-12.731242193596472,244.45673187968168,276.380783733099,126532.00241069651,126524.44681141443,7.555599282095036,0.0,nan,276.380783733099,3.230783733099031,269.9959733624358,-3.1540266375641863,263.61116299175393,-9.538837008246048,257.2263526210708,-15.92364737892916,250.84154225037977,-22.308457749620203,244.45673187968168,-28.693268120318294,1.0,1.0,26022.012520719443,26022.012520719443,275.6191621668306,2.4691621668306425,275.6191621668306,275.6191621668306,76752.15408684168,76751.89466286096,0.25942398072220385,0.0,8546.071908451686,8546.071908451686,0.8842380619421025,3963.45181357447,275.6191621668306,2.4691621668306425,1.0,0.002,0.12850175923565946,0.004913725144129823,0.0001984892718391507,0.0018015107279845013,0.09924463591957536,0.09924463591957536,0.0,-1.7634808543998126e-13,1.0,1.0000001886561976,9.305799568437578e-05,0.09213121568412619,0.0,1.734494060885144e-08,0.022278200544306778,0.0,1600123.7651226048,266.6382064110518,1.1319013992761029e-07,1.0,1284420.6876636872,2598.4814029972986,,,,,,,,,,,,,,,,,,,2.0,15310.604048893158,1543.371781087803,0.37040742050653896,6.173730061729009,2.9424086498303463
4848.0,-30.46636899012475,5.003005687677397,35.03059998221265,24.369402997568272,5.004381334856291,-26.919293957630614,-40.4058839083649,1.4573063022699506,-6.511792785181001,-6.511792890945468,40.061310957704336,41042.969582854996,25750.996000150106,25750.996000150106,66793.9655830051,76760.25216682309,76751.9749187239,25750.996000150106,102502.97091887401,102502.97091887401,102502.97091887401,129822.69351534794,125319.75695720204,4502.936558145893,0.0,90820.36418530592,55103.081600972335,39685.86953814843,27319.72259647393,67005.59213462236,20734.831924356666,1543.3730074555438,0.0,0.8787626739874763,2.7275581451852515,0.001494314320929203,1.0,1.0,-6.511705941573723,334235.71230358095,1557178.4783287067,4.6589230923185925,1557178.4783287067,4.6589230923185925,0.7589693435259421,0.09213129008505379,3.943727419582899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943727419582899,1.2849448951888633,1.2852300087482298,3.069180191577977,6503.224534426246,15310.590170748123,6452.989792883995,0.00032041679183298716,23029.06730681487,2348.3113302519077,19288.4183250072,1966.8712888710415,0.8375683681856833,0.8375683681856833,35621.28985152416,35405.22815468563,1.0076339806604053,0.8,4299.112312070182,4273.035954225843,1.0076339806604053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.371873751983,4632.441516551485,6.168831330545729,5.003005687677397,-3.705118380101114,8.70812406777851,2.9424111775115875,3.5,0.8406889078604536,0.6,0.000221876220452761,0.9978624466474423,0.00022235150866555531,199.3081848150854,0.0,0.0,0.0,0.15728249960983579,7.530961463132836e-05,0.00014656660582143264,0.0005780187421731825,0.0921312901004352,0.0921312901004352,0.0921312901004352,0.0921313060757985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.9827375468,595.710452777873,0.0,0.0921312901004352,0.09213129008505379,0.09213129008505379,0.3704076715111311,0.3704076715111311,0.5,10.026139609649132,8.030397196989725e-05,8.030397196989725e-05,3.240074875066057e-12,1.057644567481475e-07,8.694937173459039e-05,3.240074875066057e-12,27319.72259647393,20734.831924356666,0.7589693435259421,0.9968416583620054,0.6125305108922057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542953346228276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4188029638372,260.4188029638372,-12.731197036162769,244.4568112699142,276.3807946577339,126531.5398980564,126523.99000744415,7.549890612256167,0.0,nan,276.3807946577339,3.2307946577338953,269.99599798019005,-3.154002019809923,263.6112013026281,-9.538798697371874,257.22640462506433,-15.923595374935644,250.84160794749286,-22.308392052507116,244.4568112699142,-28.69318873008578,1.0,1.0,26022.012520719443,26022.012520719443,275.61917236899103,2.469172368991053,275.61917236899103,275.61917236899103,76752.23366666555,76751.9749187239,0.25874794163974,0.0,8546.071908451686,8546.071908451686,0.884238424496623,3963.4460566808134,275.61917236899103,2.469172368991053,1.0,0.002,0.1285017430292949,0.004913725360010243,0.0001984892471370537,0.001801510752666741,0.09924462356852685,0.09924462356852685,0.0,-1.9620503138861878e-13,1.0,1.0000001762829303,8.694936849451551e-05,0.09213129008505379,0.0,1.620637591726381e-08,0.02081580445531207,0.0,1600123.7660542773,266.638207214819,1.0576121667327243e-07,1.0,1284420.6848946454,2598.4814142045834,,,,,,,,,,,,,,,,,,,2.0,15310.590170748123,1543.3730074555438,0.3704076715111311,6.173730061729009,2.9424111775115875
4849.0,-30.466285326073205,5.002997408904521,35.0306041121119,24.369463452044897,5.004389743193869,-26.91921781914324,-40.405812312941976,1.4573222361759206,-6.511791874610537,-6.511791975844846,40.06131915087867,41042.942815263814,25750.99347675776,25750.99347675776,66793.93629202158,76760.33206191621,76752.05592841948,25750.99347675776,102503.04940517724,102503.04940517724,102503.04940517724,129822.79885306246,125319.8583770139,4502.940476048561,0.0,90820.39108909175,55103.001842090554,39685.98805222355,27319.749447885217,67005.73750010876,20734.85156329386,1543.374234453211,0.0,0.8787626478183728,2.7275582382711776,0.001494314320929203,1.0,1.0,-6.511708753156199,334235.724377895,1557178.8320490392,4.658923982310326,1557178.8320490392,4.658923982310326,0.7589693164224431,0.0921313644414061,3.9437209231290518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437209231290518,1.2849448206307963,1.2852299341736193,3.0691753138419027,6503.214199088817,15310.576298582566,6452.99044774714,0.00032041903658337826,23029.11206430714,2348.31589424596,19288.420282436964,1966.8714884733283,0.8375668253545963,0.8375668253545963,35621.24290870505,35405.22815468563,1.0076323207972977,0.8,4299.106646569229,4273.035954225843,1.0076323207972977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.374018420681,4632.441516551485,6.168827556688443,5.002997408904521,-3.705118348925806,8.708115757830328,2.9424136970516206,3.5,0.8406896277290344,0.6,0.000221876220452761,0.997853724203062,0.00022235345228576757,199.3081161045406,0.0,0.0,0.0,0.15728249960983579,7.531022691924011e-05,0.0001465659935335209,0.0005780153753173437,0.0921313644578262,0.0921313644578262,0.0921313644578262,0.09213137972177768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.0201438666,595.710441018286,0.0,0.0921313644578262,0.0921313644414061,0.0921313644414061,0.3704079223767511,0.3704079223767511,0.5,10.026140067545594,8.055782893734431e-05,8.055782893734431e-05,5.115907697472721e-12,1.012343204820354e-07,8.322268865867954e-05,5.115907697472721e-12,27319.749447885217,20734.85156329386,0.7589693164224431,0.996839058624094,0.612528782556825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542948332054284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41884828104645,260.41884828104645,-12.731151718953527,244.45689075306268,276.3808058090023,126531.0763824751,126523.49977910369,7.576603371391905,0.0,nan,276.3808058090023,3.2308058090023337,269.9960227978384,-3.1539772021615704,263.61123978664966,-9.538760213350315,257.2264567754607,-15.923543224539287,250.84167376426518,-22.308326235734796,244.45689075306268,-28.693109246937297,1.0,1.0,26022.012520719443,26022.012520719443,275.6191827632648,2.4691827632648256,275.6191827632648,275.6191827632648,76752.31836614636,76752.05592841948,0.2624377268803073,0.0,8546.071908451686,8546.071908451686,0.8842388356723145,3963.439527744697,275.6191827632648,2.4691827632648256,1.0,0.002,0.12850172751748654,0.00491372559189245,0.00019848922355018825,0.0018015107762391455,0.09924461177509412,0.09924461177509412,0.0,-2.1066611996523044e-13,1.0,1.000000168734383,8.322268354277185e-05,0.0921313644414061,0.0,1.551177675074744e-08,0.01992364686967332,0.0,1600123.7671153005,266.63820812538944,1.0122920457433793e-07,1.0,1284420.6817709191,2598.48142684742,,,,,,,,,,,,,,,,,,,2.0,15310.576298582566,1543.374234453211,0.3704079223767511,6.173730061729009,2.9424136970516206
4850.0,-30.466201505060624,5.002989142405434,35.030608249215966,24.369519191700988,5.0043960484496575,-26.919141749710306,-40.405740682594455,1.4573362930111238,-6.511791432221571,-6.511791543759501,40.06132761853037,41042.92470976439,25750.992007345376,25750.992007345376,66793.91671710977,76760.41646581655,76752.13937473799,25750.992007345376,102503.13138208337,102503.13138208337,102503.13138208337,129822.90922019852,125319.96476991576,4502.9444502827555,0.0,90820.42434612547,55102.93258972339,39686.10195155787,27319.777838115137,67005.879789673,20734.872286815877,1543.3755462852018,0.0,0.8787626179947233,2.7275582820571476,0.001494314320929203,1.0,1.0,-6.511699837297101,334235.73007885215,1557179.197618033,4.65892499659048,1557179.197618033,4.65892499659048,0.7589692862687799,0.0921314394413989,3.9437151952829077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437151952829077,1.284944754855942,1.2852298683841703,3.0691710132900196,6503.205086735428,15310.562429019394,6452.990230593418,0.00032042096298698423,23029.153944675345,2348.320164855006,19288.41963334996,1966.8714222848741,0.837565273986529,0.837565273986529,35621.20151976653,35405.22815468563,1.0076308573157238,0.8,4299.1016513628265,4273.035954225843,1.0076308573157238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.37615671272,4632.441516551485,6.16882404474637,5.002989142405434,-3.7051186840789145,8.708107826484348,2.942416209101265,3.5,0.8406903454575042,0.6,0.000221876220452761,0.9978449854770842,0.00022235539956807896,199.3080472651364,0.0,0.0,0.0,0.15728249960983579,7.531083951043505e-05,0.00014656538094232595,0.0005780121199246787,0.09213143945519657,0.09213143945519657,0.09213143945519657,0.09213145638351866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.0586365182,595.7104289189753,0.0,0.09213143945519657,0.0921314394413989,0.0921314394413989,0.37040817316136115,0.37040817316136115,0.5,10.02614057538823,8.263178523293391e-05,8.263178523293391e-05,-8.697043085703626e-12,1.1153792911500204e-07,9.17064623990882e-05,-8.697043085703626e-12,27319.777838115137,20734.872286815877,0.7589692862687799,0.9968366496607676,0.6125272116207623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542943318442305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4188935520607,260.4188935520607,-12.731106447939283,244.45697032022505,276.38081678386624,126530.61224725678,126523.04336733893,7.568879917838137,0.0,nan,276.38081678386624,3.23081678386626,269.99604749116304,-3.1539525088369373,263.6112781984371,-9.538721801562872,257.2265089057053,-15.923491094294661,250.84173961296761,-22.308260387032362,244.45697032022505,-28.693029679774924,1.0,1.0,26022.012520719443,26022.012520719443,275.61919295963946,2.4691929596394857,275.61919295963946,275.61919295963946,76752.39797100681,76752.13937473799,0.2585962688172003,0.0,8546.071908451686,8546.071908451686,0.8842391982009469,3963.4337712593224,275.61919295963946,2.4691929596394857,1.0,0.002,0.12850171042445513,0.004913725742713353,0.00019848919732383738,0.0018015108025240814,0.09924459866191869,0.09924459866191869,0.0,-1.520814724154107e-13,1.0,1.0000001859186336,9.170647109613128e-05,0.0921314394413989,0.0,1.709307377032837e-08,0.02195469744043542,0.0,1600123.7676486794,266.6382085677784,1.1154662615808775e-07,1.0,1284420.6802960318,2598.4814328168027,,,,,,,,,,,,,,,,,,,2.0,15310.562429019394,1543.3755462852018,0.37040817316136115,6.173730061729009,2.942416209101265
4851.0,-30.466117620931637,5.00298089691653,35.03061238390528,24.369579611253016,5.004404458858513,-26.919065412951934,-40.405669052246935,1.4573522507893306,-6.511790543922643,-6.51179065115677,40.06133582312087,41042.898799413466,25750.98948274067,25750.98948274067,66793.88828215413,76760.49643732185,76752.22050323931,25750.98948274067,102503.20998597998,102503.20998597998,102503.20998597998,129823.01471145832,125320.06632787273,4502.9483835856,0.0,90820.45127542106,55102.8536371579,39686.21959807017,27319.804725478338,67006.02432354851,20734.891951102254,1543.3767753950888,0.0,0.878762591660498,2.727558372853137,0.001494314320929203,1.0,1.0,-6.511702486317802,334235.74185633054,1557179.5518324496,4.658925892197954,1557179.5518324496,4.658925892197954,0.7589692590944832,0.09213151385930583,3.9437087087363403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437087087363403,1.2849446801861881,1.285229793697848,3.0691661435299284,6503.194768298151,15310.548565389478,6452.990877429272,0.0003204232035800524,23029.1986510642,2348.32472363796,19288.42156678561,1966.8716194404421,0.8375637319839733,0.8375637319839732,35621.15464850753,35405.22815468563,1.0076291999839555,0.8,4299.095994498421,4273.035954225843,1.0076291999839555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.378286410722,4632.441516551485,6.168820292729697,5.00298089691653,-3.7051186712828694,8.7080995681994,2.9424187110555478,3.5,0.840691060301585,0.6,0.000221876220452761,0.9978362402535671,0.00022235734833240623,199.30797837394437,0.0,0.0,0.0,0.15728249960983579,7.531145210623759e-05,0.0001465647683465234,0.0005780087533221087,0.09213151387516044,0.09213151387516044,0.09213151387516044,0.09213153006092435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.09596476174,595.7104171853313,0.0,0.09213151387516044,0.09213151385930583,0.09213151385930583,0.37040842415059255,0.37040842415059255,0.5,10.026141060933742,8.3416620270782e-05,8.3416620270782e-05,-5.5138116294983774e-12,1.0723414334279369e-07,8.816483898499428e-05,-5.5138116294983774e-12,27319.804725478338,20734.891951102254,0.7589692590944832,0.9968340750919642,0.612525503695485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454293829542782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4189389823957,260.4189389823957,-12.731061017604304,244.4570499861659,276.38082797859494,126530.14823550762,126522.55271904533,7.5955164622773665,0.0,nan,276.38082797859494,3.2308279785949594,269.996072380135,-3.1539276198649873,263.6113167816483,-9.53868321835165,257.22656118316337,-15.923438816836608,250.84180558466647,-22.308194415333503,244.4570499861659,-28.692950013834064,1.0,1.0,26022.012520719443,26022.012520719443,275.61920334531715,2.469203345317169,275.61920334531715,275.61920334531715,76752.48271557834,76752.22050323931,0.2622123390319757,0.0,8546.071908451686,8546.071908451686,0.8842396087493848,3963.427252280022,275.61920334531715,2.469203345317169,1.0,0.002,0.12850169399140873,0.0049137259742729365,0.00019848917230481082,0.0018015108274887013,0.0992445861524054,0.0992445861524054,0.0,-2.064880384733403e-13,1.0,1.0000001787449289,8.81648444988059e-05,0.09213151385930583,0.0,1.64329670627072e-08,0.021106842683894508,0.0,1600123.7686839148,266.63820945607733,1.0723965715442318e-07,1.0,1284420.6772490982,2598.4814451488223,,,,,,,,,,,,,,,,,,,2.0,15310.548565389478,1543.3767753950888,0.37040842415059255,6.173730061729009,2.9424187110555478
4852.0,-30.466033584051853,5.002972663673601,35.03061652590151,24.369635350909107,5.004410763893977,-26.918989149256973,-40.40559738697482,1.457366329013828,-6.511790125695427,-6.511790243472355,40.06134430329963,41042.88153621784,25750.98801667649,25750.98801667649,66793.86955289434,76760.58090817965,76752.30406415666,25750.98801667649,102503.29208083315,102503.29208083315,102503.29208083315,129823.12525594987,125320.17288215675,4502.952373793114,0.0,90820.48454903888,55102.78517673913,39686.33263588861,27319.83317511671,67006.16581100532,20734.912716440296,1543.3780905800782,0.0,0.8787625616573843,2.7275584141583464,0.001494314320929203,1.0,1.0,-6.511693418893742,334235.74723566487,1557179.9179430723,4.658926912581636,1557179.9179430723,4.658926912581636,0.7589692288211316,0.09213158892336355,3.9437029907356473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437029907356473,1.2849446143112628,1.285229727808306,3.069161850878291,6503.185672684435,15310.534705818027,6452.990653083164,0.00032042512591608886,23029.240478400603,2348.328988839268,19288.42089620008,1966.8715510597485,0.8375621816225732,0.8375621816225732,35621.11333068585,35405.22815468563,1.0076277390179234,0.8,4299.091007875065,4273.035954225843,1.0076277390179234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.380409775457,4632.441516551485,6.168816803656295,5.002972663673601,-3.705119026233584,8.708091689907185,2.942421205570404,3.5,0.8406917730201154,0.6,0.000221876220452761,0.9978274791881064,0.00022235930066116547,199.307909357351,0.0,0.0,0.0,0.15728249960983579,7.531206500533205e-05,0.00014656415544742895,0.0005780054981726699,0.09213158893693398,0.09213158893693398,0.09213158893693398,0.092131606820207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.13437993766,595.7104051118222,0.0,0.09213158893693398,0.09213158892336355,0.09213158892336355,0.3704086750552597,0.3704086750552597,0.5,10.026141597414444,8.59512492183967e-05,8.59512492183967e-05,5.9685589803848416e-12,1.1777694908232661e-07,9.682457863391392e-05,5.9685589803848416e-12,27319.83317511671,20734.912716440296,0.7589692288211316,0.9968316907027663,0.6125239526759613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542933268634533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4189843655702,260.4189843655702,-12.731015634429752,244.4571297401707,276.38083899094045,126529.68356644266,126522.0959345662,7.587631876431068,0.0,nan,276.38083899094045,3.2308389909404696,269.9960971408112,-3.153902859188804,263.61135529065615,-9.538644709343828,257.22661344050357,-15.923386559496407,250.84187159033957,-22.308128409660412,244.4571297401707,-28.692870259829277,1.0,1.0,26022.012520719443,26022.012520719443,275.6192135307004,2.469213530700415,275.6192135307004,275.6192135307004,76752.562495569,76752.30406415666,0.2584314123378135,0.0,8546.071908451686,8546.071908451686,0.8842399706547008,3963.4215056893254,275.6192135307004,2.469213530700415,1.0,0.002,0.12850167594434117,0.004913726124646286,0.00019848914459487014,0.0018015108552461789,0.09924457229743507,0.09924457229743507,0.0,-1.5895097738027886e-13,1.0,1.0000001962855547,9.682457266535494e-05,0.09213158892336355,0.0,1.804706086703707e-08,0.023180018116079688,0.0,1600123.7691892732,266.63820987430455,1.1777098052334622e-07,1.0,1284420.6758574164,2598.481450781438,,,,,,,,,,,,,,,,,,,2.0,15310.534705818027,1543.3780905800782,0.3704086750552597,6.173730061729009,2.942421205570404
4853.0,-30.465949488306535,5.0029644514439555,35.03062066558713,24.36969573553654,5.004419183704248,-26.918912621105054,-40.4055257217027,1.4573823164099575,-6.5117892597288005,-6.511789373449376,40.06135252067962,41042.856475785135,25750.985491690404,25750.985491690404,66793.84196747554,76760.6609494006,76752.38531575956,25750.985491690404,102503.37080744996,102503.37080744996,102503.37080744996,129823.2309283571,125320.2746047739,4502.956323583195,0.0,90820.51151101103,55102.70703702762,39686.44941553713,27319.860120907135,67006.30953644426,20734.932421954687,1543.3793229512507,0.0,0.878762535152684,2.727558502657782,0.001494314320929203,1.0,1.0,-6.511695901774942,334235.7587154564,1557180.2727084581,4.658927813986912,1557180.2727084581,4.658927813986912,0.7589692015328737,0.09213166340639621,3.9436965162231132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436965162231132,1.2849445395029369,1.2852296529833809,3.069156990813532,6503.175374790402,15310.520852102822,6452.991289959679,0.00032042736144778026,23029.28512308296,2348.3335413299096,19288.422799866607,1966.8717451797104,0.8375606405833774,0.8375606405833774,35621.06654635485,35405.22815468563,1.007626084760886,0.8,4299.085361501948,4273.035954225843,1.007626084760886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.382524586248,4632.441516551485,6.168813073555773,5.0029644514439555,-3.7051190318318046,8.708083483275761,2.942423690036981,3.5,0.8406924828677089,0.6,0.000221876220452761,0.99781871206883,0.00022236125437328526,199.3078402924613,0.0,0.0,0.0,0.15728249960983579,7.531267790903847e-05,0.0001465635425437225,0.0005780021321349965,0.09213166342189688,0.09213166342189688,0.09213166342189688,0.09213168059684722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.1716269861,595.7103934052001,0.0,0.09213166342189688,0.09213166340639621,0.09213166340639621,0.37040892616877696,0.37040892616877696,0.5,10.026142112632748,8.714170638768337e-05,8.714170638768337e-05,2.717115421546623e-11,1.1372060271241935e-07,9.347167446094318e-05,2.717115421546623e-11,27319.860120907135,20734.932421954687,0.7589692015328737,0.9968291408609341,0.6125222648392867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542928232691066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4190299077625,260.4190299077625,-12.730970092237499,244.45720959561731,276.38085021987854,126529.2191961489,126521.60497782491,7.614218324024007,0.0,nan,276.38085021987854,3.230850219878562,269.9961220950481,-3.1538779049518553,263.6113939701995,-9.538606029800462,257.22666584534693,-15.923334154653048,250.84193772048462,-22.308062279515354,244.45720959561731,-28.692790404382663,1.0,1.0,26022.012520719443,26022.012520719443,275.6192239082028,2.469223908202821,275.6192239082028,275.6192239082028,76752.64731346675,76752.38531575956,0.2619977071881294,0.0,8546.071908451686,8546.071908451686,0.8842403804412791,3963.4149988042286,275.6192239082028,2.469223908202821,1.0,0.002,0.12850165852219356,0.004913726356288138,0.00019848911803883095,0.0018015108817557822,0.09924455901941548,0.09924455901941548,0.0,-2.0538692274696402e-13,1.0,1.0000001894940722,9.347164728978896e-05,0.09213166340639621,0.0,1.7422125778612702e-08,0.022377338515696326,0.0,1600123.7701986555,266.6382107402712,1.1369343155820388e-07,1.0,1284420.6728874967,2598.4814628017584,,,,,,,,,,,,,,,,,,,2.0,15310.520852102822,1543.3793229512507,0.37040892616877696,6.173730061729009,2.942423690036981
4854.0,-30.4658479560935,5.002956254688205,35.030624814680024,24.36975601539018,5.004426914248649,-26.918820469104134,-40.405440400913335,1.4573994271100739,-6.511788682374856,-6.511788811628451,40.06136107142337,41042.8483936259,25750.983637669986,25750.983637669986,66793.83203129588,76760.74918789142,76752.47034339848,25750.983637669986,102503.45398106847,102503.45398106847,102503.45398106847,129823.34270688036,125320.38236614755,4502.9603407328095,0.0,90820.54057758127,55102.639782724385,39686.55643872987,27319.888725811885,67006.44516454176,20734.95330925858,1543.3806417844849,0.0,0.8787625057146529,2.7275585595581515,0.001494314320929203,1.0,1.0,-6.511682521502507,334235.76612766605,1557180.6418668022,4.658928815152641,1557180.6418668022,4.658928815152641,0.758969171410576,0.09213173853671448,3.943690347992501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943690347992501,1.2849444594384496,1.2852295729011283,3.0691523816647956,6503.165608557312,15310.507002368118,6452.99154911341,0.00032042945866990463,23029.328513029075,2348.3379658730632,19288.42357449445,1966.8718241697675,0.8375590961578332,0.8375590961578332,35621.02197517924,35405.22815468563,1.0076245087597824,0.8,4299.079982233241,4273.035954225843,1.0076245087597824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.384633111765,4632.441516551485,6.168809513481296,5.002956254688205,-3.7051192707170326,8.708075525405238,2.9424261671204937,3.5,0.8406931906058553,0.6,0.000221876220452761,0.9978081272799153,0.00022236361319045262,199.30775690767527,0.0,0.0,0.0,0.15728249960983579,7.531340760499136e-05,0.00014656281284776965,0.0005779983504023805,0.0921317385519092,0.0921317385519092,0.0921317385519092,0.09213175815992625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.2101335893,595.710381305425,0.0,0.0921317385519092,0.09213173853671448,0.09213173853671448,0.37040917720215144,0.37040917720215144,0.5,10.026142700926549,9.076883327452379e-05,9.076883327452379e-05,-2.7966962079517543e-11,1.292535785069049e-07,0.00010629012592744402,-2.7966962079517543e-11,27319.888725811885,20734.95330925858,0.758969171410576,0.9968269748869115,0.6125209044121149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454292319322355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41907710253435,260.41907710253435,-12.730922897465632,244.45729253955255,276.3808616654862,126528.82485186923,126520.93433820881,7.890513660427631,0.0,nan,276.3808616654862,3.230861665486202,269.99614784032156,-3.153852159678422,263.6114340151393,-9.538565984860668,257.22672018995235,-15.923279810047632,250.84200636475398,-22.307993635245992,244.45729253955255,-28.692707460447423,1.0,1.0,26022.012520719443,26022.012520719443,275.61923441934783,2.469234419347856,275.61923441934783,275.61923441934783,76752.73557352228,76752.47034339848,0.2652301237976644,0.0,8546.071908451686,8546.071908451686,0.8842407708424823,3963.4087997324636,275.61923441934783,2.469234419347856,1.0,0.002,0.12850163871092005,0.0049137265421493265,0.0001984890876666788,0.0018015109121794787,0.0992445438333394,0.0992445438333394,0.0,-1.5384265042439615e-13,1.0,1.0000002154584695,0.0001062901538944061,0.09213173853671448,0.0,1.9811375986697872e-08,0.025446140837671348,0.0,1600123.7708977934,266.6382113176251,1.292815454689844e-07,1.0,1284420.670969895,2598.481470562967,,,,,,,,,,,,,,,,,,,2.0,15310.507002368118,1543.3806417844849,0.37040917720215144,6.173730061729009,2.9424261671204937
4855.0,-30.46576368218076,5.0029480732558795,35.03062896810664,24.36981056760999,5.004433449082527,-26.91874396905331,-40.40536870071662,1.457413735868178,-6.511788134349445,-6.5117882699289655,40.061369494739395,41042.83412959643,25750.981798319142,25750.981798319142,66793.81592791557,76760.83239303183,76752.5534774219,25750.981798319142,102503.53527574104,102503.53527574104,102503.53527574104,129823.45205684118,125320.48769242596,4502.964364415227,0.0,90820.57333671449,55102.57507293458,39686.664737533225,27319.91678110014,67006.58151863336,20734.973798361454,1543.3819347649828,0.0,0.8787624766522341,2.7275586145442676,0.001494314320929203,1.0,1.0,-6.511676797893131,334235.7732754406,1557181.0055235627,4.658929803544111,1557181.0055235627,4.658929803544111,0.7589691419816427,0.09213181356280106,3.9436848414460064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436848414460064,1.2849443924848334,1.285229505932656,3.069148256151135,6503.156867088914,15310.493504747175,6452.991247247973,0.000320431300398856,23029.368975491932,2348.342091896003,19288.422672198456,1966.871732161182,0.8375575853913051,0.8375575853913051,35620.98218527207,35405.22815468563,1.0076231018209214,0.8,4299.075180012981,4273.035954225843,1.0076231018209214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.386733959409,4632.441516551485,6.168805968270772,5.0029480732558795,-3.7051195259448084,8.708067599200689,2.942428635184916,3.5,0.8406938957671188,0.6,0.000221876220452761,0.9977993417702398,0.00022236557107676642,199.30768769656876,0.0,0.0,0.0,0.15728249960983579,7.531402081749246e-05,0.00014656219963526853,0.0005779951250305919,0.09213181357728137,0.09213181357728137,0.09213181357728137,0.09213183415445024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.2478843222,595.7103694451462,0.0,0.09213181357728137,0.09213181356280106,0.09213181356280106,0.37040942853343073,0.37040942853343073,0.5,10.02614331821524,9.471420531781405e-05,9.471420531781405e-05,-3.467448550509289e-12,1.3557951206166763e-07,0.00011147203582595466,-3.467448550509289e-12,27319.91678110014,20734.973798361454,0.7589691419816427,0.9968247060826609,0.6125194450963467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454291710887415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.419123971778,260.419123971778,-12.730876028221985,244.45737501858184,276.3808729249457,126528.34367343386,126520.50758470927,7.836088724583377,0.0,nan,276.3808729249457,3.230872924945743,269.9961733436912,-3.153826656308752,263.6114737624256,-9.538526237574388,257.2267741811536,-15.92322581884639,250.8420745998701,-22.307925400129875,244.45737501858184,-28.692624981418135,1.0,1.0,26022.012520719443,26022.012520719443,275.6192446887941,2.469244688794106,275.6192446887941,275.6192446887941,76752.81384970802,76752.5534774219,0.2603722861240385,0.0,8546.071908451686,8546.071908451686,0.8842411193641273,3963.4032656532363,275.6192446887941,2.469244688794106,1.0,0.002,0.12850161793366996,0.004913726728161738,0.00019848905579426175,0.0018015109440042316,0.09924452789713087,0.09924452789713087,0.0,-2.015067800120729e-13,1.0,1.0000002259545853,0.00011147203929340321,0.09213181356280106,0.0,2.0777242382852625e-08,0.02668671956386665,0.0,1600123.7715492735,266.63821186565053,1.3558297951021814e-07,1.0,1284420.6691207055,2598.481478047297,,,,,,,,,,,,,,,,,,,2.0,15310.493504747175,1543.3819347649828,0.37040942853343073,6.173730061729009,2.942428635184916
4856.0,-30.465662000599377,5.002939916016269,35.03063312269481,24.369875562284165,5.004443386779922,-26.91865146190124,-40.40528334500266,1.4574328479413925,-6.511787117070071,-6.511787256139738,40.06137783510733,41042.81883111801,25750.97889257545,25750.97889257545,66793.79772369347,76760.91627165908,76752.63685925837,25750.97889257545,102503.61575183383,102503.61575183383,102503.61575183383,129823.55985191376,125320.59147483853,4502.9683770752345,0.0,90820.59625693658,55102.49881583889,39686.77493455299,27319.944100079923,67006.71903463292,20734.9937831446,1543.3831813692452,0.0,0.878762450457449,2.7275587175495075,0.001494314320929203,1.0,1.0,-6.511672867689924,334235.78665113007,1557181.365599057,4.658930694409506,1557181.365599057,4.658930694409506,0.7589691145482227,0.09213188825675385,3.9436779432610294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436779432610294,1.28494430305553,1.2852294164835094,3.069143101287091,6503.145944550572,15310.479664769358,6452.992336620599,0.00032043369895512366,23029.41506979066,2348.3467922063764,19288.425928406137,1966.8720642019587,0.8375560503795928,0.8375560503795927,35620.93233947007,35405.22815468563,1.0076213393143258,0.8,4299.069164152747,4273.035954225843,1.0076213393143258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3888271125015,4632.441516551485,6.168802178973792,5.002939916016269,-3.70511942312709,8.70805933914336,2.9424310942106446,3.5,0.8406945983458984,0.6,0.000221876220452761,0.9977887416316309,0.00022236793340636276,199.30760418923973,0.0,0.0,0.0,0.15728249960983579,7.531475082417049e-05,0.00014656146962859051,0.0005779912351061937,0.09213188827489731,0.09213188827489731,0.09213188827489731,0.0921319093032016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.2851686252,595.7103577324394,0.0,0.09213188827489731,0.09213188825675385,0.09213188825675385,0.3704096799865685,0.3704096799865685,0.5,10.026143949067365,9.828356508023717e-05,9.828356508023717e-05,-5.974243322270922e-11,1.3906964113630238e-07,0.00011438844978783891,-5.974243322270922e-11,27319.944100079923,20734.9937831446,0.7589691145482227,0.9968223886498696,0.612517959727363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542912058737614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4191724665489,260.4191724665489,-12.730827533451077,244.457460154949,276.3808847781215,126527.93099092385,126519.8231298618,8.107861062034079,0.0,nan,276.3808847781215,3.230884778121549,269.99619985350336,-3.1538001464966214,263.61151492887683,-9.538485071123148,257.22683000424416,-15.923169995755813,250.84214507959868,-22.307854920401297,244.457460154949,-28.692539845050987,1.0,1.0,26022.012520719443,26022.012520719443,275.6192554593274,2.469255459327428,275.6192554593274,275.6192554593274,76752.90752698628,76752.63685925837,0.27066772790567484,0.0,8546.071908451686,8546.071908451686,0.8842415559655775,3963.3963329773346,275.6192554593274,2.469255459327428,1.0,0.002,0.12850159661278643,0.004913727002364611,0.0001984890232746895,0.0018015109764703142,0.09924451163734475,0.09924451163734475,0.0,-2.5499654471294875e-13,1.0,1.0000002318620136,0.00011438850953027213,0.09213188825675385,0.0,2.132085991647929e-08,0.027384953086374352,0.0,1600123.772746943,266.6382128829299,1.391293835695251e-07,1.0,1284420.6656603008,2598.481492052779,,,,,,,,,,,,,,,,,,,2.0,15310.479664769358,1543.3831813692452,0.3704096799865685,6.173730061729009,2.9424310942106446
4857.0,-30.46557755693614,5.002931765455842,35.030637292006155,24.36993025420236,5.004447883937912,-26.91857501284861,-40.40521167973054,1.457445339764394,-6.5117870380861405,-6.5117871997101044,40.06138656911386,41042.80017944946,25750.97809736107,25750.97809736107,66793.77827681054,76760.99865569333,76752.72286914886,25750.97809736107,102503.70096650993,102503.70096650993,102503.70096650993,129823.67480934942,125320.70231344213,4502.97249590729,0.0,90820.62557638912,55102.42709980424,39686.887196205425,27319.97384283949,67006.86103904492,20735.015464378328,1543.3845662964254,0.0,0.8787624175909506,2.7275587229931224,0.001494314320929203,1.0,1.0,-6.511654306106777,334235.78739638865,1557181.742668401,4.658931812175018,1557181.742668401,4.658931812175018,0.758969081876077,0.09213196405863833,3.9436719475875934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436719475875934,1.28494424460374,1.2852293580187495,3.069138574805454,6503.136353479145,15310.466176334301,6452.992645718695,0.00032043576214876954,23029.457516603412,2348.3511205766918,19288.42685232103,1966.8721584150583,0.8375545467545107,0.8375545467545107,35620.88901513917,35405.22815468563,1.0076198074020895,0.8,4299.063935364987,4273.035954225843,1.0076198074020895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.390914870267,4632.441516551485,6.168798903243439,5.002931765455842,-3.7051200461047755,8.708051811560617,2.9424335468987883,3.5,0.8406952991139395,0.6,0.000221876220452761,0.9977799386101158,0.0002223698952715259,199.30753483882967,0.0,0.0,0.0,0.15728249960983579,7.531536374808694e-05,0.00014656085670467406,0.0005779879392006282,0.09213196407019081,0.09213196407019081,0.09213196407019081,0.0921319887141727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.3238334228,595.7103455902145,0.0,0.09213196407019081,0.09213196405863833,0.09213196405863833,0.3704099314999681,0.3704099314999681,0.5,10.026144688363111,0.00010518525311908888,0.00010518525311908888,-6.707523425575346e-12,1.6162397287189378e-07,0.00013289360333601508,-6.707523425575346e-12,27319.97384283949,20735.015464378328,0.758969081876077,0.9968199859099471,0.6125163832929558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45429059654466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41922022961666,260.41922022961666,-12.730779770383322,244.45754443858164,276.38089602062365,126527.39229345854,126519.40676585188,7.985527606681715,0.0,nan,276.38089602062365,3.2308960206236748,269.9962257042314,-3.153774295768585,263.6115553878341,-9.538444612165904,257.22688507142493,-15.923114928575046,250.8422147550045,-22.307785244995472,244.45754443858164,-28.692455561418342,1.0,1.0,26022.012520719443,26022.012520719443,275.6192655800171,2.4692655800171224,275.6192655800171,275.6192655800171,76752.97998082181,76752.72286914886,0.2571116729523055,0.0,8546.071908451686,8546.071908451686,0.8842419354449705,3963.3903073255315,275.6192655800171,2.4692655800171224,1.0,0.002,0.1285015718427135,0.004913727117258567,0.000198488985036826,0.001801511014801308,0.099244492518413,0.099244492518413,0.0,-1.6186618018165788e-13,1.0,1.0000002693448282,0.0001328936100435385,0.09213196405863833,0.0,2.4770043666459343e-08,0.03181515596973262,0.0,1600123.7728717008,266.63821296191384,1.6163068039531936e-07,1.0,1284420.6654674949,2598.481492833128,,,,,,,,,,,,,,,,,,,2.0,15310.466176334301,1543.3845662964254,0.3704099314999681,6.173730061729009,2.9424335468987883
