time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4858.0,-30.46549306356396,5.002923642272437,35.030641449846385,24.369990603905194,5.00445640774566,-26.91849811643451,-40.40513994460923,1.4574614605266998,-6.5117858926371355,-6.5117860357669946,40.06139457689445,41042.77694957454,25750.974803646248,25750.974803646248,66793.75175322079,76761.07884751316,76752.80196493318,25750.974803646248,102503.77676857944,102503.77676857944,102503.77676857944,129823.77636684998,125320.79987580913,4502.976491040858,0.0,90820.65273553912,55102.350837245845,39687.00210921474,27319.999598270537,67007.00170748528,20735.034327843932,1543.3857346013979,0.0,0.8787623934716191,2.727558841559749,0.001494314320929203,1.0,1.0,-6.511668348299281,334235.8027539688,1557182.0883855368,4.658932632455834,1557182.0883855368,4.658932632455834,0.7589690568354379,0.0921320383011162,3.9436655186507896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436655186507896,1.2849441691714099,1.2852292825696818,3.0691337516974326,6503.126133892005,15310.452345955668,6452.993237749423,0.0003204379779645626,23029.501945847263,2348.35565109872,19288.428621940497,1966.8723388660244,0.8375530077591901,0.8375530077591901,35620.84256006182,35405.22815468563,1.0076181647897855,0.8,4299.0583287292975,4273.035954225843,1.0076181647897855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.39299276987,4632.441516551485,6.168795043554221,5.002923642272437,-3.7051198310881266,8.708043473360563,2.94243598800642,3.5,0.8406959965732629,0.6,0.000221876220452761,0.9977711304904192,0.00022237185830753148,199.30746544764386,0.0,0.0,0.0,0.15728249960983579,7.531597727401407e-05,0.00014656024317874695,0.0005779845774290989,0.09213203831825853,0.09213203831825853,0.09213203831825853,0.09213205993209718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.3594250184,595.7103344115235,0.0,0.09213203831825853,0.0921320383011162,0.0921320383011162,0.3704101834541831,0.3704101834541831,0.5,10.026145336780845,0.00010726610025812988,0.00010726610025812988,-1.0857093002414331e-11,1.4312985285869217e-07,0.00011768746770712823,-1.0857093002414331e-11,27319.999598270537,20735.034327843932,0.7589690568354379,0.9968174974430967,0.6125147507531246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542900905145484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4192677645981,260.4192677645981,-12.730732235401888,244.45762806971604,276.38090745945175,126526.89598234279,126518.94858868285,7.947393659937093,0.0,nan,276.38090745945175,3.230907459451771,269.99625158152145,-3.1537484184785285,263.6115957035858,-9.538404296414171,257.22693982563607,-15.923060174363911,250.8422839476775,-22.30771605232249,244.45762806971604,-28.69237193028394,1.0,1.0,26022.012520719443,26022.012520719443,275.61927599918124,2.4692759991812636,275.61927599918124,275.61927599918124,76753.06516434575,76752.80196493318,0.26319941256952006,0.0,8546.071908451686,8546.071908451686,0.8842423423464575,3963.3838462440435,275.61927599918124,2.4692759991812636,1.0,0.002,0.12850154990696547,0.004913727421289376,0.00019848895162878692,0.001801511048117966,0.09924447581439345,0.09924447581439345,0.0,-2.5324707608742614e-13,1.0,1.000000238544208,0.00011768747856422124,0.0921320383011162,0.0,2.193579027781099e-08,0.028174782259027538,0.0,1600123.7741881325,266.63821410736284,1.431407099516946e-07,1.0,1284420.6614943598,2598.4815089138156,,,,,,,,,,,,,,,,,,,2.0,15310.452345955668,1543.3857346013979,0.3704101834541831,6.173730061729009,2.94243598800642
4859.0,-30.465391061212312,5.002915534666495,35.03064561786438,24.370050813909643,5.0044642327337225,-26.91840553186325,-40.40505458889527,1.4574787032529153,-6.511785352435993,-6.511785512685961,40.06140318609388,41042.77094267177,25750.972939807332,25750.972939807332,66793.7438824791,76761.16726806446,76752.88763367325,25750.972939807332,102503.86057348058,102503.86057348058,102503.86057348058,129823.88902125295,125320.90843637461,4502.980584878344,0.0,90820.68199674152,55102.28567082657,39687.107028794395,27320.028447772384,67007.13547656678,20735.05539053812,1543.38706586654,0.0,0.8787623636024423,2.7275588945074074,0.001494314320929203,1.0,1.0,-6.511653746339903,334235.8096557682,1557182.4600669448,4.658933648284719,1557182.4600669448,4.658933648284719,0.7589690263382143,0.09213211369776457,3.9436593955769923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436593955769923,1.2849440884891916,1.2852292018695612,3.069129179164409,6503.116445243217,15310.43851938766,6452.993452508001,0.000320440055654908,23029.545122127274,2348.3600538539945,19288.429263868256,1966.8724043244388,0.8375514653711299,0.8375514653711299,35620.79831511649,35405.22815468563,1.0076166003263813,0.8,4299.0529888331275,4273.035954225843,1.0076166003263813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.395066135628,4632.441516551485,6.168791533103701,5.002915534666495,-3.7051200998002067,8.708035634466702,2.942438423788519,3.5,0.8406966925110054,0.6,0.000221876220452761,0.9977604972364942,0.00022237422815123817,199.30738167706497,0.0,0.0,0.0,0.15728249960983579,7.531670729822575e-05,0.00014655951315453524,0.0005779808010630727,0.09213211371310291,0.09213211371310291,0.09213211371310291,0.09213213805856944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.39752942574,595.7103224453678,0.0,0.09213211371310291,0.09213211369776457,0.09213211369776457,0.37041043505106147,0.37041043505106147,0.5,10.02614606714688,0.00011197758226444421,0.00011197758226444421,-1.0516032489249483e-11,1.6024995375119033e-07,0.0001317663460440599,-1.0516032489249483e-11,27320.028447772384,20735.05539053812,0.7589690263382143,0.996815389994364,0.6125134383191911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542895841869077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4193166411587,260.4193166411587,-12.730683358841304,244.45771418491273,276.38091909737733,126526.47575359808,126518.30406071724,8.171692880827782,0.0,nan,276.38091909737733,3.2309190973773525,269.99627811489796,-3.1537218851020157,263.61163713241757,-9.538362867582407,257.22699614992393,-15.923003850076043,250.84235516742254,-22.307644832577438,244.45771418491273,-28.692285815087246,1.0,1.0,26022.012520719443,26022.012520719443,275.6192865466034,2.4692865466034277,275.6192865466034,275.6192865466034,76753.15368073624,76752.88763367325,0.26604706299258396,0.0,8546.071908451686,8546.071908451686,0.8842427298891086,3963.3776925548773,275.6192865466034,2.4692865466034277,1.0,0.002,0.1285015253470069,0.0049137276200764465,0.00019848891390583166,0.001801511085877948,0.09924445695291582,0.09924445695291582,0.0,-2.1622027085443918e-13,1.0,1.0000002670615358,0.0001317663565600924,0.09213211369776457,0.0,2.4559975078601933e-08,0.03154533939288971,0.0,1600123.7748459016,266.638214647564,1.6026046978367958e-07,1.0,1284420.6597088054,2598.4815161405913,,,,,,,,,,,,,,,,,,,2.0,15310.43851938766,1543.38706586654,0.37041043505106147,6.173730061729009,2.942438423788519
4860.0,-30.465306407972932,5.0029074421310264,35.03064979085169,24.370110185723775,5.004470797682292,-26.918328687408568,-40.40498285377396,1.4574930770285581,-6.511784859642091,-6.5117850274023406,40.06141166560641,41042.74497578702,25750.97113088976,25750.97113088976,66793.71610667679,76761.24524128767,76752.97132943173,25750.97113088976,102503.9424603215,102503.9424603215,102503.9424603215,129823.999193348,125321.01450484898,4502.9846884990275,0.0,90820.70493257944,55102.20466672459,39687.222517616494,27320.056733026508,67007.279250643,20735.076043823028,1543.3883709177812,0.0,0.8787623340211751,2.727558943735865,0.001494314320929203,1.0,1.0,-6.511647055150149,334235.81605836726,1557182.8261499382,4.658934654322052,1557182.8261499382,4.658934654322052,0.7589689965305575,0.09213218900445112,3.94365263983063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94365263983063,1.2849440212313834,1.2852291345968294,3.0691240821925936,6503.10564537156,15310.425046399321,6452.994631981362,0.00032044243401545557,23029.59038919816,2348.3646698106045,19288.43278939306,1966.872763827919,0.8375499721627763,0.8375499721627763,35620.749498503144,35405.22815468563,1.0076148742132718,0.8,4299.047097185062,4273.035954225843,1.0076148742132718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.397131976474,4632.441516551485,6.168788046933452,5.0029074421310264,-3.7051203981871015,8.708027840318127,2.9424408507311806,3.5,0.8406973859231944,0.6,0.000221876220452761,0.9977516726367709,0.0002223761949367681,199.3073121546932,0.0,0.0,0.0,0.15728249960983579,7.531732083427275e-05,0.00014655889961848824,0.0005779773913711235,0.09213218901863553,0.09213218901863553,0.09213218901863553,0.09213221452476361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.4348390945,595.7103107312342,0.0,0.09213218901863553,0.09213218900445112,0.09213218900445112,0.3704106869826889,0.3704106869826889,0.5,10.026146832305637,0.00011700155891958275,0.00011700155891958275,-4.575895218295045e-11,1.6776027678133687e-07,0.00013797225221878762,-4.575895218295045e-11,27320.056733026508,20735.076043823028,0.7589689965305575,0.9968128366596206,0.6125117365572365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542889729369473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4193649236351,260.4193649236351,-12.730635076364877,244.45779932440598,276.38093052283557,126525.93080625658,126517.85843866081,8.072367595768718,0.0,nan,276.38093052283557,3.2309305228355925,269.996304283167,-3.153695716832999,263.6116780434885,-9.538321956511481,257.2270518038041,-15.922948196195875,250.8424255641095,-22.307574435890473,244.45779932440598,-28.692200675593995,1.0,1.0,26022.012520719443,26022.012520719443,275.61929682536396,2.4692968253639833,275.61929682536396,275.61929682536396,76753.23136308516,76752.97132943173,0.26003365342330653,0.0,8546.071908451686,8546.071908451686,0.8842431574748726,3963.370903029783,275.61929682536396,2.4692968253639833,1.0,0.002,0.12850149963025068,0.004913727816725955,0.00019848887438060303,0.0018015111253945094,0.09924443719030152,0.09924443719030152,0.0,-2.248873830212883e-13,1.0,1.0000002796319165,0.0001379722979777398,0.09213218900445112,0.0,2.5716723685830013e-08,0.033031091159505484,0.0,1600123.7754344114,266.6382151403579,1.6780603573351982e-07,1.0,1284420.6580523984,2598.481522844652,,,,,,,,,,,,,,,,,,,2.0,15310.425046399321,1543.3883709177812,0.3704106869826889,6.173730061729009,2.9424408507311806
4861.0,-30.465221618162143,5.002899368063534,35.03065396188149,24.370165750756883,5.0044772099231984,-26.91825173535594,-40.40491111865265,1.457507327032796,-6.511784205778099,-6.511784369501657,40.06141995515331,41042.730949602075,25750.96891302061,25750.96891302061,66793.69986262269,76761.32996356057,76753.05286086841,25750.96891302061,102504.02177388902,102504.02177388902,102504.02177388902,129824.10585184996,125321.1170869122,4502.988764937764,0.0,90820.73842976736,55102.139415474965,39687.33223810266,27320.084077960946,67007.41631606361,20735.096027132135,1543.38962702632,0.0,0.878762306095378,2.7275590106726773,0.001494314320929203,1.0,1.0,-6.511649743156511,334235.8247394487,1557183.1840303396,4.6589356040580965,1557183.1840303396,4.6589356040580965,0.7589689683224325,0.09213226397111522,3.943646985572422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943646985572422,1.2849439545527341,1.2852290679033849,3.069119841063523,6503.096658927981,15310.41122925051,6452.994349872532,0.00032044432915631545,23029.631902152796,2348.368902953893,19288.431946150893,1966.872677841148,0.8375484257891166,0.8375484257891166,35620.70864116351,35405.22815468563,1.0076134295336325,0.8,4299.042166137013,4273.035954225843,1.0076134295336325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3991901843265,4632.441516551485,6.1687844740798585,5.002899368063534,-3.705120566362345,8.708019934425879,2.942443268707425,3.5,0.84069807677355,0.6,0.000221876220452761,0.9977428338846686,0.00022237816491138857,199.30724252020931,0.0,0.0,0.0,0.15728249960983579,7.531793437494043e-05,0.0001465582860778206,0.0005779741431014579,0.09213226398580582,0.09213226398580582,0.09213226398580582,0.09213228884105477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.4713247262,595.7102992756897,0.0,0.09213226398580582,0.09213226397111522,0.09213226397111522,0.3704109390607745,0.3704109390607745,0.5,10.026147577873424,0.00012028936089336639,0.00012028936089336639,-1.4495071809506044e-11,1.637235413909366e-07,0.00013462634512961813,-1.4495071809506044e-11,27320.084077960946,20735.096027132135,0.7589689683224325,0.9968105552311873,0.612510274325604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45428846565208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4194127185748,260.4194127185748,-12.730587281425187,244.45788368779793,276.3809417493217,126525.42907327131,126517.43821706438,7.990856206907374,0.0,nan,276.3809417493217,3.230941749321744,269.9963301370372,-3.153669862962772,263.61171852473876,-9.538281475261215,257.2271069124321,-15.9228930875679,250.84249530012104,-22.307504699878933,244.45788368779793,-28.692116312202046,1.0,1.0,26022.012520719443,26022.012520719443,275.61930702348826,2.469307023488284,275.61930702348826,275.61930702348826,76753.31137265686,76753.05286086841,0.25851178844459355,0.0,8546.071908451686,8546.071908451686,0.8842435153449867,3963.365220500284,275.61930702348826,2.469307023488284,1.0,0.002,0.1285014745371794,0.004913728042078416,0.0001984888358891938,0.0018015111638399364,0.0992444179445969,0.0992444179445969,0.0,-2.7086969819900553e-13,1.0,1.000000272854588,0.00013462635962468994,0.09213226397111522,0.0,2.5093093159341874e-08,0.03223008717193622,0.0,1600123.7761951494,266.6382157942219,1.637380364627461e-07,1.0,1284420.655806529,2598.481531934482,,,,,,,,,,,,,,,,,,,2.0,15310.41122925051,1543.38962702632,0.3704109390607745,6.173730061729009,2.942443268707425
4862.0,-30.46513678440528,5.0028913146224605,35.03065813136201,24.370226030610525,5.004485657536857,-26.918174540205992,-40.404839313682146,1.4575234132575623,-6.511783439945361,-6.511783601047706,40.061428252486344,41042.70887185687,25750.96643734047,25750.96643734047,66793.67530919734,76761.41021825696,76753.13485933968,25750.96643734047,102504.10129668015,102504.10129668015,102504.10129668015,129824.21267548698,125321.21984278808,4502.992832698909,0.0,90820.76548066334,55102.06413394599,39687.44594079705,27320.11137880683,67007.55731960387,20735.115984886837,1543.390878451495,0.0,0.8787622787377412,2.7275590888310646,0.001494314320929203,1.0,1.0,-6.5116511700597925,334235.8348794438,1557183.5422494102,4.658936534471457,1557183.5422494102,4.658936534471457,0.7589689404038007,0.09213233887548056,3.94364055483613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94364055483613,1.2849438792820458,1.285228992615995,3.069115016166787,6503.086435550769,15310.397417659455,6452.9949535168735,0.0003204465465000638,23029.676315020348,2348.373431806004,19288.433750484222,1966.872861831943,0.8375468889201876,0.8375468889201876,35620.66217302435,35405.22815468563,1.007611786461554,0.8,4299.0365579249,4273.035954225843,1.007611786461554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.401241652991,4632.441516551485,6.1687808494287255,5.0028913146224605,-3.7051206501702727,8.708011964792734,2.942445678767283,3.5,0.8406987653620809,0.6,0.000221876220452761,0.9977339906360124,0.00022238013592312765,199.30717284968298,0.0,0.0,0.0,0.15728249960983579,7.531854851764688e-05,0.00014655767193511412,0.000577970778665685,0.0921323388905931,0.0921323388905931,0.0921323388905931,0.09213236331638615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.50790997734,595.710287788143,0.0,0.0921323388905931,0.09213233887548056,0.09213233887548056,0.3704111910675968,0.3704111910675968,0.5,10.026148310583794,0.0001224406848905346,0.0001224406848905346,3.387867764104158e-11,1.6110232081700815e-07,0.00013243098788962016,3.387867764104158e-11,27320.11137880683,20735.115984886837,0.7589689404038007,0.996808091221914,0.6125086559430414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454287957549163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41946030364977,260.41946030364977,-12.730539696350206,244.45796744229213,276.3809531649793,126524.932745415,126516.97697650958,7.955768905402227,0.0,nan,276.3809531649793,3.2309531649793257,269.9963560204587,-3.1536439795413003,263.6117588759286,-9.538241124071362,257.22716173139213,-15.922838268607848,250.8425645868476,-22.307435413152376,244.45796744229213,-28.692032557707847,1.0,1.0,26022.012520719443,26022.012520719443,275.6193173868148,2.4693173868148506,275.6193173868148,275.6193173868148,76753.39647986638,76753.13485933968,0.26162052669678815,0.0,8546.071908451686,8546.071908451686,0.8842439223599645,3963.358757610311,275.6193173868148,2.4693173868148506,1.0,0.002,0.12850144985326695,0.004913728285986661,0.00019848879807489737,0.0018015112016645134,0.09924439903744868,0.09924439903744868,0.0,-2.6058929319949797e-13,1.0,1.0000002684077078,0.00013243095401094251,0.09213233887548056,0.0,2.4683910324239913e-08,0.03170452422177643,0.0,1600123.7770891527,266.6382165600546,1.610684421393671e-07,1.0,1284420.653183227,2598.481542551916,,,,,,,,,,,,,,,,,,,2.0,15310.397417659455,1543.390878451495,0.3704111910675968,6.173730061729009,2.942445678767283
4863.0,-30.46505181650669,5.002883273006074,35.03066230863307,24.370281560719036,5.004491983814648,-26.918097436470482,-40.404767578560836,1.45753760369266,-6.511783145381571,-6.511783317986143,40.06143681621085,41042.69533187307,25750.965021797256,25750.965021797256,66793.66035367032,76761.49495534488,76753.21916500638,25750.965021797256,102504.18418680363,102504.18418680363,102504.18418680363,129824.32437183044,125321.3274127444,4502.9969590860455,0.0,90820.79884397965,55101.99922016793,39687.555137568575,27320.14018502682,67007.69532259539,20735.137002912717,1543.392213168827,0.0,0.8787622477430542,2.7275591174497,0.001494314320929203,1.0,1.0,-6.5116413992826665,334235.8386138495,1557183.9119680526,4.658937588578296,1557183.9119680526,4.658937588578296,0.7589689094742236,0.09213241442102812,3.9436348881658168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436348881658168,1.2849438128821469,1.2852289262013628,3.069110764711329,6503.0774272268145,15310.383609775112,6452.994691438767,0.00032044844760531027,23029.71786676235,2348.3776689045035,19288.432967115226,1966.8727819505364,0.8375453437470577,0.8375453437470577,35620.62122597046,35405.22815468563,1.0076103386105852,0.8,4299.03161604929,4273.035954225843,1.0076103386105852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.403286962924,4632.441516551485,6.168777487843611,5.002883273006074,-3.7051211020748727,8.708004375080947,2.9424480815926652,3.5,0.8406994518836186,0.6,0.000221876220452761,0.997725133488877,0.0002223821100676267,199.3071030690403,0.0,0.0,0.0,0.15728249960983579,7.53191620675616e-05,0.0001465570583851994,0.0005779675285548269,0.0921324144341545,0.0921324144341545,0.0921324144341545,0.09213244070913137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.54551540554,595.7102759819808,0.0,0.0921324144341545,0.09213241442102812,0.09213241442102812,0.37041144302996765,0.37041144302996765,0.5,10.026149098853935,0.0001262342316294962,0.0001262342316294962,1.1368683772161603e-13,1.7260458662349265e-07,0.00014191870349122837,1.1368683772161603e-13,27320.14018502682,20735.137002912717,0.7589689094742236,0.9968058150948985,0.6125071924094847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542874491832545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41950753636337,260.41950753636337,-12.730492463636608,244.45805070248272,276.3809643702171,126524.44097399041,126516.54411648524,7.896857505183608,0.0,nan,276.3809643702171,3.230964370217123,269.9963816366872,-3.1536183633127735,263.61179890314656,-9.538201096853413,257.2272161695998,-15.922783830400192,250.842633436047,-22.307366563952968,244.45805070248272,-28.691949297517255,1.0,1.0,26022.012520719443,26022.012520719443,275.6193275347204,2.469327534720435,275.6193275347204,275.6193275347204,76753.47636875667,76753.21916500638,0.2572037502977764,0.0,8546.071908451686,8546.071908451686,0.8842442810154955,3963.353062606646,275.6193275347204,2.469327534720435,1.0,0.002,0.12850142340093165,0.004913728449163574,0.00019848875733096243,0.001801511242486618,0.0992443786654812,0.0992443786654812,0.0,-1.8241961760590009e-13,1.0,1.0000002876255207,0.00014191870337754153,0.09213241442102812,0.0,2.6452361187074023e-08,0.03397595900858401,0.0,1600123.7774509715,266.6382168546184,1.7260447293665493e-07,1.0,1284420.6522171034,2598.4815464621533,,,,,,,,,,,,,,,,,,,2.0,15310.383609775112,1543.392213168827,0.37041144302996765,6.173730061729009,2.9424480815926652
4864.0,-30.464966807483897,5.002875251813056,35.03066648383229,24.37034180564808,5.004500381270278,-26.918020088607484,-40.40469577359033,1.4575536623078906,-6.511782412611524,-6.511782581626607,40.06144511103291,41042.67381842904,25750.962567608145,25750.962567608145,66793.63638603718,76761.57523944958,76753.30104347636,25750.962567608145,102504.2636110845,102504.2636110845,102504.2636110845,129824.4310806031,125321.43003454554,4503.001046057564,0.0,90820.82582165203,55101.92440029059,39687.66824595716,27320.1674695186,67007.83571547575,20735.156947625277,1543.3934644385643,0.0,0.8787622202213039,2.727559192351992,0.001494314320929203,1.0,1.0,-6.511643609746216,334235.8483296482,1557184.2700763764,4.65893852457312,1557184.2700763764,4.65893852457312,0.7589688815326521,0.09213248938624756,3.9436284536572463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436284536572463,1.2849437377406658,1.2852288510432086,3.069105936569162,6503.067196972924,15310.369807405867,6452.995304367124,0.00032045066700475813,23029.762283367876,2348.382198137782,19288.4347991991,1966.8729687710995,0.8375438079588531,0.8375438079588531,35620.574730544504,35405.22815468563,1.0076086945746785,0.8,4299.026004543951,4273.035954225843,1.0076086945746785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.4053238832685,4632.441516551485,6.1687738898466975,5.002875251813056,-3.7051212115040513,8.707996463317107,2.9424504745627598,3.5,0.84070013558936,0.6,0.000221876220452761,0.9977162721397796,0.00022238408518376478,199.30703325467294,0.0,0.0,0.0,0.15728249960983579,7.531977621952411e-05,0.0001465564442332369,0.0005779641635450245,0.09213248940159886,0.09213248940159886,0.09213248940159886,0.09213251504798936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.58191203856,595.7102645556297,0.0,0.09213248940159886,0.09213248938624756,0.09213248938624756,0.3704116952220849,0.3704116952220849,0.5,10.026149868175825,0.00012851630543764259,0.00012851630543764259,-6.707523425575346e-12,1.690150952526892e-07,0.0001389718804034601,-6.707523425575346e-12,27320.1674695186,20735.156947625277,0.7589688815326521,0.9968033689321336,0.6125055880434899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542869400138583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4195546728103,260.4195546728103,-12.73044532718967,244.45813358417297,276.3809757614208,126523.95321883842,126516.07245647594,7.880762362473918,0.0,nan,276.3809757614208,3.2309757614208365,269.99640732598704,-3.153592674012941,263.6118388905447,-9.538161109455302,257.22727045509583,-15.922729544904143,250.84270201964029,-22.307297980359692,244.45813358417297,-28.691866415827008,1.0,1.0,26022.012520719443,26022.012520719443,275.61933785191087,2.4693378519108933,275.61933785191087,275.61933785191087,76753.5614615539,76753.30104347636,0.26041807753790636,0.0,8546.071908451686,8546.071908451686,0.8842446882690336,3963.3465959255327,275.61933785191087,2.4693378519108933,1.0,0.002,0.12850139749784964,0.00491372869207076,0.0001984887176203688,0.0018015112821027684,0.0992443588101844,0.0992443588101844,0.0,-2.768627341276364e-13,1.0,1.0000002816566298,0.00013897188711098352,0.09213248938624756,0.0,2.5903122548053904e-08,0.03327050549252192,0.0,1600123.778304909,266.63821758738845,1.6902180277611478e-07,1.0,1284420.649703544,2598.481556635418,,,,,,,,,,,,,,,,,,,2.0,15310.369807405867,1543.3934644385643,0.3704116952220849,6.173730061729009,2.9424504745627598
4865.0,-30.46488166713523,5.0028672422628215,35.030670666432826,24.37040222520011,5.004506661237988,-26.917942834299875,-40.40462396861983,1.4575678283141609,-6.511782151219677,-6.511782331020573,40.06145367496141,41042.647552992516,25750.96117390743,25750.96117390743,66793.60872689995,76761.65467265647,76753.38525785234,25750.96117390743,102504.34643175977,102504.34643175977,102504.34643175977,129824.54271929928,125321.53752910293,4503.005190196352,0.0,90820.84923205688,55101.84211204211,39687.78568890529,27320.196287539515,67007.9819764448,20735.17797258971,1543.394800421516,0.0,0.8787621890505435,2.72755921768577,0.001494314320929203,1.0,1.0,-6.511634495726071,334235.85163638793,1557184.6398040496,4.658939584668183,1557184.6398040496,4.658939584668183,0.7589688505293365,0.09213256499389408,3.9436215072049077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436215072049077,1.284943671455089,1.285228784742924,3.0691006888567287,6503.0560776999855,15310.356008692741,6452.996553705129,0.0003204531179628786,23029.80878518114,2348.3869400030735,19288.438533554006,1966.8733495693236,0.8375422789426471,0.8375422789426471,35620.524535822326,35405.22815468563,1.0076069197356297,0.8,4299.019946572748,4273.035954225843,1.0076069197356297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.407354638793,4632.441516551485,6.168770555008673,5.0028672422628215,-3.705121689351034,8.707988931613855,2.9424528602912092,3.5,0.8407008172260598,0.6,0.000221876220452761,0.9977073971863331,0.00022238606336735732,199.30696333250205,0.0,0.0,0.0,0.15728249960983579,7.532039037611688e-05,0.00014655583007664412,0.0005779607234965217,0.0921325650057459,0.0921325650057459,0.0921325650057459,0.09213259238686176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.61935875885,595.7102528010748,0.0,0.0921325650057459,0.09213256499389408,0.09213256499389408,0.370411947345736,0.370411947345736,0.5,10.02615068957586,0.0001322897653039945,0.0001322897653039945,2.4442670110147446e-12,1.7980090660785208e-07,0.0001478352945127881,2.4442670110147446e-12,27320.196287539515,20735.17797258971,0.7589688505293365,0.9968007803962786,0.6125038591286059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542864305983827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4196015499313,260.4196015499313,-12.730398450068662,244.4582161596154,276.3809869402205,126523.42738807801,126515.5899823701,7.837405707879458,0.0,nan,276.3809869402205,3.2309869402205322,269.99643278411713,-3.1535672158828447,263.6118786279997,-9.538121372000262,257.2273244718812,-15.92267552811876,250.84277031575397,-22.30722968424601,244.4582161596154,-28.691783840384574,1.0,1.0,26022.012520719443,26022.012520719443,275.6193479566788,2.469347956678803,275.6193479566788,275.6193479566788,76753.6407589545,76753.38525785234,0.2555011021613609,0.0,8546.071908451686,8546.071908451686,0.8842451279244495,3963.339614740932,275.6193479566788,2.469347956678803,1.0,0.002,0.1285013699426698,0.004913728854003463,0.00019848867515971012,0.0018015113246449583,0.09924433757985505,0.09924433757985505,0.0,-1.9533159811846446e-13,1.0,1.0000002996098072,0.00014783529206852108,0.09213256499389408,0.0,2.7555204992864406e-08,0.03539247427607629,0.0,1600123.7786267526,266.6382178487803,1.7979846234084107e-07,1.0,1284420.648848063,2598.4815600978527,,,,,,,,,,,,,,,,,,,2.0,15310.356008692741,1543.394800421516,0.370411947345736,6.173730061729009,2.9424528602912092
4866.0,-30.46479639758075,5.002859250746735,35.03067484530391,24.37045775530862,5.004512909717268,-26.91786546685042,-40.40455216364933,1.4575819788965667,-6.51178157575157,-6.511781748117451,40.061461932630365,41042.63500045795,25750.959006811194,25750.959006811194,66793.59400726914,76761.73946794613,76753.46616006488,25750.959006811194,102504.42516687608,102504.42516687608,102504.42516687608,129824.64869303882,125321.63940618928,4503.009286849546,0.0,90820.88248600719,55101.77801816065,39687.89385316282,27320.223526162736,67008.11737932556,20735.197875222715,1543.3960531004996,0.0,0.8787621608399326,2.7275592770415757,0.001494314320929203,1.0,1.0,-6.5116400388681654,334235.85932767735,1557184.9963107237,4.658940544090735,1557184.9963107237,4.658940544090735,0.758968822321897,0.09213264001822583,3.9436158356414754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436158356414754,1.2849436052416905,1.2852287185148334,3.0690964331463433,6503.04706036035,15310.342215444143,6452.99630502793,0.00032045502184038733,23029.850338156506,2348.3911772273414,19288.437790241216,1966.8732737725134,0.837540735481185,0.8375407354811849,35620.483553371436,35405.22815468563,1.0076054706344546,0.8,4299.015000425095,4273.035954225843,1.0076054706344546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.409377003784,4632.441516551485,6.168767047302426,5.002859250746735,-3.705121916812883,8.707981167559618,2.9424552361632434,3.5,0.840701496046641,0.6,0.000221876220452761,0.9976985088499402,0.00022238804456921617,199.30689330426915,0.0,0.0,0.0,0.15728249960983579,7.532100453733964e-05,0.00014655521591542137,0.0005779574702799113,0.0921326400322057,0.0921326400322057,0.0921326400322057,0.09213266621248271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.6554980966,595.710241456553,0.0,0.0921326400322057,0.09213264001822583,0.09213264001822583,0.3704121996855226,0.3704121996855226,0.5,10.026151475010447,0.00013396353534744776,0.00013396353534744776,1.6257217794191092e-11,1.7236590110769612e-07,0.00014170924930567708,1.6257217794191092e-11,27320.223526162736,20735.197875222715,0.758968822321897,0.9967985464978516,0.6125024341173492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454285920396296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4196482237608,260.4196482237608,-12.73035177623916,244.45829850652467,276.38099794096985,126522.94657020716,126515.14315291143,7.803417295712595,0.0,nan,276.38099794096985,3.2309979409698713,269.9964580540983,-3.1535419459016794,263.61191816721606,-9.538081832783917,257.2273782803256,-15.922621719674396,250.84283839343044,-22.307161606569537,244.45829850652467,-28.691701493475307,1.0,1.0,26022.012520719443,26022.012520719443,275.6193580061782,2.4693580061781972,275.6193580061782,275.6193580061782,76753.72092296134,76753.46616006488,0.2547628964530304,0.0,8546.071908451686,8546.071908451686,0.8842454868894054,3963.333914819683,275.6193580061782,2.4693580061781972,1.0,0.002,0.12850134352931153,0.004913729071369468,0.00019848863459832528,0.0018015113651990448,0.09924431729916264,0.09924431729916264,0.0,-2.0263001346276788e-13,1.0,1.0000002872012335,0.00014170923304845928,0.09213264001822583,0.0,2.6413382821385536e-08,0.0339258942491589,0.0,1600123.779290753,266.6382184242484,1.7234964388990193e-07,1.0,1284420.6468582614,2598.481568151283,,,,,,,,,,,,,,,,,,,2.0,15310.342215444143,1543.3960531004996,0.3704121996855226,6.173730061729009,2.9424552361632434
4867.0,-30.46471109158798,5.002851279264324,35.03067902159317,24.37051796531307,5.004521216145961,-26.917787860813863,-40.40448032375423,1.4575979852884575,-6.511780896907965,-6.511781064390294,40.0614702158397,41042.61442364286,25750.95660239041,25750.95660239041,66793.57102603327,76761.81980339078,76753.54775884781,25750.95660239041,102504.50436123821,102504.50436123821,102504.50436123821,129824.75517678398,125321.74180536527,4503.013371418707,0.0,90820.90933190208,55101.70395182349,39688.0059778651,27320.25081554576,67008.25679341087,20735.217820061418,1543.3973059084967,0.0,0.8787621330770893,2.7275593466015207,0.001494314320929203,1.0,1.0,-6.511643301067863,334235.86834797467,1557185.353919369,4.6589414882850795,1557185.353919369,4.6589414882850795,0.758968794249234,0.09213271499507761,3.9436093928277436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436093928277436,1.284943530344597,1.2852286436011213,3.069091597955393,6503.036815170934,15310.32842762198,6452.9969355169205,0.0003204572455485169,23029.894770277802,2348.3957080427876,19288.439674815,1966.8734659455574,0.8375392014256402,0.8375392014256402,35620.43699788782,35405.22815468563,1.0076038244765546,0.8,4299.0093816714325,4273.035954225843,1.0076038244765546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.411392635953,4632.441516551485,6.168763492696833,5.002851279264324,-3.70512206740557,8.707973346669894,2.9424576041263286,3.5,0.8407021726075224,0.6,0.000221876220452761,0.99768961680074,0.00022239002663397914,199.30682324616026,0.0,0.0,0.0,0.15728249960983579,7.532161900191275e-05,0.00014655460145084824,0.0005779541028436916,0.09213271501046527,0.09213271501046527,0.09213271501046527,0.09213274043742915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.6918696182,595.7102300377967,0.0,0.09213271501046527,0.09213271499507761,0.09213271499507761,0.3704124518889277,0.3704124518889277,0.5,10.026152237894502,0.00013447697551782767,0.00013447697551782767,-7.003109203651547e-11,1.6748231246310752e-07,0.0001377633224137753,-7.003109203651547e-11,27320.25081554576,20735.217820061418,0.758968794249234,0.9967961296465377,0.612500852696092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542854094203046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4196949216594,260.4196949216594,-12.730305078340564,244.45838069145142,276.3810091518391,126522.46722696636,126514.65978550426,7.807441462064874,0.0,nan,276.3810091518391,3.231009151839146,269.996483459781,-3.153516540218959,263.6119577677085,-9.538042232291502,257.2274320756301,-15.9225679243699,250.84290638354634,-22.307093616453642,244.45838069145142,-28.691619308548553,1.0,1.0,26022.012520719443,26022.012520719443,275.6193682380093,2.469368238009338,275.6193682380093,275.6193682380093,76753.80607492219,76753.54775884781,0.25831607438158244,0.0,8546.071908451686,8546.071908451686,0.8842458946682866,3963.327439791882,275.6193682380093,2.469368238009338,1.0,0.002,0.1285013178514967,0.004913729304010839,0.00019848859521418404,0.0018015114045906264,0.09924429760709201,0.09924429760709201,0.0,-1.9518978447430335e-13,1.0,1.0000002792087783,0.00013776339244486735,0.09213271499507761,0.0,2.567793309020481e-08,0.03298126736978132,0.0,1600123.780079733,266.638219103092,1.6755234355514403e-07,1.0,1284420.6445246353,2598.481577596302,,,,,,,,,,,,,,,,,,,2.0,15310.32842762198,1543.3973059084967,0.3704124518889277,6.173730061729009,2.9424576041263286
4868.0,-30.46462565903684,5.002843319097212,35.03068320487595,24.37057342557239,5.004527419290168,-26.91771035120609,-40.40440848385913,1.457612111374127,-6.51178068476537,-6.511780862170123,40.06147877017859,41042.60240100695,25750.955247988066,25750.955247988066,66793.55764899502,76761.90462463556,76753.63175169913,25750.955247988066,102504.58699968719,102504.58699968719,102504.58699968719,129824.86663004443,125321.84911897324,4503.017511071185,0.0,90820.94251866963,55101.64029470294,39688.11358218521,27320.279630357236,67008.39321254245,20735.238839846712,1543.3986428803437,0.0,0.8787621016814685,2.72755936703674,0.001494314320929203,1.0,1.0,-6.511635007387781,334235.87101728976,1557185.7232334078,4.658942556027614,1557185.7232334078,4.658942556027614,0.7589687631456934,0.09213279061041361,3.943603718255888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943603718255888,1.2849434642458377,1.2852285774876955,3.069087339628968,6503.027792288224,15310.314643372116,6452.996695076983,0.0003204591511284671,23029.936324037248,2348.399945347009,19288.438956123937,1966.8733926594646,0.8375376590160971,0.8375376590160971,35620.395993673,35405.22815468563,1.0076023746067186,0.8,4299.004432897104,4273.035954225843,1.0076023746067186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.413402074332,4632.441516551485,6.168760198784338,5.002843319097212,-3.705122583302542,8.707965902399755,2.942459964813713,3.5,0.8407028470896323,0.6,0.000221876220452761,0.9976807116451323,0.00022239201165560947,199.30675308416383,0.0,0.0,0.0,0.15728249960983579,7.53222334711216e-05,0.0001465539869816394,0.0005779508479860181,0.09213279062212303,0.09213279062212303,0.09213279062212303,0.09213281764628259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.7293217515,595.7102182810119,0.0,0.09213279062212303,0.09213279061041361,0.09213279061041361,0.37041270400939624,0.37041270400939624,0.5,10.026153048553208,0.00013667967516539647,0.00013667967516539647,1.4551915228366852e-11,1.7740472912919358e-07,0.00014585478231765592,1.4551915228366852e-11,27320.279630357236,20735.238839846712,0.7589687631456934,0.9967939006854559,0.6124994263155188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542848982263168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4197414595506,260.4197414595506,-12.73025854044937,244.45846274658845,276.3810201724845,126521.98918929753,126514.20849991006,7.780689387470593,0.0,nan,276.3810201724845,3.231020172484534,269.9965086873254,-3.153491312674589,263.6119972021479,-9.538002797852073,257.22748571697264,-15.92251428302734,250.84297423178455,-22.307025768215425,244.45846274658845,-28.691537253411525,1.0,1.0,26022.012520719443,26022.012520719443,275.61937826847014,2.469378268470166,275.61937826847014,275.61937826847014,76753.88601793276,76753.63175169913,0.2542662336345529,0.0,8546.071908451686,8546.071908451686,0.8842462538234793,3963.3217368471674,275.61937826847014,2.469378268470166,1.0,0.002,0.12850129066537866,0.004913729455334976,0.00019848855330388492,0.001801511446487052,0.09924427665194245,0.09924427665194245,0.0,-2.0906323547342787e-13,1.0,1.0000002955981806,0.0001458547677657407,0.09213279061041361,0.0,2.7186119483264448e-08,0.034918413090044245,0.0,1600123.780342498,266.6382193152346,1.7739017721396522e-07,1.0,1284420.6438340615,2598.4815803913048,,,,,,,,,,,,,,,,,,,2.0,15310.314643372116,1543.3986428803437,0.37041270400939624,6.173730061729009,2.942459964813713
4869.0,-30.4645401931443,5.002835378941944,35.03068738552768,24.37063360065224,5.004535721177964,-26.91763260171299,-40.40433664396403,1.4576281296598406,-6.511780029255817,-6.511780201862218,40.06148706088105,41042.58244343651,25750.95284318381,25750.95284318381,66793.53528662032,76761.98500245891,76753.71341573795,25750.95284318381,102504.66625892176,102504.66625892176,102504.66625892176,129824.97319940568,125321.95159078446,4503.021608621218,0.0,90820.96936635152,55101.56680698508,39688.22506596271,27320.30694048392,67008.53200644662,20735.258798963794,1543.3998970992875,0.0,0.8787620737639448,2.7275594342235414,0.001494314320929203,1.0,1.0,-6.511638285493177,334235.8797295819,1557186.0811654017,4.6589435054826085,1557186.0811654017,4.6589435054826085,0.7589687350195091,0.09213286563996313,3.9435972822741707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435972822741707,1.2849433892931075,1.285228502518334,3.0690825098868224,6503.017558644171,15310.30086450117,6452.997321566557,0.0003204613720874784,23029.980716990813,2348.4044721684586,19288.440828743198,1966.8735836134867,0.8375361258775513,0.8375361258775513,35620.349487528634,35405.22815468563,1.0076007301944185,0.8,4298.998820098167,4273.035954225843,1.0076007301944185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.415403108633,4632.441516551485,6.168756665665667,5.002835378941944,-3.7051227532114295,8.707958132153372,2.9424623156287413,3.5,0.840703518751069,0.6,0.000221876220452761,0.9976718030999268,0.0002223939974682615,199.30668289483495,0.0,0.0,0.0,0.15728249960983579,7.532284794496409e-05,0.0001465533725077969,0.0005779474815298621,0.09213286565495396,0.09213286565495396,0.09213286565495396,0.09213289185907284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.76561737835,595.7102068872966,0.0,0.09213286565495396,0.09213286563996313,0.09213286563996313,0.370412956328684,0.370412956328684,0.5,10.026153834698352,0.00013748897265486448,0.00013748897265486448,4.831690603168681e-12,1.726064056128962e-07,0.0001419163690457026,4.831690603168681e-12,27320.30694048392,20735.258798963794,0.7589687350195091,0.9967915023148751,0.6124978598171344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542843862742914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41978806034916,260.41978806034916,-12.730211939650815,244.45854472037286,276.38103140029756,126521.51272726219,126513.72152005776,7.791207204430451,0.0,nan,276.38103140029756,3.2310314002975815,269.99653406433185,-3.153465935668123,263.61203672834984,-9.537963271650142,257.22753939236753,-15.922460607632445,250.84304205637545,-22.306957943624525,244.45854472037286,-28.69145527962712,1.0,1.0,26022.012520719443,26022.012520719443,275.61938848451774,2.469388484517765,275.61938848451774,275.61938848451774,76753.97119723684,76753.71341573795,0.2577814988908358,0.0,8546.071908451686,8546.071908451686,0.8842466611697528,3963.3152686855415,275.61938848451774,2.469388484517765,1.0,0.002,0.12850126421335092,0.0049137296869331305,0.00019848851271433808,0.0018015114870634983,0.09924425635716903,0.09924425635716903,0.0,-2.2216386716400471e-13,1.0,1.0000002876207896,0.000141916364214012,0.09213286563996313,0.0,2.6452055393924307e-08,0.03397556596017703,0.0,1600123.781104137,266.63821997074416,1.7260157392229303e-07,1.0,1284420.641580116,2598.4815895138076,,,,,,,,,,,,,,,,,,,2.0,15310.30086450117,1543.3998970992875,0.370412956328684,6.173730061729009,2.9424623156287413
4870.0,-30.46445453759577,5.002827429447186,35.030691560912956,24.370684625487797,5.004536491261011,-26.91755543471367,-40.40426487391812,1.4576373883930966,-6.511781001380939,-6.511781153875757,40.061495270409615,41042.571092718885,25750.95397145736,25750.95397145736,66793.52506417624,76762.07291928903,76753.78909960181,25750.95397145736,102504.74307105917,102504.74307105917,102504.74307105917,129825.07831231502,125322.05261120085,4503.0257011141675,0.0,90821.00326430636,55101.5014377923,39688.3353627934,27320.335241255845,67008.67060404924,20735.27937753084,1543.4012371128388,0.0,0.8787620374352221,2.727559337706498,0.001494314320929203,1.0,1.0,-6.511655738136085,334235.86716761807,1557186.4355929834,4.658944740996513,1557186.4355929834,4.658944740996513,0.7589687020464867,0.09213294133350175,3.9435915677948143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435915677948143,1.2849433459696653,1.285228459185279,3.0690781661029853,6503.00835468746,15310.287089145915,6452.997214623426,0.00032046332506583503,23030.022684395746,2348.408751652781,19288.440509083022,1966.8735510172203,0.8375345857627888,0.8375345857627888,35620.308194918514,35405.22815468563,1.0075992701280982,0.8,4298.99383651758,4273.035954225843,1.0075992701280982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.417397988023,4632.441516551485,6.168753988010098,5.002827429447186,-3.7051241486156683,8.707951578062854,2.942464659213731,3.5,0.8407041883467803,0.6,0.000221876220452761,0.9976628748719955,0.0002223959877039914,199.30661254979972,0.0,0.0,0.0,0.15728249960983579,7.532346182598904e-05,0.00014655275862677196,0.0005779442231576066,0.09213294133417348,0.09213294133417348,0.09213294133417348,0.09213296478181003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.801919028,595.710195487645,0.0,0.09213294133417348,0.09213294133350175,0.09213294133350175,0.37041320855740456,0.37041320855740456,0.5,10.026154538173351,0.00013541749990508833,0.00013541749990508833,-4.348521542851813e-11,1.524948061160103e-07,0.00012541573966018404,-4.348521542851813e-11,27320.335241255845,20735.27937753084,0.7589687020464867,0.9967892880438669,0.6124964235634118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454283874122829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4198340451503,260.4198340451503,-12.730165954849667,244.45862659188242,276.381041498391,126520.975117602,126513.28689911566,7.68821848635595,0.0,nan,276.381041498391,3.2310414983910505,269.99655851710764,-3.153441482892333,263.6120755358096,-9.537924464190382,257.22759255451024,-15.922407445489739,250.84310957320088,-22.3068904267991,244.45862659188242,-28.691373408117556,1.0,1.0,26022.012520719443,26022.012520719443,275.6193963884868,2.469396388486814,275.6193963884868,275.6193963884868,76754.04249011629,76753.78909960181,0.2533905144809978,0.0,8546.071908451686,8546.071908451686,0.8842470228505984,3963.3095256337883,275.6193963884868,2.469396388486814,1.0,0.002,0.12850124083693024,0.004913729612853277,0.00019848847621771655,0.0018015115238273916,0.09924423810885827,0.09924423810885827,0.0,4.5108014545824915e-14,1.0,1.0000002541982063,0.00012541578314539947,0.09213294133350175,0.0,2.3376500390082456e-08,0.030025259704898537,0.0,1600123.779935795,266.63821899861904,1.5253829133143881e-07,1.0,1284420.6448300036,2598.481576360376,,,,,,,,,,,,,,,,,,,2.0,15310.287089145915,1543.4012371128388,0.37041320855740456,6.173730061729009,2.942464659213731
