time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4871.0,-30.46436898583055,5.0028195257801515,35.030695711470315,24.370749166142218,5.004550343092039,-26.91747705293905,-40.404192929249234,1.4576584101124992,-6.511779025263877,-6.511779140893037,40.06150290461618,41042.55197889467,25750.9484564489,25750.9484564489,66793.50043534357,76762.15032941656,76753.86584354631,25750.9484564489,102504.81429999521,102504.81429999521,102504.81429999521,129825.17300959668,125322.1434252572,4503.029584339465,0.0,90821.02961202616,55101.43126115549,39688.44261207852,27320.35870960146,67008.80132167999,20735.296637752122,1543.40227602533,0.0,0.87876201932643,2.7275595428318047,0.001494314320929203,1.0,1.0,-6.511684074753248,334235.8937284278,1557186.7651832209,4.658945356863619,1557186.7651832209,4.658945356863619,0.7589686818593973,0.09213301454840117,3.94358521633629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94358521633629,1.2849432476048979,1.2852283607986856,3.069073458058972,6502.998378907146,15310.273320438966,6452.997661857436,0.0003204654791861494,23030.0664572431,2348.4132152409948,19288.441845895406,1966.8736873341463,0.8375330519217442,0.8375330519217442,35620.26229950715,35405.22815468563,1.007597647311723,0.8,4298.988297427646,4273.035954225843,1.007597647311723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.419379204034,4632.441516551485,6.168749739121567,5.0028195257801515,-3.7051232992112286,8.707942824991381,2.942466986747716,3.5,0.8407048533564903,0.6,0.000221876220452761,0.9976539575478425,0.00022239797554466268,199.3065422900466,0.0,0.0,0.0,0.15728249960983579,7.532407720528471e-05,0.0001465521432474763,0.0005779408655331457,0.09213301456879984,0.09213301456879984,0.09213301456879984,0.09213303182967783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.8363342624,595.710184673089,0.0,0.09213301456879984,0.09213301454840117,0.09213301454840117,0.3704134604621443,0.3704134604621443,0.5,10.026155055926042,0.00012662157763543291,0.00012662157763543291,-3.410605131648481e-12,1.1562917734408984e-07,9.506613980647671e-05,-3.410605131648481e-12,27320.35870960146,20735.296637752122,0.7589686818593973,0.9967869760077805,0.6124949434905916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454283360835222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41988070577054,260.41988070577054,-12.73011929422944,244.45870848071252,276.38105293079934,126520.57209535445,126512.77088672471,7.801208629699937,0.0,nan,276.38105293079934,3.2310529307993647,269.99658404080145,-3.153415959198526,263.61211515079026,-9.537884849209718,257.22764626077213,-15.922353739227844,250.8431773707473,-22.30682262925268,244.45870848071252,-28.69129151928746,1.0,1.0,26022.012520719443,26022.012520719443,275.6194073814951,2.4694073814951025,275.6194073814951,275.6194073814951,76754.14142557947,76753.86584354631,0.27558203315129504,0.0,8546.071908451686,8546.071908451686,0.8842474248470356,3963.3031424179712,275.6194073814951,2.4694073814951025,1.0,0.002,0.1285012231173992,0.004913730052865408,0.0001984884496686209,0.0018015115499890892,0.09924422483431045,0.09924422483431045,0.0,-3.4228999842844665e-13,1.0,1.0000001927238034,9.506614321708184e-05,0.09213301454840117,0.0,1.7719584249556244e-08,0.022759399706174365,0.0,1600123.782199733,266.6382209747361,1.1563258794922149e-07,1.0,1284420.637958497,2598.4816041717895,,,,,,,,,,,,,,,,,,,2.0,15310.273320438966,1543.40227602533,0.3704134604621443,6.173730061729009,2.942466986747716
4872.0,-30.464283225584946,5.002811616724942,35.030699899254714,24.370804766099923,5.0045547819951235,-26.9173994248274,-40.40411728257311,1.4576709811555286,-6.511779720802849,-6.511779895762581,40.061512279592556,41042.52151753177,25750.949123435184,25750.949123435184,66793.47064096696,76762.23449857751,76753.9587534478,25750.949123435184,102504.907876883,102504.907876883,102504.907876883,129825.29970481026,125322.26590261198,4503.033802198276,0.0,90821.05983742025,55101.346856049175,39688.569979301195,27320.391827927266,67008.96180722846,20735.32071216572,1543.403841285925,0.0,0.8787619796377719,2.7275594653087802,0.001494314320929203,1.0,1.0,-6.511636040124074,334235.8837683529,1557187.1699256953,4.658946706646635,1557187.1699256953,4.658946706646635,0.7589686430108152,0.09213309165101172,3.943579126487558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943579126487558,1.2849431887825176,1.2852283019632533,3.06906885916419,6502.988634400955,15310.259552508076,6452.997944316973,0.0003204675731040317,23030.109685744326,2348.417623321351,19288.442690185868,1966.8737734278136,0.8375315164966602,0.8375315164966602,35620.218294464874,35405.22815468563,1.007596091337421,0.8,4298.9829864852345,4273.035954225843,1.007596091337421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.421360909321,4632.441516551485,6.168746970436597,5.002811616724942,-3.7051245440077567,8.707936160732698,2.9424693148572394,3.5,0.8407055185306398,0.6,0.000221876220452761,0.9976450185794141,0.00022239996824591904,199.30647185912778,0.0,0.0,0.0,0.15728249960983579,7.532472425474147e-05,0.00014655149619801955,0.0005779374213620306,0.09213309165623011,0.09213309165623011,0.09213309165623011,0.09213311848779149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.8777816716,595.7101716576203,0.0,0.09213309165623011,0.09213309165101172,0.09213309165101172,0.3704137116289258,0.3704137116289258,0.5,10.02615586087107,0.000130340516477645,0.000130340516477645,1.1368683772161603e-13,1.7495972315373365e-07,0.00014385563849828031,1.1368683772161603e-13,27320.391827927266,20735.32071216572,0.7589686430108152,0.99678414408387,0.6124930219871634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542828481698937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41992708256424,260.41992708256424,-12.730072917435734,244.458790334151,276.38106383094816,126520.06292593274,126512.30917036488,7.753755567823483,0.0,nan,276.38106383094816,3.2310638309481874,269.9966091316079,-3.15339086839208,263.6121544322566,-9.537845567743375,257.2276997328943,-15.922300267105697,250.84324503352758,-22.306754966472397,244.458790334151,-28.691209665848987,1.0,1.0,26022.012520719443,26022.012520719443,275.6194174982754,2.4694174982754475,275.6194174982754,275.6194174982754,76754.21575275068,76753.9587534478,0.2569993028737372,0.0,8546.071908451686,8546.071908451686,0.8842478102855738,3963.2970221199957,275.6194174982754,2.4694174982754475,1.0,0.002,0.12850119630376583,0.004913730029290052,0.00019848840794318385,0.0018015115920292093,0.09924420397159192,0.09924420397159192,0.0,-2.7606823077563902e-14,1.0,1.000000291548867,0.00014385563838459348,0.09213309165101172,0.0,2.681358615945112e-08,0.03443992350996937,0.0,1600123.7814691192,266.6382202791971,1.7495960946689593e-07,1.0,1284420.6405352517,2598.4815937427466,,,,,,,,,,,,,,,,,,,2.0,15310.259552508076,1543.403841285925,0.3704137116289258,6.173730061729009,2.9424693148572394
4873.0,-30.464179697731403,5.002803738874954,35.030704079258,24.370869481377326,5.0045648444125455,-26.917305243565647,-40.40403168238697,1.457690390098634,-6.511778522546592,-6.5117786872661965,40.06152043093229,41042.51370727484,25750.94536342088,25750.94536342088,66793.45907069572,76762.31903514151,76754.04024994807,25750.94536342088,102504.98561336895,102504.98561336895,102504.98561336895,129825.40367695698,125322.36582023792,4503.03785671907,0.0,90821.08313561135,55101.27780715763,39688.6725871708,27320.418063588026,67009.09065075882,20735.339927747278,1543.405031015825,0.0,0.87876195521408,2.727559588295267,0.001494314320929203,1.0,1.0,-6.511643250840791,334235.8997138057,1557187.5218418848,4.658947537279056,1557187.5218418848,4.658947537279056,0.7589686175184421,0.09213316618388825,3.9435723406360275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435723406360275,1.2849430979642698,1.285228211124854,3.0690637950301562,6502.977904108617,15310.245791605468,6452.998933863963,0.00032046992387938254,23030.155222400088,2348.4222667679674,19288.44564800804,1966.8740750417362,0.837529988909814,0.837529988909814,35620.16926011377,35405.22815468563,1.0075943575323523,0.8,4298.977068558527,4273.035954225843,1.0075943575323523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.423330017632,4632.441516551485,6.168743159863501,5.002803738874954,-3.705124304370813,8.707928043245767,2.9424716281685512,3.5,0.8407061794767289,0.6,0.000221876220452761,0.9976342277714153,0.00022240237381229746,199.30638683656156,0.0,0.0,0.0,0.15728249960983579,7.532545644848307e-05,0.00014655076400427793,0.0005779335394263484,0.09213316620269724,0.09213316620269724,0.09213316620269724,0.09213319110205813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.9135922391,595.7101604147728,0.0,0.09213316620269724,0.09213316618388825,0.09213316618388825,0.37041396395214277,0.37041396395214277,0.5,10.026156607859159,0.0001309240419118396,0.0001309240419118396,-3.183231456205249e-12,1.6471960861963453e-07,0.00013543642540980727,-3.183231456205249e-12,27320.418063588026,20735.339927747278,0.7589686175184421,0.9967820548231741,0.612491727744556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542823342556186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41997535360093,260.41997535360093,-12.730024646399045,244.45887527870656,276.3810754284678,126519.67018730627,126511.599732366,8.070454940271606,0.0,nan,276.3810754284678,3.2310754284678183,269.9966353985328,-3.1533646014671604,263.6121953685894,-9.537804631410552,257.2277553386335,-15.922244661366506,250.8433153086755,-22.306684691324477,244.45887527870656,-28.69112472129342,1.0,1.0,26022.012520719443,26022.012520719443,275.61942824290736,2.4694282429073837,275.61942824290736,275.61942824290736,76754.3101014039,76754.04024994807,0.269851455828757,0.0,8546.071908451686,8546.071908451686,0.8842482397753924,3963.2902023392076,275.61942824290736,2.4694282429073837,1.0,0.002,0.12850117105947487,0.004913730354897983,0.00019848836944280326,0.0018015116302651252,0.09924418472140163,0.09924418472140163,0.0,-2.9207148852239406e-13,1.0,1.000000274495426,0.00013543642859303873,0.09213316618388825,0.0,2.5244330780412817e-08,0.032424339406723096,0.0,1600123.782859255,266.6382214774534,1.6472279185109073e-07,1.0,1284420.6364100282,2598.4816104389847,,,,,,,,,,,,,,,,,,,2.0,15310.245791605468,1543.405031015825,0.37041396395214277,6.173730061729009,2.9424716281685512
4874.0,-30.464093758389502,5.0027958674299855,35.03070827614689,24.370923928823345,5.004569372405435,-26.9172274453137,-40.40395984249187,1.4577030592401576,-6.511778635200869,-6.51177882621286,40.06152927808264,41042.501042702555,25750.94460411793,25750.94460411793,66793.44564682049,76762.40183256012,76754.12744033484,25750.94460411793,102505.07204445277,102505.07204445277,102505.07204445277,129825.52042938006,125322.47837135728,4503.042058022783,0.0,90821.11258539738,55101.211795185045,39688.77865579148,27320.44838492729,67009.22704071878,20735.36201713084,1543.4064479223912,0.0,0.878761920860898,2.727559573822196,0.001494314320929203,1.0,1.0,-6.511621766286908,334235.8978804917,1557187.9037975213,4.658948705606435,1557187.9037975213,4.658948705606435,0.7589685837136755,0.09213324241740355,3.9435664279638205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435664279638205,1.2849430386828813,1.2852281518303117,3.0690593351174043,6502.96845408867,15310.232389505949,6452.9991833368495,0.00032047195287032693,23030.197219802125,2348.4265493111434,19288.446393699192,1966.874151081072,0.8375284939859025,0.8375284939859025,35620.1265353154,35405.22815468563,1.0075928468271744,0.8,4298.971912127992,4273.035954225843,1.0075928468271744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.425295917818,4632.441516551485,6.168740072867,5.0027958674299855,-3.705125084211526,8.707920951641512,2.9424739377116795,3.5,0.8407068393461942,0.6,0.000221876220452761,0.9976252703265611,0.00022240437071139183,199.3063162586694,0.0,0.0,0.0,0.15728249960983579,7.532607094663725e-05,0.00014655014950612375,0.0005779302496054283,0.09213324242808747,0.09213324242808747,0.09213324242808747,0.09213327159333415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.9521501065,595.7101483128537,0.0,0.09213324242808747,0.09213324241740355,0.09213324241740355,0.3704142160506462,0.3704142160506462,0.5,10.026157482828067,0.00013620130840763522,0.00013620130840763522,-1.8758328224066645e-12,1.9101196357951267e-07,0.00015705992592529583,-1.8758328224066645e-12,27320.44838492729,20735.36201713084,0.7589685837136755,0.9967798256534557,0.6124902920871286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542817138702646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42002307238727,260.42002307238727,-12.72997692761271,244.4589596640256,276.38108648072125,126519.14394402239,126511.16581973384,7.978124288538527,0.0,nan,276.38108648072125,3.231086480721274,269.9966611173971,-3.1533388826028954,263.61223575406933,-9.537764245930646,257.2278103907276,-15.92218960927238,250.8433850273827,-22.306614972617268,244.4589596640256,-28.691040335974378,1.0,1.0,26022.012520719443,26022.012520719443,275.619438306354,2.46943830635405,275.619438306354,275.619438306354,76754.38305051743,76754.12744033484,0.255610182590317,0.0,8546.071908451686,8546.071908451686,0.8842486139998891,3963.2842601036396,275.619438306354,2.46943830635405,1.0,0.002,0.12850114178467525,0.0049137304533156505,0.00019848832416701878,0.0018015116756769326,0.09924416208350939,0.09924416208350939,0.0,-1.5604878500496966e-13,1.0,1.0000003182946802,0.00015705992780112865,0.09213324241740355,0.0,2.9274812450384106e-08,0.03760117325219145,0.0,1600123.782764764,266.6382213647991,1.9101383941233507e-07,1.0,1284420.6368843226,2598.48160851935,,,,,,,,,,,,,,,,,,,2.0,15310.232389505949,1543.4064479223912,0.3704142160506462,6.173730061729009,2.9424739377116795
4875.0,-30.464007798385328,5.002788023089918,35.03071246315864,24.370983999129407,5.004577910250164,-26.91714922752345,-40.40388789782298,1.4577193392927623,-6.511777679802151,-6.511777855202127,40.06153738701851,41042.48361999935,25750.94134295938,25750.94134295938,66793.42496295873,76762.48244680214,76754.20755024522,25750.94134295938,102505.1488932046,102505.1488932046,102505.1488932046,129825.623536878,125322.57739554287,4503.0461413351295,0.0,90821.13986098676,55101.14103380512,39688.88758575738,27320.474643673406,67009.36222943079,20735.381234959284,1543.4076444581967,0.0,0.8787618953140754,2.727559672738646,0.001494314320929203,1.0,1.0,-6.511633637526643,334235.9106925187,1557188.2538820736,4.6589495744358045,1557188.2538820736,4.6589495744358045,0.7589685576623381,0.09213331709132357,3.943560074222795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943560074222795,1.2849429625053423,1.28522807563587,3.0690545723008302,6502.958362251872,15310.21863850084,6452.999721804549,0.00032047413771272795,23030.241241826643,2348.4310383083566,19288.44800321518,1966.8743152060267,0.8375269629474935,0.8375269629474935,35620.08062335222,35405.22815468563,1.0075912234276134,0.8,4298.966371040429,4273.035954225843,1.0075912234276134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.427252285938,4632.441516551485,6.168736400630298,5.002788023089918,-3.7051250240713323,8.70791304716125,2.9424762360572387,3.5,0.840707496016354,0.6,0.000221876220452761,0.997616310814857,0.00022240636810712489,199.3062456638583,0.0,0.0,0.0,0.15728249960983579,7.532668634564194e-05,0.00014654953410711904,0.0005779268916007865,0.09213331710821226,0.09213331710821226,0.09213331710821226,0.09213334368307015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.98751347634,595.710137213312,0.0,0.09213331710821226,0.09213331709132357,0.09213331709132357,0.37041446866940586,0.37041446866940586,0.5,10.026158280057574,0.00013745453981073297,0.00013745453981073297,2.2737367544323206e-13,1.753999754328106e-07,0.00014421767548356001,2.2737367544323206e-13,27320.474643673406,20735.381234959284,0.7589685576623381,0.9967775060187453,0.6124887964084118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542811988835669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4200707057451,260.4200707057451,-12.729929294254873,244.45904363181597,276.3810977796461,126518.65680459364,126510.69296331756,7.963841276060817,0.0,nan,276.3810977796461,3.23109777964612,269.9966869500953,-3.153313049904682,263.61227612054324,-9.537723879456735,257.22786529097095,-15.922134709029024,250.84345446139886,-22.306545538601114,244.45904363181597,-28.690956368184004,1.0,1.0,26022.012520719443,26022.012520719443,275.6194486512515,2.4694486512515255,275.6194486512515,275.6194486512515,76754.46855683213,76754.20755024522,0.2610065869084792,0.0,8546.071908451686,8546.071908451686,0.8842490161403895,3963.277874593909,275.6194486512515,2.4694486512515255,1.0,0.002,0.1285011149035105,0.0049137307429614665,0.00019848828304136918,0.0018015117166730805,0.09924414152068459,0.09924414152068459,0.0,-2.8555022929532825e-13,1.0,1.0000002922821916,0.00014421767525618634,0.09213331709132357,0.0,2.6881133264473038e-08,0.034526682218627106,0.0,1600123.7838625014,266.6382223201978,1.7539974805913516e-07,1.0,1284420.6335697412,2598.481621934632,,,,,,,,,,,,,,,,,,,2.0,15310.21863850084,1543.4076444581967,0.37041446866940586,6.173730061729009,2.9424762360572387
4876.0,-30.46392172619384,5.002780190488296,35.030716659633825,24.371039354614936,5.0045842541070344,-26.917071128160924,-40.40381218129767,1.4577336559948455,-6.5117775295139495,-6.511777719398133,40.061546034,41042.45912804494,25750.93994048291,25750.93994048291,66793.39906852785,76762.56750078782,76754.29274115262,25750.93994048291,102505.23268163553,102505.23268163553,102505.23268163553,129825.73656702758,125322.68624831071,4503.050318716866,0.0,90821.17332042726,55101.06494737009,39689.00930339685,27320.503885392045,67009.5131887889,20735.402560012582,1543.4090032853746,0.0,0.8787618632069106,2.727559686351188,0.001494314320929203,1.0,1.0,-6.511621583557826,334235.9124842876,1557188.627196072,4.658950666377825,1557188.627196072,4.658950666377825,0.7589685258733299,0.09213339293639894,3.943554466123907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943554466123907,1.2849428955147102,1.2852280086303733,3.0690503678330665,6502.949453489203,15310.204890774312,6452.999417267847,0.00032047601463650396,23030.282477547415,2348.435243181659,19288.4470929346,1966.8742223832398,0.8375254238300902,0.8375254238300902,35620.040099366954,35405.22815468563,1.0075897905418165,0.8,4298.96148022472,4273.035954225843,1.0075897905418165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.429204446417,4632.441516551485,6.168733179869034,5.002780190488296,-3.705125595361174,8.70790578584947,2.9424785294603684,3.5,0.8407081512743909,0.6,0.000221876220452761,0.9976073396969498,0.00022240836812624284,199.30617497696323,0.0,0.0,0.0,0.15728249960983579,7.532733401330431e-05,0.0001465488864394567,0.0005779235156238048,0.09213339294827383,0.09213339294827383,0.09213339294827383,0.09213342189147947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.0251358288,595.7101254057259,0.0,0.09213339294827383,0.09213339293639894,0.09213339293639894,0.37041472098480066,0.37041472098480066,0.5,10.026159148328317,0.00014114184006075448,0.00014114184006075448,-6.30961949354969e-12,1.8988419014931424e-07,0.0001561358403137092,-6.30961949354969e-12,27320.503885392045,20735.402560012582,0.7589685258733299,0.9967748740443438,0.6124870510910023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542806837734168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42011807995215,260.42011807995215,-12.72988192004783,244.4591272574212,276.3811089024538,126518.17083886654,126510.25032526608,7.92051360044979,0.0,nan,276.3811089024538,3.231108902453798,269.99671257346506,-3.1532874265349164,263.61231624446935,-9.537683755530622,257.2279199154586,-15.922080084541392,250.84352358644497,-22.306476413555004,244.4591272574212,-28.69087274257879,1.0,1.0,26022.012520719443,26022.012520719443,275.61945875548406,2.4694587554840837,275.61945875548406,275.61945875548406,76754.54879905039,76754.29274115262,0.2560578977718251,0.0,8546.071908451686,8546.071908451686,0.8842493710876795,3963.2722384545264,275.61945875548406,2.4694587554840837,1.0,0.002,0.12850108580093025,0.00491373089052437,0.00019848823814368766,0.001801511761656073,0.09924411907184383,0.09924411907184383,0.0,-2.0023913083200284e-13,1.0,1.0000003164229199,0.0001561358466233287,0.09213339293639894,0.0,2.9102618334641952e-08,0.03738000346642878,0.0,1600123.7840594032,266.638222470486,1.8989049976880779e-07,1.0,1284420.6331061951,2598.4816238107555,,,,,,,,,,,,,,,,,,,2.0,15310.204890774312,1543.4090032853746,0.37041472098480066,6.173730061729009,2.9424785294603684
4877.0,-30.4638355589948,5.0027723781896585,35.03072085528563,24.371099424921,5.004592659622478,-26.916992737133402,-40.40374023662878,1.4577498376756621,-6.511776941390906,-6.5117771299774,40.061554403262434,41042.44218064619,25750.937500682187,25750.937500682187,66793.37968132837,76762.64812842353,76754.37538028102,25750.937500682187,102505.3128809632,102505.3128809632,102505.3128809632,129825.84442763282,125322.78996640463,4503.054461228194,0.0,90821.2003919079,55100.994443791926,39689.11772012886,27320.531546669616,67009.64926679847,20735.422769776294,1543.4102757627843,0.0,0.8787618346076811,2.727559746286307,0.001494314320929203,1.0,1.0,-6.511622058630678,334235.9202613538,1557188.9885201512,4.658951639017484,1557188.9885201512,4.658951639017484,0.7589684971668844,0.09213346820072793,3.9435480890728436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435480890728436,1.2849428197974888,1.2852279328963512,3.069045585775062,6502.939320882122,15310.191148160602,6452.9999888141,0.00032047821033240207,23030.326584215843,2348.4397408101486,19288.448801324597,1966.8743965905378,0.8375238940182552,0.8375238940182553,35619.99401893809,35405.22815468563,1.007588161186472,0.8,4298.9559188051335,4273.035954225843,1.007588161186472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.431148491904,4632.441516551485,6.168729722607885,5.0027723781896585,-3.7051258237904627,8.707898201980122,2.9424808133306954,3.5,0.8407088038087701,0.6,0.000221876220452761,0.9975983587637792,0.00022241037036960378,199.30610421209332,0.0,0.0,0.0,0.15728249960983579,7.532794942184986e-05,0.00014654827103091113,0.0005779201541808788,0.09213346821566853,0.09213346821566853,0.09213346821566853,0.09213349687776157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.0614562652,595.7101140077932,0.0,0.09213346821566853,0.09213346820072793,0.09213346820072793,0.3704149735926296,0.3704149735926296,0.5,10.02616000812681,0.00014371525765000115,0.00014371525765000115,-9.890754881780595e-12,1.8858651174014085e-07,0.0001550713467395326,-9.890754881780595e-12,27320.531546669616,20735.422769776294,0.7589684971668844,0.9967725605515554,0.6124855543898757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542801679913562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42016543818676,260.42016543818676,-12.72983456181322,244.4592106382101,276.3811202381364,126517.68754856338,126509.76970545373,7.917843109662708,0.0,nan,276.3811202381364,3.231120238136441,269.996738318164,-3.1532616818359998,263.61235639819273,-9.537643601807247,257.2279744782061,-15.922025521793898,250.84359255821124,-22.306407441788735,244.4592106382101,-28.690789361789882,1.0,1.0,26022.012520719443,26022.012520719443,275.6194690147425,2.469469014742515,275.6194690147425,275.6194690147425,76754.6342788667,76754.37538028102,0.2588985856709769,0.0,8546.071908451686,8546.071908451686,0.8842497747033256,3963.2658295182077,275.6194690147425,2.469469014742515,1.0,0.002,0.12850105689667937,0.004913731119360596,0.00019848819373741552,0.0018015118059789557,0.09924409686870776,0.09924409686870776,0.0,-2.8362902304568394e-13,1.0,1.0000003142667548,0.00015507135663028748,0.09213346820072793,0.0,2.8904228671005196e-08,0.03712518763090368,0.0,1600123.7847470348,266.63822305860907,1.8859640249502263e-07,1.0,1284420.631094204,2598.4816319540078,,,,,,,,,,,,,,,,,,,2.0,15310.191148160602,1543.4102757627843,0.3704149735926296,6.173730061729009,2.9424808133306954
4878.0,-30.463749282688,5.002764577308605,35.0307250594046,24.37115474548193,5.004598929906429,-26.916914461423346,-40.40366829195989,1.4577641085632957,-6.511776829875885,-6.511777031187818,40.06156303886114,41042.43364926878,25750.936134020845,25750.936134020845,66793.36978328963,76762.73321264017,76754.4602894892,25750.936134020845,102505.39642351004,102505.39642351004,102505.39642351004,129825.95715481849,125322.8984894638,4503.058665354693,0.0,90821.23374170288,55100.93417802055,39689.22173742481,27320.560731308455,67009.78246873326,20735.444052196006,1543.4116325744292,0.0,0.8787618023436891,2.7275597561619844,0.001494314320929203,1.0,1.0,-6.5116115051816905,334235.921565032,1557189.3613428795,4.658952736293183,1557189.3613428795,4.658952736293183,0.7589684654031964,0.09213354411818891,3.9435424725486357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435424725486357,1.2849427530212465,1.285227866105292,3.069041374237339,6502.930397139057,15310.177410319282,6452.999699682982,0.00032048009144447216,23030.367841583524,2348.4439478908216,19288.447937092336,1966.8743084633732,0.8375223561242997,0.8375223561242997,35619.95343404699,35405.22815468563,1.0075867261479812,0.8,4298.951020638735,4273.035954225843,1.0075867261479812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.433086638269,4632.441516551485,6.1687265311416075,5.002764577308605,-3.7051264242121014,8.707891001520707,2.94248309027142,3.5,0.8407094543632628,0.6,0.000221876220452761,0.9975893665460189,0.00022241237516491293,199.306033357669,0.0,0.0,0.0,0.15728249960983579,7.532856483504395e-05,0.00014654765561771704,0.0005779169041808978,0.09213354412968867,0.09213354412968867,0.09213354412968867,0.09213357482317651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.0987705053,595.7101022998187,0.0,0.09213354412968867,0.09213354411818891,0.09213354411818891,0.3704152261747581,0.3704152261747581,0.5,10.026160928900188,0.00014804180096916753,0.00014804180096916753,5.172751116333529e-12,2.0131193423367222e-07,0.00016552600612840251,5.172751116333529e-12,27320.560731308455,20735.444052196006,0.7589684654031964,0.996770431458353,0.6124842095767011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542796516403353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4202125991588,260.4202125991588,-12.72978740084119,244.45929381813121,276.38113138015973,126517.20549743916,126509.32063454764,7.884862891533597,0.0,nan,276.38113138015973,3.231131380159752,269.9967638677658,-3.1532361322341558,263.61239635537584,-9.537603644624141,257.22802884296686,-15.921971157033113,250.84366133055315,-22.30633866944683,244.45929381813121,-28.690706181868762,1.0,1.0,26022.012520719443,26022.012520719443,275.61947904899824,2.4694790489982665,275.61947904899824,275.61947904899824,76754.7145253403,76754.4602894892,0.25423585109820124,0.0,8546.071908451686,8546.071908451686,0.8842501301837011,3963.260184911379,275.61947904899824,2.4694790489982665,1.0,0.002,0.12850102604371955,0.004913731267533538,0.0001984881461209312,0.0018015118536693299,0.09924407306046559,0.09924407306046559,0.0,-2.0973891026732083e-13,1.0,1.0000003354430496,0.0001655260009556514,0.09213354411818891,0.0,3.085292753397073e-08,0.0396281366438806,0.0,1600123.7848959358,266.6382231701241,2.0130676148255588e-07,1.0,1284420.630756932,2598.48163331907,,,,,,,,,,,,,,,,,,,2.0,15310.177410319282,1543.4116325744292,0.3704152261747581,6.173730061729009,2.94248309027142
4879.0,-30.463662989687325,5.002756796393381,35.03072926198308,24.371214780863397,5.004607259007918,-26.916835964820386,-40.403596347291,1.457780234052547,-6.5117762826754415,-6.51177648135141,40.061571402712325,41042.4170200114,25750.933734717233,25750.933734717233,66793.35075472863,76762.8138318478,76754.54271934017,25750.933734717233,102505.47645405741,102505.47645405741,102505.47645405741,129826.0648354787,125323.00200352352,4503.06283195517,0.0,90821.26068460089,55100.86387241403,39689.32979131873,27320.588381421287,67009.91817274001,20735.464251969654,1543.4129053702109,0.0,0.8787617735510794,2.72755981209403,0.001494314320929203,1.0,1.0,-6.511613143773161,334235.928820169,1557189.722433545,4.658953715509649,1557189.722433545,4.658953715509649,0.7589684366413686,0.09213361945618839,3.943536084222597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943536084222597,1.284942677566973,1.2852277906342762,3.0690365827755413,6502.920244606468,15310.163677535995,6453.00029012423,0.0003204822926133011,23030.411981764533,2348.4484489366437,19288.449701960737,1966.8744884298653,0.8375208275576363,0.8375208275576365,35619.90727211731,35405.22815468563,1.0075850939118474,0.8,4298.9454493828625,4273.035954225843,1.0075850939118474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.435016632719,4632.441516551485,6.1687231043517485,5.002756796393381,-3.705126683822276,8.707883480215656,2.9424853576359515,3.5,0.8407101021817004,0.6,0.000221876220452761,0.9975803726757683,0.00022241438036479371,199.30596248958517,0.0,0.0,0.0,0.15728249960983579,7.532918025288773e-05,0.0001465470401998733,0.0005779135410642198,0.09213361947067715,0.09213361947067715,0.09213361947067715,0.09213364967296471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.134841843,595.710090982604,0.0,0.09213361947067715,0.09213361945618839,0.09213361945618839,0.3704154790095554,0.3704154790095554,0.5,10.026161834948661,0.00015090275456941526,0.00015090275456941526,2.9899638320785016e-11,1.9867599121425883e-07,0.00016333757827169393,2.9899638320785016e-11,27320.588381421287,20735.464251969654,0.7589684366413686,0.9967681288991711,0.6124827210534883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542791346358617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4202597874173,260.4202597874173,-12.72974021258267,244.45937685530257,276.3811427195061,126516.72474221476,126508.83531716067,7.889425054062303,0.0,nan,276.3811427195061,3.231142719506124,269.9967895466781,-3.15321045332189,263.61243637385127,-9.53756362614871,257.2280832010064,-15.92191679899355,250.8437300281594,-22.306269971840578,244.45937685530257,-28.690623144697412,1.0,1.0,26022.012520719443,26022.012520719443,275.6194892441842,2.469489244184217,275.6194892441842,275.6194892441842,76754.79994880158,76754.54271934017,0.2572294614074053,0.0,8546.071908451686,8546.071908451686,0.8842505345127694,3963.25376464371,275.6194892441842,2.469489244184217,1.0,0.002,0.1285009955987217,0.004913731495748137,0.0001984880993186181,0.0018015119004202319,0.09924404965930905,0.09924404965930905,0.0,-2.611500425631075e-13,1.0,1.0000003310102539,0.0001633375483720556,0.09213361945618839,0.0,3.044503979601487e-08,0.039104237161073044,0.0,1600123.7855336396,266.63822371732454,1.9864609157593804e-07,1.0,1284420.6288799671,2598.481640915811,,,,,,,,,,,,,,,,,,,2.0,15310.163677535995,1543.4129053702109,0.3704154790095554,6.173730061729009,2.9424853576359515
4880.0,-30.463576589170543,5.00274902663116,35.030733472352125,24.371274990867846,5.004613458113895,-26.916757584445346,-40.403520630765684,1.4577944533062104,-6.511776208569756,-6.511776418649916,40.06158003263794,41042.3801723459,25750.93239979465,25750.93239979465,66793.31257214054,76762.89358750256,76754.62743221279,25750.93239979465,102505.55983200744,102505.55983200744,102505.55983200744,129826.17738563039,125323.11032852194,4503.067057108451,0.0,90821.28403802158,55100.77062253799,39689.45935053732,27320.617553622957,67010.07690416028,20735.4855236262,1543.4142623696055,0.0,0.8787617411132579,2.7275598183142726,0.001494314320929203,1.0,1.0,-6.511603681967927,334235.9296471818,1557190.0950114978,4.658954818697265,1557190.0950114978,4.658954818697265,0.758968404829359,0.09213369543824428,3.943529180004835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943529180004835,1.2849426110323507,1.2852277240848908,3.0690313685188775,6502.909196222291,15310.149947963018,6453.001521557242,0.00032048472709908125,23030.45822470882,2348.4531644046456,19288.45338279642,1966.8748637706474,0.8375193057210779,0.8375193057210779,35619.85738234645,35405.22815468563,1.0075833298638575,0.8,4298.939428216054,4273.035954225843,1.0075833298638575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.436940686485,4632.441516551485,6.16871994131978,5.00274902663116,-3.7051273128714057,8.707876339502565,2.9424876180220396,3.5,0.8407107480062971,0.6,0.000221876220452761,0.9975713676872972,0.0002224163880797261,199.3058915332543,0.0,0.0,0.0,0.15728249960983579,7.532982794037682e-05,0.0001465463925123842,0.0005779099750970291,0.09213369544936441,0.09213369544936441,0.09213369544936441,0.09213372748787695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.17193411523,595.7100793465147,0.0,0.09213369544936441,0.09213369543824428,0.09213369543824428,0.37041573179408216,0.37041573179408216,0.5,10.02616279608083,0.00015524692616963875,0.00015524692616963875,7.048583938740194e-12,2.1008014527978958e-07,0.00017273668197503866,7.048583938740194e-12,27320.617553622957,20735.4855236262,0.758968404829359,0.9967651979816444,0.6124807203407016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542786175317184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4203068141409,260.4203068141409,-12.729693185859105,244.45945977488773,276.38115385336704,126516.20367183478,126508.3412540481,7.862417786695149,0.0,nan,276.38115385336704,3.2311538533670614,269.99681503768664,-3.1531849623133326,263.61247622200267,-9.537523777997308,257.22813740630187,-15.921862593698108,250.84379859059914,-22.306201409400842,244.45945977488773,-28.690540225112244,1.0,1.0,26022.012520719443,26022.012520719443,275.6194992193781,2.469499219378122,275.6194992193781,275.6194992193781,76754.87954784688,76754.62743221279,0.2521156340953894,0.0,8546.071908451686,8546.071908451686,0.8842509714934718,3963.246825904859,275.6194992193781,2.469499219378122,1.0,0.002,0.12850096340173703,0.004913731642951492,0.00019848804961135775,0.0018015119501807206,0.09924402480567887,0.09924402480567887,0.0,-2.0792178742623513e-13,1.0,1.0000003500485555,0.00017273667492645473,0.09213369543824428,0.0,3.219700145163522e-08,0.041354492845669735,0.0,1600123.7856368497,266.6382237914302,2.1007309669585084e-07,1.0,1284420.6286660098,2598.4816417817638,,,,,,,,,,,,,,,,,,,2.0,15310.149947963018,1543.4142623696055,0.37041573179408216,6.173730061729009,2.9424876180220396
4881.0,-30.463490007436633,5.002741274397289,35.03073767926819,24.37133031142878,5.004619621212021,-26.916679044571257,-40.4034486162476,1.4578086582696554,-6.511775821129902,-6.511776024202622,40.06158835382169,41042.372563721445,25750.93029338443,25750.93029338443,66793.30285710588,76762.9787247057,76754.70879287994,25750.93029338443,102505.63908626437,102505.63908626437,102505.63908626437,129826.28422162074,125323.21298594716,4503.0712356735785,0.0,90821.31723292489,55100.71107163534,39689.562401432835,27320.64513535636,67010.2075367892,20735.505664933156,1543.4155355467587,0.0,0.8787617116422801,2.7275598585045016,0.001494314320929203,1.0,1.0,-6.511609046512035,334235.9348516393,1557190.45425929,4.658955820984646,1557190.45425929,4.658955820984646,0.7589683758272163,0.0921337708373262,3.943523550964758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943523550964758,1.284942544564602,1.2852276576023938,3.069027146502497,6502.90025027621,15310.13622342038,6453.0012545938525,0.00032048661437427463,23030.499516278032,2348.4573749729043,19288.452584824983,1966.8747824002064,0.8375177694774637,0.8375177694774637,35619.81670697691,35405.22815468563,1.0075818916275252,0.8,4298.934519129867,4273.035954225843,1.0075818916275252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.438856564935,4632.441516551485,6.168716605559381,5.002741274397289,-3.7051276919396208,8.70786896633691,2.942489868804425,3.5,0.8407113910869786,0.6,0.000221876220452761,0.997562343899633,0.00022241840002240948,199.3058204281498,0.0,0.0,0.0,0.15728249960983579,7.533044396526589e-05,0.0001465457764874951,0.0005779067208728545,0.09213377085037622,0.09213377085037622,0.09213377085037622,0.09213380175756154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2076971758,595.7100681274325,0.0,0.09213377085037622,0.0921337708373262,0.0921337708373262,0.37041598480809734,0.37041598480809734,0.5,10.026163723286075,0.00015745088069252233,0.00015745088069252233,1.1368683772161603e-12,2.030727159763046e-07,0.00016697769058282574,1.1368683772161603e-12,27320.64513535636,20735.505664933156,0.7589683758272163,0.9967631098655495,0.6124794127997413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542780997836617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42035372190077,260.42035372190077,-12.72964627809921,244.45954262923934,276.3811648145345,126515.72629519446,126507.88376726123,7.8425279332306905,0.0,nan,276.3811648145345,3.231164814534509,269.9968403774939,-3.1531596225060525,263.61251594044114,-9.537484059558835,257.2281915033817,-15.921808496618269,250.84386706631386,-22.306132933686115,244.45954262923934,-28.69045737076064,1.0,1.0,26022.012520719443,26022.012520719443,275.61950913406673,2.4695091340667545,275.61950913406673,275.61950913406673,76754.96003711506,76754.70879287994,0.2512442351144273,0.0,8546.071908451686,8546.071908451686,0.8842513277657331,3963.2411687195818,275.61950913406673,2.4695091340667545,1.0,0.002,0.12850093227823206,0.004913731845801733,0.0001984880016975877,0.0018015119980675548,0.09924400084879385,0.09924400084879385,0.0,-2.34857706199465e-13,1.0,1.0000003383835046,0.00016697768944595737,0.0921337708373262,0.0,3.112358929199816e-08,0.039975780082865106,0.0,1600123.786081055,266.6382241788701,2.030715791079274e-07,1.0,1284420.6273195758,2598.4816472312714,,,,,,,,,,,,,,,,,,,2.0,15310.13622342038,1543.4155355467587,0.37041598480809734,6.173730061729009,2.942489868804425
4882.0,-30.463403413493975,5.002733541663635,35.0307418838134,24.371390311885648,5.0046278368580355,-26.916600288460046,-40.40337660172952,1.4578247117370708,-6.511775331572721,-6.511775530155976,40.061596699209495,41042.356830979224,25750.927952966125,25750.927952966125,66793.28478394535,76763.05938674195,76754.79082372994,25750.927952966125,102505.71877669607,102505.71877669607,102505.71877669607,129826.39153982919,125323.31613691892,4503.075402910262,0.0,90821.34400627065,55100.641450162984,39689.6695067863,27320.67276313312,67010.34226991942,20735.52584496597,1543.4168086531754,0.0,0.8787616826178557,2.727559908786862,0.001494314320929203,1.0,1.0,-6.511612245106392,334235.94137032964,1557190.81455403,4.658956808085101,1557190.81455403,4.658956808085101,0.758968346963504,0.09213384619172507,3.943517149046858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943517149046858,1.284942469447357,1.2852275824684811,3.069022343656313,6502.890073621471,15310.122505388144,6453.00186925319,0.00032048882225064866,23030.543693266816,2348.461879772075,19288.454422082876,1966.8749697483725,0.8375162427329941,0.8375162427329941,35619.77044678827,35405.22815468563,1.0075802559186307,0.8,4298.928936015181,4273.035954225843,1.0075802559186307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.440765920965,4632.441516551485,6.168713223383099,5.002733541663635,-3.7051279950615714,8.707861536725206,2.942492111924926,3.5,0.8407120319785503,0.6,0.000221876220452761,0.9975533189276008,0.00022242041226556639,199.30574931306955,0.0,0.0,0.0,0.15728249960983579,7.533105999481315e-05,0.00014654516045794786,0.0005779033533757408,0.09213384620436567,0.09213384620436567,0.09213384620436567,0.09213387641074028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2436791027,595.7100568383815,0.0,0.09213384620436567,0.09213384619172507,0.09213384619172507,0.37041623769523535,0.37041623769523535,0.5,10.026164629364095,0.00015843961369910176,0.00015843961369910176,1.0231815394945443e-12,1.9858327959809685e-07,0.00016328504960938517,1.0231815394945443e-12,27320.67276313312,20735.52584496597,0.758968346963504,0.9967608360348353,0.6124779465483035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542775809500461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4204007200285,260.4204007200285,-12.729599279971467,244.45962545098718,276.38117598904364,126515.24890196948,126507.39126498626,7.857636983219529,0.0,nan,276.38117598904364,3.2311759890436633,269.9968658814488,-3.153134118551179,263.61255577384344,-9.537444226156538,257.228245666235,-15.921754333764966,250.84393555861317,-22.30606444138681,244.45962545098718,-28.6903745490128,1.0,1.0,26022.012520719443,26022.012520719443,275.6195192267747,2.4695192267747075,275.6195192267747,275.6195192267747,76755.04550588486,76754.79082372994,0.25468215491855517,0.0,8546.071908451686,8546.071908451686,0.8842517329547516,3963.2347347920922,275.6195192267747,2.4695192267747075,1.0,0.002,0.1285009018428968,0.00491373206384264,0.00019848795488742866,0.0018015120448360226,0.09924397744371433,0.09924397744371433,0.0,-2.765487491784846e-13,1.0,1.000000330903916,0.00016328504858620363,0.09213384619172507,0.0,3.0435329313077674e-08,0.03909176471765368,0.0,1600123.786648568,266.63822466842726,1.9858225641655736e-07,1.0,1284420.6256331338,2598.4816540568895,,,,,,,,,,,,,,,,,,,2.0,15310.122505388144,1543.4168086531754,0.37041623769523535,6.173730061729009,2.942492111924926
4883.0,-30.463316716654123,5.002725819669333,35.03074609551087,24.371445562597387,5.004633940607595,-26.916521650925517,-40.40330085027961,1.4578388747975985,-6.511775311066913,-6.511775519717224,40.06160531464579,41042.334198206685,25750.926667693693,25750.926667693693,66793.26086590037,76763.1445179112,76754.87522727951,25750.926667693693,102505.8018949732,102505.8018949732,102505.8018949732,129826.50380548472,125323.42417989047,4503.079625594254,0.0,90821.377099564,55100.566779536726,39689.78924447474,27320.701910511514,67010.49115498626,20735.54709566356,1543.4181656872067,0.0,0.878761649952637,2.7275599097141616,0.001494314320929203,1.0,1.0,-6.511603951101961,334235.94150801044,1557191.1865053345,4.658957919006488,1557191.1865053345,4.658957919006488,0.7589683150741326,0.09213392218248194,3.9435115125409754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435115125409754,1.2849424031756949,1.285227516182114,3.069018115360432,6502.881114369881,15310.108790486549,6453.001616380099,0.000320490713270257,23030.58500291884,2348.466092184267,19288.453666228284,1966.8748926726544,0.8375147076717205,0.8375147076717205,35619.72971744606,35405.22815468563,1.007578815774763,0.8,4298.924020415063,4273.035954225843,1.007578815774763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.4426692857805,4632.441516551485,6.168710102826615,5.002725819669333,-3.7051286650877415,8.707854484757075,2.9424943480076022,3.5,0.8407126708593149,0.6,0.000221876220452761,0.9975442833196616,0.0002224224269166215,199.30567811353606,0.0,0.0,0.0,0.15728249960983579,7.533170799600269e-05,0.00014654451245675831,0.0005778999719729308,0.0921339221930633,0.0921339221930633,0.0921339221930633,0.09213395402507515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2807312228,595.7100452146342,0.0,0.0921339221930633,0.09213392218248194,0.09213392218248194,0.3704164905064938,0.3704164905064938,0.5,10.026165584292789,0.00016106164918028298,0.00016106164918028298,-2.9558577807620168e-12,2.086503059217648e-07,0.000171568615257911,-2.9558577807620168e-12,27320.701910511514,20735.54709566356,0.7589683150741326,0.9967582644845349,0.6124762479845325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542770620436407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4204476094606,260.4204476094606,-12.729552390539368,244.45970824463285,276.38118697426194,126514.77152360664,126506.93205974625,7.839463860368946,0.0,nan,276.38118697426194,3.231186974261959,269.9968912283525,-3.153108771647453,263.6125954824331,-9.53740451756687,257.2282997365104,-15.921700263489583,250.84400399057284,-22.305996009427133,244.45970824463285,-28.690291755367127,1.0,1.0,26022.012520719443,26022.012520719443,275.6195291135111,2.4695291135111006,275.6195291135111,275.6195291135111,76755.12574313549,76754.87522727951,0.25051585597975645,0.0,8546.071908451686,8546.071908451686,0.8842520896993673,3963.2290701036804,275.6195291135111,2.4695291135111006,1.0,0.002,0.12850086986353335,0.00491373220067819,0.00019848790549500172,0.0018015120943031626,0.09924395274750086,0.09924395274750086,0.0,-2.018355101107705e-13,1.0,1.000000347682613,0.0001715686182137688,0.09213392218248194,0.0,3.1979362149808326e-08,0.041074952338666336,0.0,1600123.786687002,266.63822468893306,2.0865326177954557e-07,1.0,1284420.625597516,2598.4816542010512,,,,,,,,,,,,,,,,,,,2.0,15310.108790486549,1543.4181656872067,0.3704164905064938,6.173730061729009,2.9424943480076022
