time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4884.0,-30.463229934386252,5.002718117126627,35.030750304655214,24.371505563054257,5.004642143285265,-26.916442726620772,-40.40322880083693,1.4578549354251948,-6.5117748463142675,-6.511775050174589,40.06161366442412,41042.319165568995,25750.92433009315,25750.92433009315,66793.24349566214,76763.22523615081,76754.95727349985,25750.92433009315,102505.881603593,102505.881603593,102505.881603593,129826.61114946727,125323.52734316984,4503.083806297426,0.0,90821.40386803083,55100.497797074095,39689.89563439637,27320.729545874263,67010.62518027064,20735.56728040849,1543.4194396017685,0.0,0.8787616207785738,2.7275599575008727,0.001494314320929203,1.0,1.0,-6.511607358784943,334235.9477023897,1557191.5469901364,4.658958911196143,1557191.5469901364,4.658958911196143,0.7589682861722773,0.09213399758728559,3.9435051158133607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435051158133607,1.2849423280249623,1.2852274410147064,3.0690133166324887,6502.8709464412,15310.09508053279,6453.002228631754,0.00032049291910394456,23030.62914863206,2348.470593794217,19288.455496289454,1966.875079286959,0.8375131817636482,0.8375131817636481,35619.68349473415,35405.22815468563,1.0075771813920016,0.8,4298.91844182342,4273.035954225843,1.0075771813920016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.444564437438,4632.441516551485,6.16870674232164,5.002718117126627,-3.7051289883735077,8.707847105500136,2.9424965744420937,3.5,0.8407133069834554,0.6,0.000221876220452761,0.9975352388967558,0.0002224244435696823,199.30560684389607,0.0,0.0,0.0,0.15728249960983579,7.533232433386684e-05,0.00014654389611889416,0.0005778966040360809,0.0921339976009228,0.0921339976009228,0.0921339976009228,0.09213402862650028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.31661544077,595.7100339575657,0.0,0.0921339976009228,0.09213399758728559,0.09213399758728559,0.37041674352224946,0.37041674352224946,0.5,10.026166515045196,0.0001622182969072128,0.0001622182969072128,-7.889866537880152e-11,2.0386033838803996e-07,0.00016769138966310493,-7.889866537880152e-11,27320.729545874263,20735.56728040849,0.7589682861722773,0.996756011691822,0.6124747986630146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542765425210042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42049460853553,260.42049460853553,-12.729505391464443,244.4597910491224,276.3811981679221,126514.29519185147,126506.43739657685,7.85779527461815,0.0,nan,276.3811981679221,3.2311981679221162,269.9969167441802,-3.1530832558197517,263.6126353204229,-9.537364679577081,257.22835389666926,-15.921646103330716,250.84407247289647,-22.305927527103506,244.4597910491224,-28.690208950877576,1.0,1.0,26022.012520719443,26022.012520719443,275.61953918351355,2.469539183513575,275.61953918351355,275.61953918351355,76755.21136298016,76754.95727349985,0.25408948030963074,0.0,8546.071908451686,8546.071908451686,0.88425249455969,3963.2226413924277,275.61953918351355,2.469539183513575,1.0,0.002,0.12850083860688535,0.004913732417695096,0.00019848785740618044,0.0018015121423465067,0.09924392870309022,0.09924392870309022,0.0,-2.4731302075697847e-13,1.0,1.0000003398292943,0.0001676914685617703,0.09213399758728559,0.0,3.1256710390420766e-08,0.04014676346369451,0.0,1600123.7872251135,266.6382251536857,2.0393923705341876e-07,1.0,1284420.6239949765,2598.4816606870945,,,,,,,,,,,,,,,,,,,2.0,15310.09508053279,1543.4194396017685,0.37041674352224946,6.173730061729009,2.9424965744420937
4885.0,-30.463143052769375,5.002710425285807,35.03075452092786,24.371565703209512,5.00464824069892,-26.916363923420068,-40.403156786318846,1.4578691112774054,-6.511774850959853,-6.511775064921386,40.0616222883661,41042.29929564227,25750.92304933649,25750.92304933649,66793.22234497876,76763.30509254623,76755.04173407266,25750.92304933649,102505.96478340914,102505.96478340914,102505.96478340914,129826.72352106971,125323.63547826238,4503.088042807324,0.0,90821.42708443903,55100.421287248806,39690.00644132247,27320.758737660562,67010.76517898303,20735.58856199427,1543.420799296272,0.0,0.8787615879450401,2.727559955876065,0.001494314320929203,1.0,1.0,-6.511599123110727,334235.9475087497,1557191.919311128,4.658960027841899,1557191.919311128,4.658960027841899,0.7589682541799654,0.09213407363658298,3.94349820956592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94349820956592,1.2849422616934598,1.285227374668486,3.0690081003084746,6502.859893676557,15310.081375180334,6453.003474658954,0.00032049535542933463,23030.675369429464,2348.4753070038664,19288.459220748136,1966.875459076049,0.8375116626562901,0.83751166265629,35619.63359021849,35405.22815468563,1.007575416825423,0.8,4298.912418877069,4273.035954225843,1.007575416825423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.44645362831,4632.441516551485,6.168703643797973,5.002710425285807,-3.705129679068647,8.707840104354453,2.942498793874493,3.5,0.8407139411069979,0.6,0.000221876220452761,0.9975261842083251,0.00022242646254829937,199.30553549271698,0.0,0.0,0.0,0.15728249960983579,7.533294037763191e-05,0.0001465432800751291,0.0005778931626001887,0.09213407364704025,0.09213407364704025,0.09213407364704025,0.09213410629578671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.35359060386,595.7100223592564,0.0,0.09213407364704025,0.09213407363658298,0.09213407363658298,0.3704169964501643,0.3704169964501643,0.5,10.026167494471263,0.00016496834700774343,0.00016496834700774343,-7.958078640513122e-12,2.1396152760644327e-07,0.00017594181065305747,-7.958078640513122e-12,27320.758737660562,20735.58856199427,0.7589682541799654,0.9967536136406856,0.6124732225638665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542760224868203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42054151496455,260.42054151496455,-12.729458485035423,244.4598738605072,276.38120916939357,126513.77774108278,126505.93543557455,7.842305508238432,0.0,nan,276.38120916939357,3.231209169393594,269.9969421076356,-3.153057892364359,263.6126750458616,-9.537324954138398,257.2284079840896,-15.921592015910392,250.84414092229937,-22.305859077700603,244.4598738605072,-28.690126139492776,1.0,1.0,26022.012520719443,26022.012520719443,275.61954905173684,2.4695490517368626,275.61954905173684,275.61954905173684,76755.29106106747,76755.04173407266,0.2493269948172383,0.0,8546.071908451686,8546.071908451686,0.8842529316683178,3963.2157006137495,275.61954905173684,2.4695490517368626,1.0,0.002,0.12850080581234627,0.004913732553299102,0.0001984878067443543,0.0018015121930481089,0.09924390337217714,0.09924390337217714,0.0,-2.0753667881456828e-13,1.0,1.0000003565407038,0.00017594181861113611,0.09213407363658298,0.0,3.279455452147725e-08,0.042122002183755954,0.0,1600123.7872340037,266.6382251490401,2.1396948568508378e-07,1.0,1284420.6240450721,2598.4816604843377,,,,,,,,,,,,,,,,,,,2.0,15310.081375180334,1543.420799296272,0.3704169964501643,6.173730061729009,2.942498793874493
4886.0,-30.463056073279574,5.0027027505349055,35.03075873328707,24.37162095392125,5.00465430260363,-26.916285035689764,-40.403080999944336,1.4578832649313394,-6.51177454182897,-6.511774747693467,40.0616306080653,41042.277668126495,25750.920995559696,25750.920995559696,66793.1986636862,76763.39028865845,76755.1229127447,25750.920995559696,102506.04390830439,102506.04390830439,102506.04390830439,129826.83026746055,125323.73803680313,4503.09223065742,0.0,90821.46012609755,55100.34750523879,39690.12513428751,27320.78635915616,67010.91149344368,20735.608727807183,1543.4220761351958,0.0,0.8787615580616966,2.7275599882231902,0.001494314320929203,1.0,1.0,-6.511605406610954,334235.951693451,1557192.2784954517,4.658961044153777,1557192.2784954517,4.658961044153777,0.7589682249705066,0.0921341491022347,3.9434925763437945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434925763437945,1.2849421954658342,1.2852273084261652,3.069003874461565,6502.8509396140425,15310.067674710914,6453.003224948919,0.00032049724551730515,23030.716647196678,2348.4795161647125,19288.458474348132,1966.8753829644306,0.8375101291820175,0.8375101291820176,35619.59288456558,35405.22815468563,1.0075739775205648,0.8,4298.907506136001,4273.035954225843,1.0075739775205648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.448334639248,4632.441516551485,6.168700372185843,5.0027027505349055,-3.7051301197196027,8.707832870254508,2.942501003697723,3.5,0.8407145724850638,0.6,0.000221876220452761,0.9975171194085071,0.00022242848381822847,199.3054640612114,0.0,0.0,0.0,0.15728249960983579,7.533358869254093e-05,0.0001465426317602201,0.0005778897804643103,0.0921341491153031,0.0921341491153031,0.0921341491153031,0.09213418047587593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.3892809136,595.7100111637513,0.0,0.0921341491153031,0.0921341491022347,0.0921341491022347,0.37041724958210165,0.37041724958210165,0.5,10.026168435280638,0.00016572850330476285,0.00016572850330476285,-8.049028110690415e-11,2.0586452365023433e-07,0.00016934108253963132,-8.049028110690415e-11,27320.78635915616,20735.608727807183,0.7589682249705066,0.9967510838920796,0.612471562517726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542755018576692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4205883512597,260.4205883512597,-12.729411648740268,244.45995669411408,276.38122000837717,126513.30253702178,126505.47195705604,7.830579965714113,0.0,nan,276.38122000837717,3.2312200083771927,269.99696734554556,-3.153032654454421,263.61271468269535,-9.537285317304622,257.22846201984476,-15.921537980155222,250.84420935698142,-22.305790643018554,244.45995669411408,-28.690043305885894,1.0,1.0,26022.012520719443,26022.012520719443,275.6195588679103,2.4695588679103366,275.6195588679103,275.6195588679103,76755.37159008649,76755.1229127447,0.2486773417913355,0.0,8546.071908451686,8546.071908451686,0.884253288204831,3963.2100392255134,275.6195588679103,2.4695588679103366,1.0,0.002,0.12850077424815312,0.004913732743924595,0.00019848775811834806,0.0018015122416422092,0.09924387905917403,0.09924387905917403,0.0,-2.394430140273407e-13,1.0,1.0000003431708167,0.00016934116302991242,0.0921341491022347,0.0,3.15642557884307e-08,0.04054178108312247,0.0,1600123.787584942,266.638225458171,2.0594501393134124e-07,1.0,1284420.6229624562,2598.481664866071,,,,,,,,,,,,,,,,,,,2.0,15310.067674710914,1543.4220761351958,0.37041724958210165,6.173730061729009,2.942501003697723
4887.0,-30.46296901289989,5.0026950949350235,35.03076294288758,24.371680884528928,5.0046624309668575,-26.9162058685153,-40.40300891557706,1.4578992864985538,-6.511774125863724,-6.5117743264187204,40.0616389531448,41042.26354268843,25750.918697031077,25750.918697031077,66793.1822397195,76763.47105699724,76755.20479641797,25750.918697031077,102506.12349344903,102506.12349344903,102506.12349344903,129826.93752227671,125323.84111713314,4503.096405143567,0.0,90821.48678805602,55100.27927341545,39690.23057182285,27320.814028827674,67011.04460065052,20735.62893413976,1543.4233529008518,0.0,0.8787615286451775,2.727560031123258,0.001494314320929203,1.0,1.0,-6.5116093844017655,334235.95725247543,1557192.6387762632,4.658962044589325,1557192.6387762632,4.658962044589325,0.7589681959058934,0.09213422451732155,3.9434861747974472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434861747974472,1.284942120497897,1.2852272334415935,3.068999071545263,6502.8407628107325,15310.053979098268,6453.003850335048,0.00032049945407585815,23030.76079446911,2348.4840179336584,19288.46034366912,1966.8755735821226,0.8375086049394116,0.8375086049394116,35619.54662698911,35405.22815468563,1.0075723419066032,0.8,4298.901923336575,4273.035954225843,1.0075723419066032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.45020912576,4632.441516551485,6.168697051587063,5.0026950949350235,-3.705130481147217,8.707825576082241,2.9425032058566774,3.5,0.8407152016733364,0.6,0.000221876220452761,0.9975080462674877,0.00022243050698486655,199.30539256332665,0.0,0.0,0.0,0.15728249960983579,7.533420534339837e-05,0.00014654201510936265,0.0005778864106107302,0.09213422453089379,0.09213422453089379,0.09213422453089379,0.0921342550570003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.42521487584,595.709999890278,0.0,0.09213422453089379,0.09213422451732155,0.09213422451732155,0.3704175025685323,0.3704175025685323,0.5,10.026169351000542,0.00016541935622171877,0.00016541935622171877,-4.18367562815547e-11,2.005550072681217e-07,0.00016494201696559685,-4.18367562815547e-11,27320.814028827674,20735.62893413976,0.7589681959058934,0.9967488589048364,0.6124701351438119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542749806423987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4206353253879,260.4206353253879,-12.7293646746121,244.46003957866006,276.3812310720859,126512.82715272291,126504.97352860174,7.853624121132944,0.0,nan,276.3812310720859,3.2312310720859045,269.9969927734247,-3.153007226575255,263.6127544747408,-9.537245525259152,257.228516176055,-15.921483823944982,250.84427787736098,-22.305722122638997,244.46003957866006,-28.68996042133992,1.0,1.0,26022.012520719443,26022.012520719443,275.61956887062485,2.469568870624869,275.61956887062485,275.61956887062485,76755.45713207634,76755.20479641797,0.2523356583697023,0.0,8546.071908451686,8546.071908451686,0.8842536933698355,3963.2036056714346,275.61956887062485,2.469568870624869,1.0,0.002,0.12850074350384624,0.004913732950054461,0.0001984877108012658,0.0018015122889271627,0.09924385540063291,0.09924385540063291,0.0,-2.7157139384503814e-13,1.0,1.0000003342602588,0.00016494205880235313,0.09213422451732155,0.0,3.074431237017369e-08,0.0394886288028354,0.0,1600123.7880649506,266.63822587413625,2.0059684402440325e-07,1.0,1284420.6215242897,2598.4816706868464,,,,,,,,,,,,,,,,,,,2.0,15310.053979098268,1543.4233529008518,0.3704175025685323,6.173730061729009,2.9425032058566774
4888.0,-30.46288185766392,5.002687449759334,35.030767159377696,24.371736065391474,5.004668457532278,-26.916126826141536,-40.40293312920255,1.457913425938205,-6.511774177138193,-6.511774387174473,40.06164757111161,41042.24251885151,25750.91744959075,25750.91744959075,66793.15996844225,76763.55628800103,76755.28910063604,25750.91744959075,102506.2065502268,102506.2065502268,102506.2065502268,129827.04978028507,125323.94914642707,4503.1006338580055,0.0,90821.51978083978,55100.20601140626,39690.348632703906,27320.84323005827,67011.19186276218,20735.6502198547,1543.4247141311514,0.0,0.8787614955854756,2.727560024825913,0.001494314320929203,1.0,1.0,-6.511601678898103,334235.9564513506,1557193.010837952,4.6589631689270625,1557193.010837952,4.6589631689270625,0.7589681638025516,0.09213430056950585,3.9434805415126566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434805415126566,1.284942054336797,1.285227167265813,3.0689948454897626,6502.83180830624,15310.040288005432,6453.00360540471,0.00032050134455091216,23030.80206045649,2348.488225893296,19288.45961155595,1966.8754989273557,0.8375070725250129,0.8375070725250129,35619.50592085854,35405.22815468563,1.007570902585734,0.8,4298.897010537857,4273.035954225843,1.007570902585734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.452077641346,4632.441516551485,6.168693991605376,5.002687449759334,-3.7051312083497776,8.707818658109112,2.9425054010016045,3.5,0.8407158288576013,0.6,0.000221876220452761,0.997498963330039,0.0002224325323728177,199.30532098759303,0.0,0.0,0.0,0.15728249960983579,7.533485366837322e-05,0.00014654136678438778,0.0005778830284409024,0.09213430058048755,0.09213430058048755,0.09213430058048755,0.09213433263640387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.4622466824,595.7099882732577,0.0,0.09213430058048755,0.09213430056950585,0.09213430056950585,0.37041775546332617,0.37041775546332617,0.5,10.026170312682256,0.00016689905953626294,0.00016689905953626294,-2.4442670110147446e-12,2.1003626216042903e-07,0.0001727082763522958,-2.4442670110147446e-12,27320.84323005827,20735.6502198547,0.7589681638025516,0.99674633612298,0.6124684754586271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454274458942778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42068222983767,260.42068222983767,-12.72931777016231,244.46012250216359,276.38124195748185,126512.35123349202,126504.50925879095,7.84197470108432,0.0,nan,276.38124195748185,3.2312419574818705,269.9970180664409,-3.15298193355909,263.612794175378,-9.537205824621992,257.22857028431844,-15.92142971568154,250.8443463932434,-22.30565360675658,244.46012250216359,-28.68987749783639,1.0,1.0,26022.012520719443,26022.012520719443,275.6195786745437,2.4695786745436976,275.6195786745437,275.6195786745437,76755.53745748627,76755.28910063604,0.24835685022117104,0.0,8546.071908451686,8546.071908451686,0.8842540499101448,3963.19794422022,275.6195786745437,2.4695786745436976,1.0,0.002,0.12850071131200322,0.0049137330748434925,0.0001984876610516062,0.0018015123387549795,0.0992438305258031,0.0992438305258031,0.0,-1.934142949966411e-13,1.0,1.0000003499910435,0.0001727082787965628,0.09213430056950585,0.0,3.219192055193019e-08,0.041347966610042745,0.0,1600123.7880183351,266.6382258228618,2.1003870642744005e-07,1.0,1284420.6217315472,2598.481669847997,,,,,,,,,,,,,,,,,,,2.0,15310.040288005432,1543.4247141311514,0.37041775546332617,6.173730061729009,2.9425054010016045
4889.0,-30.46279462498787,5.002679823749804,35.0307713731468,24.37179599599915,5.00467659054844,-26.916047503439696,-40.40286100991068,1.4579294689125368,-6.511773782489854,-6.511773987404055,40.06165592562766,41042.229083065045,25750.91514624105,25750.91514624105,66793.1442293061,76763.63710704357,76755.37108509573,25750.91514624105,102506.28623133678,102506.28623133678,102506.28623133678,129827.15715938818,125324.05233971344,4503.104819674741,0.0,90821.5464614028,55100.13843707651,39690.453360362546,27320.870928051398,67011.32428841395,20735.670446040316,1543.4259926287755,0.0,0.8787614660167355,2.7275600655369825,0.001494314320929203,1.0,1.0,-6.511605521356728,334235.9617265832,1557193.3715269496,4.658964174539629,1557193.3715269496,4.658964174539629,0.7589681346779542,0.09213437603505138,3.943474149534485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943474149534485,1.2849419792687085,1.2852270921810678,3.068990050257998,6502.821647785543,15310.026601714897,6453.004223592471,0.00032050354913967045,23030.846156839652,2348.4927224729804,19288.46145936054,1966.8756873509853,0.8375055492102401,0.8375055492102401,35619.45973239353,35405.22815468563,1.0075692694164693,0.8,4298.891436079452,4273.035954225843,1.0075692694164693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.453937972306,4632.441516551485,6.168690690775537,5.002679823749804,-3.705131587787975,8.70781141153778,2.9425075865318298,3.5,0.8407164532948085,0.6,0.000221876220452761,0.9974898724114276,0.0002224345595774082,199.30524934831368,0.0,0.0,0.0,0.15728249960983579,7.533547062757586e-05,0.00014654074982518514,0.0005778796587890177,0.0921343760486698,0.0921343760486698,0.0921343760486698,0.09213440723100828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.4981310811,595.7099770163617,0.0,0.0921343760486698,0.09213437603505138,0.09213437603505138,0.37041800855112617,0.37041800855112617,0.5,10.026171248149762,0.0001670683581664889,0.0001670683581664889,3.285549610154703e-11,2.0491421537371934e-07,0.00016846604734155335,3.285549610154703e-11,27320.870928051398,20735.670446040316,0.7589681346779542,0.9967441315117306,0.6124670646176309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542739366751167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4207292758129,260.4207292758129,-12.729270724187074,244.46020549006363,276.3812530615334,126511.87586885376,126504.0102322234,7.865636630373069,0.0,nan,276.3812530615334,3.2312530615334367,269.9970435472578,-3.15295645274216,263.6128340329704,-9.53716596702958,257.22862451867906,-15.921375481320922,250.84441500437313,-22.305584995626845,244.46020549006363,-28.68979450993635,1.0,1.0,26022.012520719443,26022.012520719443,275.61958866754713,2.469588667547157,275.61958866754713,275.61958866754713,76755.62316617252,76755.37108509573,0.2520810767891817,0.0,8546.071908451686,8546.071908451686,0.88425445446937,3963.1915202821574,275.61958866754713,2.469588667547157,1.0,0.002,0.1285006799107459,0.004913733279780029,0.00019848761271099583,0.0018015123870465527,0.09924380635549791,0.09924380635549791,0.0,-2.4245145821555347e-13,1.0,1.0000003413981713,0.00016846601448605725,0.09213437603505138,0.0,3.140121047582331e-08,0.040332362239625365,0.0,1600123.788473627,266.6382262175101,2.048813598776178e-07,1.0,1284420.6203667978,2598.48167537161,,,,,,,,,,,,,,,,,,,2.0,15310.026601714897,1543.4259926287755,0.37041800855112617,6.173730061729009,2.9425075865318298
4890.0,-30.462707300862032,5.002672208181155,35.030775593945954,24.371856066305213,5.004682623635387,-26.915968308417963,-40.402788960468,1.4579436311051472,-6.5117738561761485,-6.511774070741677,40.06166455598406,41042.21079296968,25750.913896814112,25750.913896814112,66793.12468978378,76763.71706395347,76755.45551303282,25750.913896814112,102506.36940984693,102506.36940984693,102506.36940984693,129827.2695987286,125324.16053805778,4503.109060670817,0.0,90821.56959853065,55100.063327205185,39690.56252369496,27320.900188881667,67011.46271257663,20735.691773763076,1543.427357191766,0.0,0.8787614327873019,2.727560056928482,0.001494314320929203,1.0,1.0,-6.511597602395227,334235.96062597376,1557193.7441227515,4.658965304649929,1557193.7441227515,4.658965304649929,0.7589681024566509,0.09213445214453168,3.9434672490375213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434672490375213,1.284941913001158,1.2852270258988134,3.0689848382539044,6502.810604174292,15310.012919880919,6453.005474212868,0.00032050598375892334,23030.892324691526,2348.4974302836877,19288.465197548598,1966.8760685400823,0.8375040326539734,0.8375040326539734,35619.40986935249,35405.22815468563,1.0075675063191545,0.8,4298.885418138649,4273.035954225843,1.0075675063191545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.455792378198,4632.441516551485,6.168687651173747,5.002672208181155,-3.70513233378279,8.707804541963945,2.942509765101887,3.5,0.8407170757433963,0.6,0.000221876220452761,0.9974807720519275,0.00022243658892425288,199.30517763398336,0.0,0.0,0.0,0.15728249960983579,7.533608699390321e-05,0.0001465401334588578,0.0005778762169645933,0.09213445215493074,0.09213445215493074,0.09213445215493074,0.0921344849134805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.53512122243,595.7099654134938,0.0,0.09213445215493074,0.09213445214453168,0.09213445214453168,0.3704182615429786,0.3704182615429786,0.5,10.026172230902914,0.0001689783643996634,0.0001689783643996634,-4.388311936054379e-11,2.1456554577525822e-07,0.00017646834646711795,-4.388311936054379e-11,27320.900188881667,20735.691773763076,0.7589681024566509,0.9967417809736622,0.6124655265175539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542734139437803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4207762549943,260.4207762549943,-12.729223745005697,244.46028852735918,276.38126398260226,126511.35896070347,126503.50449145968,7.854469243777116,0.0,nan,276.38126398260226,3.231263982602286,269.997068891569,-3.152931108431005,263.6128738005285,-9.537126199471459,257.22867870948375,-15.921321290516232,250.844483618423,-22.30551638157698,244.46028852735918,-28.689711472640795,1.0,1.0,26022.012520719443,26022.012520719443,275.6195984633608,2.4695984633607964,275.6195984633608,275.6195984633608,76755.70295087097,76755.45551303282,0.24743783814483322,0.0,8546.071908451686,8546.071908451686,0.8842548912135038,3963.184585282709,275.6195984633608,2.4695984633607964,1.0,0.002,0.12850064701790917,0.004913733403320148,0.00019848756186929188,0.0018015124379404618,0.09924378093464593,0.09924378093464593,0.0,-1.9024625624863845e-13,1.0,1.0000003576072978,0.00017646839035023731,0.09213445214453168,0.0,3.2892839890928974e-08,0.042248241827698624,0.0,1600123.7884011467,266.63822614382383,2.1460942889461876e-07,1.0,1284420.6206515369,2598.48167421918,,,,,,,,,,,,,,,,,,,2.0,15310.012919880919,1543.427357191766,0.3704182615429786,6.173730061729009,2.942509765101887
4891.0,-30.462619886670655,5.002664609465247,35.03077981078349,24.37191124716776,5.004688625674689,-26.91588903543608,-40.4027131042443,1.457957774361319,-6.5117736145352865,-6.511773820902873,40.06167288334373,41042.19072758277,25750.911871497632,25750.911871497632,66793.1025990804,76763.80235748485,76755.53668041856,25750.911871497632,102506.4485519162,102506.4485519162,102506.4485519162,129827.37643622188,125324.26318357859,4503.1132526432975,0.0,90821.60256565461,55099.99093544024,39690.67958912708,27320.927884305675,67011.60747343276,20735.711989314474,1543.428639098274,0.0,0.8787614025108372,2.727560082438895,0.001494314320929203,1.0,1.0,-6.511604125519398,334235.963922941,1557194.103639928,4.658966334331823,1557194.103639928,4.658966334331823,0.7589680730143125,0.09213452767143729,3.9434616224459536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434616224459536,1.2849418468222213,1.2852269597051924,3.0689806174485597,6502.801660794249,15309.99924278674,6453.005227999183,0.0003205078717433766,23030.933545467604,2348.5016336330555,19288.464461599415,1966.875993494151,0.8375025017340345,0.8375025017340345,35619.36921154814,35405.22815468563,1.0075660687084234,0.8,4298.880511172394,4273.035954225843,1.0075660687084234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.457638645743,4632.441516551485,6.168684437734913,5.002664609465247,-3.70513282885619,8.707797438321437,2.942511934111594,3.5,0.8407176954604554,0.6,0.000221876220452761,0.9974716623960578,0.0002224386203812399,199.30510584573904,0.0,0.0,0.0,0.15728249960983579,7.533673593140186e-05,0.00014653948452135912,0.0005778728333829925,0.09213452768316084,0.09213452768316084,0.09213452768316084,0.09213455912390293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.57083718944,595.7099542100235,0.0,0.09213452768316084,0.09213452767143729,0.09213452767143729,0.3704185147333331,0.3704185147333331,0.5,10.026173174074037,0.0001690317186557877,0.0001690317186557877,-8.128608897095546e-12,2.0636758790715248e-07,0.00016969538347666457,-8.128608897095546e-12,27320.927884305675,20735.711989314474,0.7589680730143125,0.9967392981217623,0.6124639040162445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542728906648184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4208231848917,260.4208231848917,-12.729176815108303,244.4603716203444,276.3812747494107,126510.88395240174,126503.03772311953,7.846229282200992,0.0,nan,276.3812747494107,3.2312747494107157,269.99709412361483,-3.152905876385148,263.6129134978086,-9.537086502191357,257.22873287199826,-15.921267128001716,250.8445522461733,-22.305447753826684,244.4603716203444,-28.689628379655574,1.0,1.0,26022.012520719443,26022.012520719443,275.61960821082454,2.4696082108245605,275.61960821082454,275.61960821082454,76755.78356623992,76755.53668041856,0.2468858213542262,0.0,8546.071908451686,8546.071908451686,0.8842552473299201,3963.1789305581833,275.61960821082454,2.4696082108245605,1.0,0.002,0.1285006153874593,0.004913733581940038,0.00019848751311349428,0.0018015124866503473,0.09924375655674714,0.09924375655674714,0.0,-2.361583151255786e-13,1.0,1.0000003438883232,0.00016969539160527347,0.09213452767143729,0.0,3.163041223403574e-08,0.04062675368612485,0.0,1600123.7886726635,266.6382263854647,2.0637571651604958e-07,1.0,1284420.6197985827,2598.481677671382,,,,,,,,,,,,,,,,,,,2.0,15309.99924278674,1543.428639098274,0.3704185147333331,6.173730061729009,2.942511934111594
4892.0,-30.462532324568926,5.002657006380381,35.030784010930965,24.37196677727627,5.004690565117989,-26.91581003559731,-40.402641019877024,1.4579682761585768,-6.511774574622962,-6.511774741631014,40.061680835631996,41042.17649132337,25750.912399777924,25750.912399777924,66793.0888911013,76763.88598398086,76755.60908322208,25750.912399777924,102506.521483,102506.521483,102506.521483,129827.47647482793,125324.35911248905,4503.117362338881,0.0,90821.62868119731,55099.91918858829,39690.78832512113,27320.954991827923,67011.74331694905,20735.73170831368,1543.4299210966628,0.0,0.8787613673286961,2.727559989365468,0.001494314320929203,1.0,1.0,-6.5116374384815,334235.9517747128,1557194.446961962,4.658967530852479,1557194.446961962,4.658967530852479,0.7589680417289961,0.09213460316821476,3.9434550097133885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434550097133885,1.2849417976823552,1.2852269105544227,3.068975588486719,6502.791005027568,15309.985570407678,6453.006206264363,0.0003205102056641982,23030.978788267767,2348.5062471147403,19288.467385699503,1966.876291669378,0.8375009834807915,0.8375009834807915,35619.321427864714,35405.22815468563,1.0075643791357607,0.8,4298.874744188027,4273.035954225843,1.0075643791357607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.459478436195,4632.441516551485,6.1686818455893935,5.002657006380381,-3.7051342143361476,8.707791220716528,2.942514095512597,3.5,0.8407183130035991,0.6,0.000221876220452761,0.9974625374160266,0.0002224406552927208,199.30503393607628,0.0,0.0,0.0,0.15728249960983579,7.53373526060795e-05,0.0001465388678466815,0.0005778694325277243,0.09213460316913467,0.09213460316913467,0.09213460316913467,0.0921346288198056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.6055768022,595.7099433055922,0.0,0.09213460316913467,0.09213460316821476,0.09213460316821476,0.37041876777434213,0.37041876777434213,0.5,10.026173943583842,0.00016301793152706523,0.00016301793152706523,1.5631940186722204e-11,1.670080678195518e-07,0.00013730314952908884,1.5631940186722204e-11,27320.954991827923,20735.73170831368,0.7589680417289961,0.9967370730110159,0.612462450009754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454272366846527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42086971858436,260.42086971858436,-12.729130281415621,244.4604547475077,276.38128468963174,126510.3332903489,126502.55330263884,7.77998771008164,0.0,nan,276.38128468963174,3.2312846896317637,269.997118701223,-3.152881298777004,263.61295271280926,-9.537047287190717,257.22878672438674,-15.92121327561324,250.8446207359478,-22.305379264052164,244.4604547475077,-28.68954525249228,1.0,1.0,26022.012520719443,26022.012520719443,275.6196157621528,2.4696157621528414,275.6196157621528,275.6196157621528,76755.85932476293,76755.60908322208,0.2502415408525849,0.0,8546.071908451686,8546.071908451686,0.8842556658607524,3963.1722847619553,275.6196157621528,2.4696157621528414,1.0,0.002,0.1285005897948055,0.0049137335227898045,0.00019848747320637918,0.001801512526782523,0.09924373660318958,0.09924373660318958,0.0,-1.1097893437561623e-14,1.0,1.000000278276521,0.00013730313389714865,0.09213460316821476,0.0,2.559267056059274e-08,0.03287175386417139,0.0,1600123.787490821,266.638225425377,1.6699243587936508e-07,1.0,1284420.6229414328,2598.4816649511617,,,,,,,,,,,,,,,,,,,2.0,15309.985570407678,1543.4299210966628,0.37041876777434213,6.173730061729009,2.942514095512597
4893.0,-30.462444815416816,5.002649442536465,35.030788192764426,24.372026253864192,5.004702575161233,-26.915730076359825,-40.40256509380413,1.45798783601613,-6.511773181479214,-6.511773321255856,40.06168870718646,41042.15844274059,25750.907680046123,25750.907680046123,66793.06612278671,76763.9685051446,76755.68768923257,25750.907680046123,102506.59536927869,102506.59536927869,102506.59536927869,129827.5752392617,125324.45390268188,4503.121336579811,0.0,90821.66192195573,55099.85185920238,39690.90006972594,27320.979869983017,67011.87993970896,20735.749954581817,1543.4310410221988,0.0,0.8787613451132912,2.7275601341149485,0.001494314320929203,1.0,1.0,-6.511658403622164,334235.97051568865,1557194.7868011375,4.658968286383301,1557194.7868011375,4.658968286383301,0.758968018470075,0.09213467716307172,3.943449579971857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943449579971857,1.2849417061581476,1.2852268190099072,3.068971581413131,6502.78251451947,15309.97190390556,6453.005641863149,0.000320511976060224,23031.018929016936,2348.510340332013,19288.465698666507,1966.876119639888,0.8374994505503549,0.8374994505503549,35619.28219247645,35405.22815468563,1.007562991820794,0.8,4298.870008892324,4273.035954225843,1.007562991820794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.461306324173,4632.441516551485,6.168678013863569,5.002649442536465,-3.705133827324182,8.707783269860647,2.9425162429311045,3.5,0.8407189265517442,0.6,0.000221876220452761,0.9974534180439127,0.00022244268899080852,199.30496206994985,0.0,0.0,0.0,0.15728249960983579,7.533800215121776e-05,0.00014653821830154322,0.0005778660754110449,0.09213467718220614,0.09213467718220614,0.09213467718220614,0.09213469823377335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.64059093315,595.7099323079581,0.0,0.09213467718220614,0.09213467716307172,0.09213467716307172,0.3704190201280345,0.3704190201280345,0.5,10.026174575163635,0.0001528858296069302,0.0001528858296069302,3.637978807091713e-12,1.397766595800931e-07,0.00011491763370941044,3.637978807091713e-12,27320.979869983017,20735.749954581817,0.758968018470075,0.9967347011139052,0.612460931996931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542718421422802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42091683880375,260.42091683880375,-12.729083161196229,244.4605379850396,276.38129569253886,126509.93884063071,126502.06079100564,7.8780496250495,0.0,nan,276.38129569253886,3.231295692538879,269.9971441510556,-3.152855848944398,263.61299260956685,-9.537007390433132,257.2288410680669,-15.921158931933064,250.8446895265549,-22.305310473445076,244.4605379850396,-28.689462014960384,1.0,1.0,26022.012520719443,26022.012520719443,275.6196263804392,2.4696263804391947,275.6196263804392,275.6196263804392,76755.95469169706,76755.68768923257,0.2670024644903606,0.0,8546.071908451686,8546.071908451686,0.8842560095180344,3963.166827871716,275.6196263804392,2.4696263804391947,1.0,0.002,0.12850056837471202,0.00491373387086427,0.00019848744069944922,0.0018015125590297592,0.0992437203497246,0.0992437203497246,0.0,-2.7079163564258657e-13,1.0,1.000000232933794,0.00011491763007143163,0.09213467716307172,0.0,2.1420133392904576e-08,0.027512460972148652,0.0,1600123.7890851586,266.63822681852076,1.3977302160128602e-07,1.0,1284420.6180929835,2598.4816845745486,,,,,,,,,,,,,,,,,,,2.0,15309.97190390556,1543.4310410221988,0.3704190201280345,6.173730061729009,2.9425162429311045
4894.0,-30.462357149223028,5.002641879993584,35.030792404926515,24.37208625432106,5.004708964980542,-26.915650537801138,-40.40249293958766,1.4580023534780884,-6.5117737610495965,-6.51177394974687,40.06169794574256,41042.14237849325,25750.907539322296,25750.907539322296,66793.04991781554,76764.04871622237,76755.77934895296,25750.907539322296,102506.68688827526,102506.68688827526,102506.68688827526,129827.69911240958,125324.57353667951,4503.125575730063,0.0,90821.68568770934,55099.779349661076,39691.00704227584,27321.01222413432,67012.01926641016,20735.773485629477,1543.432566440631,0.0,0.878761306625991,2.727560069573035,0.001494314320929203,1.0,1.0,-6.511618772540999,334235.962222654,1557195.1856546206,4.658969595310281,1557195.1856546206,4.658969595310281,0.7589679809634688,0.09213475416192085,3.943442782771726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943442782771726,1.2849416382282541,1.2852267510649409,3.068966453767624,6502.771649653942,15309.958239261421,6453.006773020482,0.00032051436463497075,23031.06465358007,2348.515002939849,19288.469079771472,1966.876464416643,0.8374979346329599,0.8374979346329597,35619.23307579799,35405.22815468563,1.0075612551161244,0.8,4298.8640810295765,4273.035954225843,1.0075612551161244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.463133501612,4632.441516551485,6.168675280100507,5.002641879993584,-3.7051349899018553,8.70777686989544,2.9425183895154907,3.5,0.8407195398615688,0.6,0.000221876220452761,0.9974442823965831,0.0002224447263556955,199.30489007490627,0.0,0.0,0.0,0.15728249960983579,7.533861943304344e-05,0.00014653760101971758,0.000577862645145888,0.09213475416846839,0.09213475416846839,0.09213475416846839,0.09213478307779266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.68107830314,595.7099195979144,0.0,0.09213475416846839,0.09213475416192085,0.09213475416192085,0.3704192719360219,0.3704192719360219,0.5,10.026175442442826,0.00015357065802845682,0.00015357065802845682,-2.7569058147491887e-11,1.8869729956350056e-07,0.00015517720589741657,-2.7569058147491887e-11,27321.01222413432,20735.773485629477,0.7589679809634688,0.9967323869510021,0.6124594188891374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542713177557054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42096394225916,260.42096394225916,-12.729036057740814,244.46062128890736,276.38130659558004,126509.42948447357,126501.55423803242,7.875246441179955,0.0,nan,276.38130659558004,3.2313065955800653,269.9971695342658,-3.152830465734155,263.61303247293984,-9.536967527060142,257.2288954116044,-15.921104588395565,250.84475835025756,-22.305241649742413,244.46062128890736,-28.689378711092616,1.0,1.0,26022.012520719443,26022.012520719443,275.6196364773108,2.4696364773108144,275.6196364773108,275.6196364773108,76756.03461751547,76755.77934895296,0.25526856251235586,0.0,8546.071908451686,8546.071908451686,0.8842564397239185,3963.1599966855847,275.6196364773108,2.4696364773108144,1.0,0.002,0.12850053945043244,0.004913733878864489,0.00019848739576536285,0.001801512604163372,0.09924369788268142,0.09924369788268142,0.0,-7.12650424783412e-14,1.0,1.0000003144812206,0.00015517723346647472,0.09213475416192085,0.0,2.8924367823576695e-08,0.03715105445996373,0.0,1600123.7884756704,266.6382262389504,1.8872486862164806e-07,1.0,1284420.62023846,2598.4816758910406,,,,,,,,,,,,,,,,,,,2.0,15309.958239261421,1543.432566440631,0.3704192719360219,6.173730061729009,2.9425183895154907
4895.0,-30.462269403779338,5.0026343357861345,35.03079661755633,24.372141330409818,5.004715312410672,-26.91557093216294,-40.40241704843936,1.4580168407144105,-6.511773485212643,-6.511773674386215,40.06170638381285,41042.12447694755,25750.90533076712,25750.90533076712,66793.02980771467,76764.13424683327,76755.86236625416,25750.90533076712,102506.76769702128,102506.76769702128,102506.76769702128,129827.80805244998,125324.67831710252,4503.129735347471,0.0,90821.7192573005,55099.70948709834,39691.12196689129,27321.040355428704,67012.16232231999,20735.794018287037,1543.4338684700656,0.0,0.8787612760670489,2.7275600975622405,0.001494314320929203,1.0,1.0,-6.5116181296974105,334235.9658562883,1557195.5499513568,4.658970634599226,1557195.5499513568,4.658970634599226,0.7589679510197285,0.09213482972185551,3.9434372570027896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434372570027896,1.284941570439799,1.2852266832614443,3.068962315269373,6502.762880672753,15309.944580680323,6453.006411139851,0.0003205162077534106,23031.10543879417,2348.519161874256,19288.467998086046,1966.8763541154265,0.8374964045623302,0.8374964045623302,35619.193146489495,35405.22815468563,1.0075598432658728,0.8,4298.859261985054,4273.035954225843,1.0075598432658728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.464950281999,4632.441516551485,6.168672066351296,5.0026343357861345,-3.705135471052692,8.707769806838826,2.9425205238859493,3.5,0.8407201496816998,0.6,0.000221876220452761,0.9974351385810195,0.00022244676557957305,199.30481801483148,0.0,0.0,0.0,0.15728249960983579,7.533926868949594e-05,0.00014653695176326505,0.00057785927511088,0.0921348297342321,0.0921348297342321,0.0921348297342321,0.09213485854354406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.71771006385,595.7099081021379,0.0,0.0921348297342321,0.09213482972185551,0.09213482972185551,0.3704195246950667,0.3704195246950667,0.5,10.026176306673893,0.00015386621140578427,0.00015386621140578427,1.9895196601282805e-12,1.8917359057013527e-07,0.00015554468882328365,1.9895196601282805e-12,27321.040355428704,20735.794018287037,0.7589679510197285,0.9967299590550248,0.6124578442871332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454270792428459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4210110353478,260.4210110353478,-12.72898896465216,244.46070466035283,276.3813174103104,126508.96101777545,126501.0875046048,7.87351317065716,0.0,nan,276.3813174103104,3.231317410310396,269.99719486034206,-3.1528051396579144,263.6130723103543,-9.536927689645665,257.22894976036554,-15.92105023963444,250.84482721036173,-22.30517278963825,244.46070466035283,-28.689295339647146,1.0,1.0,26022.012520719443,26022.012520719443,275.61964646676023,2.4696464667602527,275.61964646676023,275.61964646676023,76756.11542440132,76755.86236625416,0.25305814715102315,0.0,8546.071908451686,8546.071908451686,0.8842567894587628,3963.1544432878036,275.61964646676023,2.4696464667602527,1.0,0.002,0.12850051045748614,0.004913734050722234,0.0001984873510939749,0.0018015126486808774,0.09924367554698744,0.09924367554698744,0.0,-2.2514759154268482e-13,1.0,1.0000003152255126,0.000155544686833764,0.09213482972185551,0.0,2.899288338905685e-08,0.037239057237819,0.0,1600123.7887996845,266.63822651478733,1.8917160105047515e-07,1.0,1284420.6192984106,2598.481679695762,,,,,,,,,,,,,,,,,,,2.0,15309.944580680323,1543.4338684700656,0.3704195246950667,6.173730061729009,2.9425205238859493
4896.0,-30.462181518897523,5.002626787950572,35.0308008169705,24.372196790669136,5.004717421355294,-26.915491624873052,-40.40234492914749,1.45802752734137,-6.511774453031592,-6.5117746093887625,40.06171442797717,41042.11193512353,25750.90577030769,25750.90577030769,66793.01770543122,76764.21803380451,76755.93616901498,25750.90577030769,102506.84193932268,102506.84193932268,102506.84193932268,129827.90980865604,125324.77598085387,4503.133827802168,0.0,90821.74567803866,55099.63957939948,39691.22899848797,27321.067869333365,67012.29686782134,20735.81403027121,1543.4351702144731,0.0,0.8787612404585246,2.727560002946915,0.001494314320929203,1.0,1.0,-6.511646044995359,334235.95351924415,1557195.8972404841,4.658971845621109,1557195.8972404841,4.658971845621109,0.7589679191693016,0.0921349052887885,3.9434307017910823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434307017910823,1.284941520435102,1.285226633245652,3.068957333136665,6502.752324131386,15309.93092660907,6453.007327254107,0.00032051851636897714,23031.150423611594,2348.5237490490226,19288.470736412866,1966.876633347052,0.8374948876473959,0.8374948876473959,35619.14577839399,35405.22815468563,1.0075581683899588,0.8,4298.853545157746,4273.035954225843,1.0075581683899588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.466761041268,4632.441516551485,6.1686694958578245,5.002626787950572,-3.705136872236387,8.70776366018696,2.942522651183358,3.5,0.8407207574809595,0.6,0.000221876220452761,0.9974259803254524,0.00022244880806129044,199.3047458402968,0.0,0.0,0.0,0.15728249960983579,7.533988568212957e-05,0.00014653633477063142,0.000577855881462444,0.09213490528898827,0.09213490528898827,0.09213490528898827,0.09213492932135753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.75312805217,595.7098969816617,0.0,0.09213490528898827,0.0921349052887885,0.0921349052887885,0.3704197774501498,0.3704197774501498,0.5,10.026177027605991,0.00014914290483147852,0.00014914290483147852,-1.0061285138363019e-11,1.5635714589734562e-07,0.0001285643933783831,-1.0061285138363019e-11,27321.067869333365,20735.81403027121,0.7589679191693016,0.9967277772492616,0.6124564274535643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454270266626699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4210577473113,260.4210577473113,-12.728942252688682,244.46078807264158,276.38132742194864,126508.41291888538,126500.60312568549,7.809793199873646,0.0,nan,276.38132742194864,3.231327421948663,269.9972195521116,-3.1527804478884036,263.6131116822521,-9.536888317747866,257.22900381239293,-15.920996187607045,250.84489594252057,-22.30510405747941,244.46078807264158,-28.6892119273584,1.0,1.0,26022.012520719443,26022.012520719443,275.6196541676271,2.469654167627141,275.6196541676271,275.6196541676271,76756.19121564407,76755.93616901498,0.25504662908497266,0.0,8546.071908451686,8546.071908451686,0.8842572043486041,3963.147855300038,275.6196541676271,2.469654167627141,1.0,0.002,0.12850048649360304,0.004913733982110188,0.00019848731369689023,0.0018015126863049154,0.0992436568484451,0.0992436568484451,0.0,1.805413457622862e-15,1.0,1.0000002605758753,0.00012856440343966824,0.0921349052887885,0.0,2.3963890134507476e-08,0.030779714683848606,0.0,1600123.7876181805,266.6382255469684,1.5636720718248398e-07,1.0,1284420.6224901062,2598.481666777833,,,,,,,,,,,,,,,,,,,2.0,15309.93092660907,1543.4351702144731,0.3704197774501498,6.173730061729009,2.942522651183358
