time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4897.0,-30.462093696545523,5.002619280667739,35.030805000534,24.372256162483268,5.004729704356817,-26.915411356455287,-40.4022689332254,1.4580473641756209,-6.511773035967167,-6.51177317010255,40.06172236915774,41042.09580213753,25750.900892792455,25750.900892792455,66792.99669492999,76764.30075360456,76756.01593231955,25750.900892792455,102506.91682511201,102506.91682511201,102506.91682511201,129828.00984961445,125324.87205593276,4503.137793681689,0.0,90821.77939597619,55099.5744441488,39691.33883536377,27321.093024502436,67012.4318598662,20735.83247811506,1543.4363028881148,0.0,0.8787612180811641,2.7275601495546886,0.001494314320929203,1.0,1.0,-6.511662886285023,334235.97251000034,1557196.240084479,4.658972606660068,1557196.240084479,4.658972606660068,0.7589678955932875,0.0921349793340451,3.9434253545534173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434253545534173,1.2849414276149091,1.2852265404048633,3.068953393364513,6502.743976226955,15309.917278256076,6453.006669716559,0.00032052025016586114,23031.190203995004,2348.5278055192143,19288.468770989133,1966.8764329296073,0.8374933557555938,0.8374933557555937,35619.10713913226,35405.22815468563,1.0075568021549732,0.8,4298.848881808201,4273.035954225843,1.0075568021549732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.4685601656565,4632.441516551485,6.168665668851167,5.002619280667739,-3.7051364753434477,8.707755756011187,2.9425247648126067,3.5,0.8407213613750305,0.6,0.000221876220452761,0.997416828676557,0.00022245084910704988,199.30467371716622,0.0,0.0,0.0,0.15728249960983579,7.534053584503983e-05,0.00014653568460772117,0.0005778525340289306,0.09213497935352968,0.09213497935352968,0.09213497935352968,0.09213499954210992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.78860375227,595.7098858373759,0.0,0.09213497935352968,0.0921349793340451,0.0921349793340451,0.370420029638903,0.370420029638903,0.5,10.026177633268388,0.00014085223688198312,0.00014085223688198312,-2.5011104298755527e-12,1.341354050055088e-07,0.00011028381754840666,-2.5011104298755527e-12,27321.093024502436,20735.83247811506,0.7589678955932875,0.9967254558766783,0.6124549529550453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454269739989757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4211050666791,260.4211050666791,-12.728894933320873,244.46087160003788,276.38133853328685,126508.0227205066,126500.11137555088,7.911344955722617,0.0,nan,276.38133853328685,3.2313385332868734,269.99724514665996,-3.1527548533400136,263.61315176001506,-9.53684823998492,257.22905837336856,-15.920941626631418,250.8449649867066,-22.305035013293377,244.46087160003788,-28.6891283999621,1.0,1.0,26022.012520719443,26022.012520719443,275.6196649402427,2.469664940242751,275.6196649402427,275.6196649402427,76756.2868253674,76756.01593231955,0.27089304784021806,0.0,8546.071908451686,8546.071908451686,0.8842575427837549,3963.142481326184,275.6196649402427,2.469664940242751,1.0,0.002,0.12850046593716297,0.004913734329918696,0.0001984872825317187,0.0018015127171835856,0.09924364126585936,0.09924364126585936,0.0,-2.8469587798340967e-13,1.0,1.0000002235478263,0.00011028382004951709,0.0921349793340451,0.0,2.0556479327450377e-08,0.026403165872973453,0.0,1600123.7892476942,266.6382269640328,1.3413790611593868e-07,1.0,1284420.6175770392,2598.4816866627634,,,,,,,,,,,,,,,,,,,2.0,15309.917278256076,1543.4363028881148,0.370420029638903,6.173730061729009,2.9425247648126067
4898.0,-30.462005725510092,5.00261177529246,35.030809217106444,24.37231612801554,5.00473628189382,-26.9153315247708,-40.402193007152505,1.4580620810745393,-6.511773627344326,-6.511773815610437,40.061731688524254,41042.06606558685,25750.900679494633,25750.900679494633,66792.96674508147,76764.38112562864,76756.10877071695,25750.900679494633,102507.00945021158,102507.00945021158,102507.00945021158,129828.13517658235,125324.99313833956,4503.142038242792,0.0,90821.8034953205,55099.4884349617,39691.461178176454,27321.125726370763,67012.58690454722,20735.85625986419,1543.4378452535884,0.0,0.8787611791948037,2.7275600832183327,0.001494314320929203,1.0,1.0,-6.51161901984517,334235.96399295045,1557196.6424305039,4.658973929159064,1557196.6424305039,4.658973929159064,0.7589678576036722,0.09213505644572427,3.943418618696449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943418618696449,1.284941358751843,1.2852264715265174,3.0689483156857666,6502.733217234996,15309.903631579899,6453.00773381112,0.0003205226116935822,23031.235655458484,2348.532440278636,19288.47195163898,1966.8767572656293,0.8374918410887583,0.8374918410887583,35619.05846566076,35405.22815468563,1.0075550811236624,0.8,4298.843007435839,4273.035954225843,1.0075550811236624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.470358994741,4632.441516551485,6.168662959603751,5.00261177529246,-3.7051376547992017,8.707749430091662,2.9425268780955363,3.5,0.8407219651701532,0.6,0.000221876220452761,0.9974076616246934,0.00022245289362560466,199.30460147198343,0.0,0.0,0.0,0.15728249960983579,7.534118541555475e-05,0.00014653503503720626,0.0005778489854570556,0.09213505645155018,0.09213505645155018,0.09213505645155018,0.09213508529528941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.829491605,595.7098730010966,0.0,0.09213505645155018,0.09213505644572427,0.09213505644572427,0.3704202813723456,0.3704202813723456,0.5,10.026178498521627,0.0001438736470049662,0.0001438736470049662,5.229594535194337e-12,1.8826608538802247e-07,0.00015479576524057848,5.229594535194337e-12,27321.125726370763,20735.85625986419,0.7589678576036722,0.9967227028591125,0.6124530921936681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542692137278967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4211523778499,260.4211523778499,-12.728847622150056,244.46095519542726,276.3813495602389,126507.51563462973,126499.60566005894,7.90997457076635,0.0,nan,276.3813495602389,3.2313495602389253,269.9972706872977,-3.152729312702263,263.61319181434294,-9.536808185657037,257.2291129413837,-15.920887058616302,250.84503406840895,-22.304965931591028,244.46095519542726,-28.689044804572717,1.0,1.0,26022.012520719443,26022.012520719443,275.61967515801786,2.4696751580178784,275.61967515801786,275.61967515801786,76756.36705999657,76756.10877071695,0.2582892796199303,0.0,8546.071908451686,8546.071908451686,0.8842579691067212,3963.1357117899315,275.61967515801786,2.4696751580178784,1.0,0.002,0.12850043708379774,0.0049137343345318435,0.00019848723770024367,0.0018015127622153456,0.09924361885012183,0.09924361885012183,0.0,-8.441077697929344e-14,1.0,1.0000003137085307,0.00015479576001098394,0.09213505644572427,0.0,2.8853357510031858e-08,0.03705984733578263,0.0,1600123.7886317556,266.63822637265565,1.8826085579348728e-07,1.0,1284420.619780471,2598.4816777446913,,,,,,,,,,,,,,,,,,,2.0,15309.903631579899,1543.4378452535884,0.3704202813723456,6.173730061729009,2.9425268780955363
4899.0,-30.46191760744186,5.002604288754288,35.03081343608854,24.372371134255104,5.0047427625511895,-26.915251570441665,-40.40212081801144,1.4580767254682647,-6.511773368859451,-6.51177356137908,40.06174019146904,41042.06529571553,25750.898410665333,25750.898410665333,66792.96370638086,76764.46682617505,76756.19270770023,25750.898410665333,102507.09111836557,102507.09111836557,102507.09111836557,129828.24525171131,125325.09904073221,4503.1462109791,0.0,90821.83731807325,55099.435787285904,39691.55725643038,27321.15413334574,67012.71138977612,20735.876991039786,1543.439160862156,0.0,0.8787611482749397,2.727560109002244,0.001494314320929203,1.0,1.0,-6.511615239868263,334235.9673469541,1557197.0095271813,4.658974980722918,1557197.0095271813,4.658974980722918,0.7589678272680085,0.09213513211948747,3.9434131427754844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434131427754844,1.2849412902280493,1.285226402987519,3.0689442177359045,6502.7245341709795,15309.889990809757,6453.0073190846615,0.000320524432959229,23031.276214226516,2348.53657612197,19288.470711993847,1966.876630857005,0.8374903124160908,0.8374903124160908,35619.0188965062,35405.22815468563,1.0075536820097146,0.8,4298.83823185808,4273.035954225843,1.0075536820097146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.472147662786,4632.441516551485,6.168659772968617,5.002604288754288,-3.7051381556668046,8.707742444421093,2.9425289794417733,3.5,0.8407225655547924,0.6,0.000221876220452761,0.9973984793423313,0.0002224549415786784,199.30452910610416,0.0,0.0,0.0,0.15728249960983579,7.534180302029037e-05,0.00014653441743247062,0.0005778457475721537,0.09213513213284893,0.09213513213284893,0.09213513213284893,0.09213516145928971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.86636196694,595.7098614309253,0.0,0.09213513213284893,0.09213513211948747,0.09213513211948747,0.3704205341523921,0.3704205341523921,0.5,10.026179378325493,0.00014667155579672908,0.00014667155579672908,-2.8421709430404007e-11,1.9251962157795788e-07,0.00015832151080985568,-2.8421709430404007e-11,27321.15413334574,20735.876991039786,0.7589678272680085,0.9967208059659443,0.6124519429902843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542686865754562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42119968687393,260.42119968687393,-12.728800313126044,244.4610388709654,276.38136050274886,126507.04860370819,126499.13898808513,7.909615623063857,0.0,nan,276.38136050274886,3.2313605027488848,269.9972961764137,-3.1527038235862506,263.6132318500636,-9.536768149936393,257.2291675237105,-15.92083247628949,250.8451031973415,-22.304896802658476,244.4610388709654,-28.688961129034567,1.0,1.0,26022.012520719443,26022.012520719443,275.61968523395257,2.469685233952589,275.61968523395257,275.61968523395257,76756.44801365324,76756.19270770023,0.25530595300369896,0.0,8546.071908451686,8546.071908451686,0.884258315686275,3963.130208489362,275.61968523395257,2.469685233952589,1.0,0.002,0.1285004075732887,0.004913734504780207,0.00019848719222076013,0.0018015128075657542,0.09924359611038006,0.09924359611038006,0.0,-2.1348591297543074e-13,1.0,1.0000003208501373,0.0001583215392315651,0.09213513211948747,0.0,2.9510574022638013e-08,0.03790398975062759,0.0,1600123.7889409165,266.6382266311405,1.9254804328738828e-07,1.0,1284420.6189127618,2598.4816812566096,,,,,,,,,,,,,,,,,,,2.0,15309.889990809757,1543.439160862156,0.3704205341523921,6.173730061729009,2.9425289794417733
4900.0,-30.461829509904014,5.002596822761287,35.03081765748919,24.3724308553152,5.004751228211113,-26.91517143609562,-40.40204482208935,1.45809315430693,-6.5117730231364135,-6.511773220346963,40.06174869922111,41042.04076468335,25750.895944770396,25750.895944770396,66792.93670945374,76764.54801357018,76756.27692566521,25750.895944770396,102507.1728704356,102507.1728704356,102507.1728704356,129828.35539945896,125325.20500686309,4503.150392595871,0.0,90821.8646042742,55099.35735500785,39691.67472140706,27321.182529023354,67012.85725043042,20735.89771836912,1543.4404740356845,0.0,0.8787611178065534,2.727560143609174,0.001494314320929203,1.0,1.0,-6.511611047474219,334235.9718468218,1557197.376830423,4.658976016932363,1557197.376830423,4.658976016932363,0.7589677971054631,0.09213520778366911,3.9434068762248784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434068762248784,1.2849412133545206,1.285226326096933,3.06893952442389,6502.714589606002,15309.87635591754,6453.007807521484,0.0003205265828117647,23031.319733159322,2348.5410138181055,19288.472171964197,1966.8767797325486,0.8374887933231909,0.8374887933231909,35618.97361422674,35405.22815468563,1.0075520808875629,0.8,4298.832766766672,4273.035954225843,1.0075520808875629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.473930519655,4632.441516551485,6.16865654771614,5.002596822761287,-3.70513858956217,8.707735412323457,2.9425310739615784,3.5,0.8407231639890224,0.6,0.000221876220452761,0.9973892992904587,0.00022245698907197363,199.30445675713779,0.0,0.0,0.0,0.15728249960983579,7.534245319849993e-05,0.00014653376725426106,0.000577842265389589,0.09213520779731307,0.09213520779731307,0.09213520779731307,0.09213523782329883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.9031546247,595.7098498862503,0.0,0.09213520779731307,0.09213520778366911,0.09213520778366911,0.3704207869990202,0.3704207869990202,0.5,10.02618027907134,0.0001496488835641685,0.0001496488835641685,-1.9667822925839573e-11,1.972105678760272e-07,0.00016217287276276693,-1.9667822925839573e-11,27321.182529023354,20735.89771836912,0.7589677971054631,0.9967182336345574,0.6124502438585356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542681585423278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4212471727296,260.4212471727296,-12.728752827270398,244.46112262657513,276.38137171885097,126506.57832569613,126498.6391454961,7.939180200053938,0.0,nan,276.38137171885097,3.231371718850994,269.99732190041914,-3.1526780995808394,263.61327208196593,-9.536727918034046,257.2292222635175,-15.920777736482478,250.84517244504875,-22.30482755495123,244.46112262657513,-28.688877373424845,1.0,1.0,26022.012520719443,26022.012520719443,275.6196954295665,2.4696954295665137,275.6196954295665,275.6196954295665,76756.53402466595,76756.27692566521,0.25709900073707104,0.0,8546.071908451686,8546.071908451686,0.8842587123059161,3963.123910606003,275.6196954295665,2.4696954295665137,1.0,0.002,0.1285003773448582,0.004913734694123036,0.00019848714566777356,0.0018015128540858003,0.09924357283388678,0.09924357283388678,0.0,-2.4642614337988533e-13,1.0,1.0000003286512058,0.00016217289243058985,0.09213520778366911,0.0,3.0228477521377996e-08,0.038826079771608235,0.0,1600123.789352914,266.63822697686356,1.9723023569895304e-07,1.0,1284420.6177486079,2598.481685968357,,,,,,,,,,,,,,,,,,,2.0,15309.87635591754,1543.4404740356845,0.3704207869990202,6.173730061729009,2.9425310739615784
4901.0,-30.461741265331867,5.002589368186188,35.03082188996306,24.372490785922878,5.00475750569314,-26.915091388230323,-40.401972632948286,1.4581076285127796,-6.511773164725298,-6.5117733795115775,40.06175746153886,41042.02670165022,25750.89457808073,25750.89457808073,66792.92127973094,76764.62833825247,76756.36320130501,25750.89457808073,102507.25777938573,102507.25777938573,102507.25777938573,129828.47016096493,125325.31551448163,4503.154646483301,0.0,90821.88821501483,55099.28657810006,39691.77959657196,27321.212381579193,67012.99197815116,20735.91947023547,1543.441868490573,0.0,0.8787610836660443,2.7275601271966736,0.001494314320929203,1.0,1.0,-6.5115967533218395,334235.9697467812,1557197.7551264127,4.658977178028305,1557197.7551264127,4.658977178028305,0.7589677639714213,0.09213528411835806,3.9434000802735665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434000802735665,1.2849411456270825,1.2852262583544671,3.068934397263068,6502.703725767463,15309.8627235513,6453.008953224149,0.00032052897204801976,23031.365412132927,2348.545671777103,19288.47559654613,1966.8771289427207,0.8374872809922488,0.8374872809922489,35618.92450646591,35405.22815468563,1.0075503445019702,0.8,4298.826839980188,4273.035954225843,1.0075503445019702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.475708030675,4632.441516551485,6.168653593681783,5.002589368186188,-3.705139402332116,8.707728770518305,2.9425331622016135,3.5,0.8407237606290324,0.6,0.000221876220452761,0.9973801040084933,0.00022245903999993126,199.30438428747394,0.0,0.0,0.0,0.15728249960983579,7.534307081284392e-05,0.00014653314963991706,0.0005778388340527875,0.09213528412757531,0.09213528412757531,0.09213528412757531,0.09213531693095617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.94077649753,595.7098380844674,0.0,0.09213528412757531,0.09213528411835806,0.09213528411835806,0.37042103993799474,0.37042103993799474,0.5,10.026181263131779,0.00015510172403310207,0.00015510172403310207,-1.5404566511278972e-11,2.1478626877069473e-07,0.000176626189727358,-1.5404566511278972e-11,27321.212381579193,20735.91947023547,0.7589677639714213,0.9967159995110805,0.6124488026893579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454267630632608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42129461770674,260.42129461770674,-12.728705382293242,244.46120645320383,276.3813827821773,126506.06453698101,126498.13219115314,7.932345827850565,0.0,nan,276.3813827821773,3.2313827821773202,269.9973475164034,-3.152652483596569,263.6133122506134,-9.536687749386601,257.22927698482397,-15.920723015176009,250.84524171901845,-22.30475828098153,244.46120645320383,-28.68879354679615,1.0,1.0,26022.012520719443,26022.012520719443,275.6197053657581,2.4697053657581023,275.6197053657581,275.6197053657581,76756.6142825546,76756.36320130501,0.2510812495893333,0.0,8546.071908451686,8546.071908451686,0.884259142432032,3963.117080674934,275.6197053657581,2.4697053657581023,1.0,0.002,0.12850034442231736,0.004913734804028883,0.00019848709474928593,0.0018015129050667762,0.09924354737464296,0.09924354737464296,0.0,-1.8393793432824879e-13,1.0,1.0000003579269607,0.0001766262051319245,0.09213528411835806,0.0,3.29225532592791e-08,0.04228640621303151,0.0,1600123.7892120387,266.6382268352747,2.14801673337206e-07,1.0,1284420.6182919072,2598.4816837694375,,,,,,,,,,,,,,,,,,,2.0,15309.8627235513,1543.441868490573,0.37042103993799474,6.173730061729009,2.9425331622016135
4902.0,-30.461652950627194,5.002581931165782,35.03082612159435,24.372545757237845,5.004763683087129,-26.91501128725086,-40.4018966370262,1.4581220196400575,-6.5117730050118325,-6.511773217749139,40.06176590227381,41042.010624449365,25750.89246848287,25750.89246848287,66792.90309293223,76764.71395165464,76756.44588108221,25750.89246848287,102507.33834956508,102507.33834956508,102507.33834956508,129828.5789401015,125325.42007573906,4503.158864362438,0.0,90821.92152837118,55099.218200885516,39691.892586095186,27321.240590536425,67013.13317663161,20735.940052842398,1543.4431768133413,0.0,0.8787610524828735,2.727560143674329,0.001494314320929203,1.0,1.0,-6.511598322287739,334235.97188188316,1557198.1195373656,4.658978238547195,1557198.1195373656,4.658978238547195,0.7589677336989209,0.09213535988478631,3.9433945414101252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433945414101252,1.2849410782883912,1.285226191000834,3.068930247496588,6502.69493291025,15309.849097067232,6453.00862366121,0.00032053082231225157,23031.40620971038,2348.549831972221,19288.47461146045,1966.8770284919367,0.8374857547051618,0.8374857547051618,35618.88448244958,35405.22815468563,1.007548929306034,0.8,4298.822009505433,4273.035954225843,1.007548929306034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.477477881308,4632.441516551485,6.168650473005388,5.002581931165782,-3.705139972970861,8.707721904136644,2.9425352414427275,3.5,0.8407243546979222,0.6,0.000221876220452761,0.9973709015101029,0.00022246109257531162,199.30431176026758,0.0,0.0,0.0,0.15728249960983579,7.53437210011688e-05,0.0001465324994515922,0.0005778354584765909,0.09213535989699406,0.09213535989699406,0.09213535989699406,0.09213539231805237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.9768986783,595.7098267544875,0.0,0.09213535989699406,0.09213535988478631,0.09213535988478631,0.37042129321959966,0.37042129321959966,0.5,10.026182235752383,0.0001590021813058229,0.0001590021813058229,3.9904080040287226e-11,2.1273729089443805e-07,0.0001748954613844944,3.9904080040287226e-11,27321.240590536425,20735.940052842398,0.7589677336989209,0.9967136280120061,0.6124472723320041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542671018421933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42134202651664,260.42134202651664,-12.728657973483337,244.46129034914546,276.38139370385477,126505.59086235326,126497.66456363683,7.926298716417179,0.0,nan,276.38139370385477,3.231393703854792,269.9973730329336,-3.1526269670663964,263.61335236199966,-9.536647638000318,257.22933169105903,-15.920668308940947,250.84531102010737,-22.304688979892603,244.46129034914546,-28.68870965085452,1.0,1.0,26022.012520719443,26022.012520719443,275.61971520211466,2.469715202114685,275.61971520211466,275.61971520211466,76756.6950727113,76756.44588108221,0.24919162908918224,0.0,8546.071908451686,8546.071908451686,0.8842594929950549,3963.111514117176,275.61971520211466,2.469715202114685,1.0,0.002,0.1285003118224143,0.0049137349707075355,0.00019848704446010548,0.0018015129553110144,0.09924352223005274,0.09924352223005274,0.0,-2.288802827821179e-13,1.0,1.0000003544211904,0.00017489542148041437,0.09213535988478631,0.0,3.25999676359067e-08,0.041872070569200226,0.0,1600123.7893962702,266.63822699498814,2.1269738681439776e-07,1.0,1284420.6177395377,2598.481686005067,,,,,,,,,,,,,,,,,,,2.0,15309.849097067232,1543.4431768133413,0.37042129321959966,6.173730061729009,2.9425352414427275
4903.0,-30.4615645819122,5.002574513632037,35.03083035290021,24.37260547829794,5.004771897436939,-26.914930933972695,-40.40182064110411,1.4581382494186375,-6.511772744703308,-6.511772956811474,40.0617743561272,41041.98652876664,25750.89012961485,25750.89012961485,66792.87665838149,76764.79511718494,76756.52904954703,25750.89012961485,102507.41917916188,102507.41917916188,102507.41917916188,129828.68797138969,125325.52489226469,4503.163079125011,0.0,90821.948411656,55099.13982292534,39692.00954303407,27321.268792227813,67013.27833526189,20735.960635734868,1543.4444825053424,0.0,0.8787610217856625,2.7275601702053995,0.001494314320929203,1.0,1.0,-6.511598555792943,334235.97532445577,1557198.4845158434,4.658979282538963,1557198.4845158434,4.658979282538963,0.7589677036387749,0.09213543561497127,3.9433882259752453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433882259752453,1.2849410023463257,1.285226115041918,3.068925513914294,6502.6849030173835,15309.835474929638,6453.009179034058,0.0003205329947429567,23031.449912389668,2348.554288405283,19288.47627150706,1966.877197769581,0.837484237635031,0.837484237635031,35618.83884688782,35405.22815468563,1.0075473156938062,0.8,4298.816501776593,4273.035954225843,1.0075473156938062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.479241663553,4632.441516551485,6.168647306377067,5.002574513632037,-3.705140467699902,8.70771498133194,2.9425373135552153,3.5,0.8407249467300615,0.6,0.000221876220452761,0.9973616934754376,0.00022246314642344466,199.3042391887588,0.0,0.0,0.0,0.15728249960983579,7.53443711946823e-05,0.00014653184925807872,0.0005778319690946871,0.09213543562752989,0.09213543562752989,0.09213543562752989,0.0921354679386513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.0131002921,595.7098153993262,0.0,0.09213543562752989,0.09213543561497127,0.09213543561497127,0.37042154646470826,0.37042154646470826,0.5,10.02618320505213,0.00016198786994436887,0.00016198786994436887,1.1880274541908875e-11,2.1210814793448662e-07,0.00017440101851207146,1.1880274541908875e-11,27321.268792227813,20735.960635734868,0.7589677036387749,0.996711074545887,0.612445586133497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542665726319075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4213895958213,260.4213895958213,-12.728610404178653,244.4613743296434,276.38140486196863,126505.11578960902,126497.16265766651,7.953131942513515,0.0,nan,276.38140486196863,3.231404861968656,269.9973987555191,-3.152601244480877,263.61339264906564,-9.536607350934332,257.2293865426037,-15.920613457396257,250.8453804361275,-22.30461956387248,244.4613743296434,-28.688625670356572,1.0,1.0,26022.012520719443,26022.012520719443,275.6197251948292,2.469725194829209,275.6197251948292,275.6197251948292,76756.78111030119,76756.52904954703,0.25206075416645035,0.0,8546.071908451686,8546.071908451686,0.8842598927083618,3963.1051671051214,275.6197251948292,2.469725194829209,1.0,0.002,0.12850027931459318,0.0049137351551140985,0.0001984869943535844,0.0018015130054015113,0.0992434971767922,0.0992434971767922,0.0,-2.449043572105847e-13,1.0,1.000000353419734,0.00017440100663179692,0.09213543561497127,0.0,3.250783701889324e-08,0.041753736076230855,0.0,1600123.7897005817,266.63822725529667,2.1209626765994471e-07,1.0,1284420.6168489151,2598.4816896097345,,,,,,,,,,,,,,,,,,,2.0,15309.835474929638,1543.4444825053424,0.37042154646470826,6.173730061729009,2.9425373135552153
4904.0,-30.46147606899829,5.002567106678855,35.03083459312013,24.372665339056425,5.004777978415799,-26.91485066425492,-40.40174841703845,1.4581525735835117,-6.511772960293968,-6.511773185801658,40.06178307593708,41041.97303272875,25750.88886342157,25750.88886342157,66792.86189615031,76764.87543604647,76756.6144928125,25750.88886342157,102507.50335623407,102507.50335623407,102507.50335623407,129828.8018538945,125325.63449686758,4503.167357026919,0.0,90821.9717080481,55099.069304377925,39692.113781855754,27321.29849766043,67013.41227951618,20735.9822775217,1543.4458715009876,0.0,0.8787609874290089,2.7275601467491715,0.001494314320929203,1.0,1.0,-6.511587760036491,334235.97230300214,1557198.8609759852,4.658980450986,1557198.8609759852,4.658980450986,0.7589676705628525,0.09213551200056402,3.9433813950438474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433813950438474,1.2849409353209786,1.2852260480016988,3.068920357851927,6502.673977939939,15309.821856817875,6453.010375189582,0.00032053540033304844,23031.495716390942,2348.558959113555,19288.47984689597,1966.8775623577849,0.8374827273232124,0.8374827273232124,35618.78948631303,35405.22815468563,1.0075455703706984,0.8,4298.810544478143,4273.035954225843,1.0075455703706984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.480999898411,4632.441516551485,6.168644404908834,5.002567106678855,-3.705141333869101,8.707708440547956,2.9425393791511456,3.5,0.8407255369003274,0.6,0.000221876220452761,0.997352470507133,0.00022246520364053597,199.30416649888173,0.0,0.0,0.0,0.15728249960983579,7.534498912236985e-05,0.00014653123133039113,0.0005778285314211305,0.09213551200952338,0.09213551200952338,0.09213551200952338,0.09213554645980618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.05027850607,595.7098037396962,0.0,0.09213551200952338,0.09213551200056402,0.09213551200056402,0.3704217997057649,0.3704217997057649,0.5,10.026184238515942,0.00016675799685117454,0.00016675799685117454,8.526512829121202e-12,2.2550767653228831e-07,0.00018542576515301334,8.526512829121202e-12,27321.29849766043,20735.9822775217,0.7589676705628525,0.9967088620641201,0.6124441606038609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542660430983594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42143711560533,260.42143711560533,-12.728562884394648,244.4614583848355,276.38141584634565,126504.5985012384,126496.65364847209,7.944852766323367,0.0,nan,276.38141584634565,3.2314158463456693,269.9974243540558,-3.1525756459441823,263.61343286176935,-9.536567138230623,257.22944136946893,-15.920558630531048,250.84544987715634,-22.304550122843636,244.4614583848355,-28.688541615164468,1.0,1.0,26022.012520719443,26022.012520719443,275.6197349637967,2.469734963796725,275.6197349637967,275.6197349637967,76756.8612191277,76756.6144928125,0.24672631520661525,0.0,8546.071908451686,8546.071908451686,0.8842603250481005,3963.0983020190665,275.6197349637967,2.469734963796725,1.0,0.002,0.12850024475182506,0.004913735259184101,0.00019848694087304253,0.0018015130589316725,0.09924347043652126,0.09924347043652126,0.0,-1.9528519426548208e-13,1.0,1.0000003757507985,0.00018542575662650052,0.09213551200056402,0.0,3.4562846730718456e-08,0.04439323294494083,0.0,1600123.789466992,266.638227039706,2.254991500194592e-07,1.0,1284420.6176305905,2598.481686446017,,,,,,,,,,,,,,,,,,,2.0,15309.821856817875,1543.4458715009876,0.3704217997057649,6.173730061729009,2.9425393791511456
4905.0,-30.46138748920808,5.002559716579861,35.030838830881066,24.372720310371392,5.00478399818901,-26.914770340466305,-40.40167238619176,1.4581668493650135,-6.511772867564218,-6.511773087780503,40.06179148550711,41041.95760727109,25750.886837915925,25750.886837915925,66792.84444518702,76764.96105770952,76756.69653758568,25750.886837915925,102507.5833755016,102507.5833755016,102507.5833755016,129828.90998263846,125325.73839030086,4503.171592337604,0.0,90822.0047713096,55099.001320545285,39692.22605640479,27321.326607136863,67013.55266354166,20736.0027847745,1543.4471765131232,0.0,0.8787609560191032,2.727560156781585,0.001494314320929203,1.0,1.0,-6.511591998886672,334235.97359609324,1557199.224041413,4.658981519216143,1557199.224041413,4.658981519216143,0.7589676402959823,0.0921355878131187,3.9433758306275424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433758306275424,1.2849408685220327,1.285225981187931,3.0689161869085075,6502.665140211332,15309.80824454052,6453.0100844128665,0.00032053726269179624,23031.536600166342,2348.563128098417,19288.478977744908,1966.8774737290419,0.837481202952199,0.837481202952199,35618.74927761271,35405.22815468563,1.00754414864593,0.8,4298.805691713987,4273.035954225843,1.00754414864593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.482750326633,4632.441516551485,6.16864133308517,5.002559716579861,-3.7051419535691714,8.707701670149032,2.9425414355763224,3.5,0.8407261244503779,0.6,0.000221876220452761,0.9973432406624737,0.00022246726242951452,199.3040937541366,0.0,0.0,0.0,0.15728249960983579,7.53456396248093e-05,0.0001465305808279517,0.0005778251508847603,0.09213558782411632,0.09213558782411632,0.09213558782411632,0.09213562140777047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.08608199225,595.709792511798,0.0,0.09213558782411632,0.0921355878131187,0.0921355878131187,0.3704220532133203,0.3704220532133203,0.5,10.026185245992451,0.00016958883179540862,0.00016958883179540862,-1.0402345651527867e-11,2.2021629320079228e-07,0.0001810888938393873,-1.0402345651527867e-11,27321.326607136863,20736.0027847745,0.7589676402959823,0.9967065136889136,0.6124426474348036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454265512701112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42148459538953,260.42148459538953,-12.728515404610448,244.4615425121366,276.3814266786135,126504.122181509,126496.18401645367,7.938165055312176,0.0,nan,276.3814266786135,3.231426678613502,269.9974498453289,-3.1525501546710757,263.613473012053,-9.536526987946957,257.2294961787552,-15.920503821244779,250.84551934545001,-22.304480654549963,244.4615425121366,-28.68845748786339,1.0,1.0,26022.012520719443,26022.012520719443,275.61974466210836,2.4697446621083827,275.61974466210836,275.61974466210836,76756.94213469359,76756.69653758568,0.2455971079034498,0.0,8546.071908451686,8546.071908451686,0.8842606772281415,3963.0927097806803,275.61974466210836,2.4697446621083827,1.0,0.002,0.12850021099736927,0.004913735419150072,0.0001984868887744564,0.0018015131109995642,0.0992434443872282,0.0992434443872282,0.0,-2.259793914494157e-13,1.0,1.0000003669663338,0.00018108890424173296,0.0921355878131187,0.0,3.3754497275892086e-08,0.04335497222761937,0.0,1600123.7895681674,266.63822713243576,2.202266955464438e-07,1.0,1284420.6172960566,2598.481687799993,,,,,,,,,,,,,,,,,,,2.0,15309.80824454052,1543.4471765131232,0.3704220532133203,6.173730061729009,2.9425414355763224
4906.0,-30.461298858998447,5.002552345400467,35.030843067106865,24.372779961582296,5.004792087067781,-26.914689764391188,-40.40159632042048,1.4581829923741787,-6.511772667213222,-6.511772884406583,40.06179991670318,41041.93422933695,25750.884567112193,25750.884567112193,66792.81879644914,76765.0422442581,76756.7792251588,25750.884567112193,102507.66379227099,102507.66379227099,102507.66379227099,129829.01853627403,125325.84271688534,4503.175819388692,0.0,90822.0314589263,55098.92344366303,39692.34223918141,27321.354744003034,67013.69698318445,20736.02331767228,1543.4484804147603,0.0,0.8787609250965949,2.72756017749178,0.001494314320929203,1.0,1.0,-6.51159425301131,334235.9762790393,1557199.5880418534,4.658982570870271,1557199.5880418534,4.658982570870271,0.7589676102069493,0.09213566358218353,3.9433694973515054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433694973515054,1.2849407929860017,1.2852259056351396,3.0689114384700407,6502.655078840017,15309.79463655335,6453.010668962852,0.000320539443726658,23031.58035784507,2348.5675901398613,19288.48072500393,1966.8776518998773,0.837479687686036,0.8374796876860361,35618.70351308665,35405.22815468563,1.0075425304752341,0.8,4298.800168420522,4273.035954225843,1.0075425304752341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.484494574172,4632.441516551485,6.16863821163599,5.002552345400467,-3.705142492897028,8.707694838297495,2.942543484740924,3.5,0.8407267099259783,0.6,0.000221876220452761,0.9973340056564081,0.00022246932240792326,199.30402096803851,0.0,0.0,0.0,0.15728249960983579,7.534629043125304e-05,0.00014652993002150795,0.000577821656495865,0.09213566359384333,0.09213566359384333,0.09213566359384333,0.09213569670123156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.12205892825,595.7097812285701,0.0,0.09213566359384333,0.09213566358218353,0.09213566358218353,0.3704223066265215,0.3704223066265215,0.5,10.02618623917756,0.0001713240136496097,0.0001713240136496097,-4.5986325858393684e-11,2.171933601857745e-07,0.0001786313952720775,-4.5986325858393684e-11,27321.354744003034,20736.02331767228,0.7589676102069493,0.9967039844587184,0.6124409796348869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542649819035078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42153223512963,260.42153223512963,-12.728467764870345,244.46162672595335,276.3814377442766,126503.64511395052,126495.68020571394,7.96490823658152,0.0,nan,276.3814377442766,3.2314377442766045,269.99747554062463,-3.1525244593753428,263.613513336979,-9.53648666302098,257.2295511333092,-15.920448866690776,250.8455889296348,-22.304411070365177,244.46162672595335,-28.688373274046626,1.0,1.0,26022.012520719443,26022.012520719443,275.61975454098865,2.4697545409886743,275.61975454098865,275.61975454098865,76757.02807563466,76756.7792251588,0.24885047586576547,0.0,8546.071908451686,8546.071908451686,0.8842610780703442,3963.086344838263,275.61975454098865,2.4697545409886743,1.0,0.002,0.12850017770102384,0.00491373559642137,0.00019848683742646026,0.0018015131623395624,0.09924341871323013,0.09924341871323013,0.0,-2.3397733403540677e-13,1.0,1.0000003619886462,0.00017863144125840336,0.09213566358218353,0.0,3.3296460050454064e-08,0.0427666597486666,0.0,1600123.7897987778,266.63822733278676,2.172393465116329e-07,1.0,1284420.6166019558,2598.4816906092647,,,,,,,,,,,,,,,,,,,2.0,15309.79463655335,1543.4484804147603,0.3704223066265215,6.173730061729009,2.942543484740924
4907.0,-30.4612100881247,5.002544984247996,35.03084731131027,24.372834932897263,5.004798043664657,-26.91460927494769,-40.40152406143022,1.4581972304129025,-6.511772942361631,-6.511773171097736,40.06180861932547,41041.934734253264,25750.88336738971,25750.88336738971,66792.81810164297,76765.1279010139,76756.86427495207,25750.88336738971,102507.74764234177,102507.74764234177,102507.74764234177,129829.13205302472,125325.95194741922,4503.180105605498,0.0,90822.06443203753,55098.87126498063,39692.43685228544,27321.384410682942,67013.82126296838,20736.04492825466,1543.4498688781482,0.0,0.8787608904933986,2.7275601481994873,0.001494314320929203,1.0,1.0,-6.511585077872667,334235.972496824,1557199.9637601527,4.658983747702231,1557199.9637601527,4.658983747702231,0.7589675770656283,0.09213574000326318,3.943363926026535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943363926026535,1.284940726363676,1.2852258389980311,3.0689072617272206,6502.646228823177,15309.781032528908,6453.010390877541,0.000320541309520846,23031.621259352763,2348.5717609329145,19288.479893788328,1966.8775671394746,0.8374781643283402,0.8374781643283402,35618.66325443973,35405.22815468563,1.0075411069852815,0.8,4298.795309628339,4273.035954225843,1.0075411069852815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.486233195293,4632.441516551485,6.168635355081555,5.002544984247996,-3.705143403953568,8.707688388201564,2.9425455272961067,3.5,0.8407272935131733,0.6,0.000221876220452761,0.9973247560860089,0.00022247138567332072,199.3039480664756,0.0,0.0,0.0,0.15728249960983579,7.534690867230651e-05,0.0001465293117804545,0.0005778184021805392,0.09213574001141296,0.09213574001141296,0.09213574001141296,0.09213577496760428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.1590808208,595.70976961892,0.0,0.09213574001141296,0.09213574000326318,0.09213574000326318,0.370422559992016,0.370422559992016,0.5,10.026187287831663,0.00017478122401826113,0.00017478122401826113,-5.7980287238024175e-12,2.287360985064879e-07,0.00018809322506285753,-5.7980287238024175e-12,27321.384410682942,20736.04492825466,0.7589675770656283,0.9967021256636273,0.6124398513733599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454264450804163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4215798246867,260.4215798246867,-12.72842017531326,244.46171101546759,276.3814486338755,126503.16681625096,126495.21029806392,7.956518187035532,0.0,nan,276.3814486338755,3.231448633875516,269.997501110211,-3.152498889789001,263.61355358654356,-9.536446413456417,257.2296060628569,-15.920393937143103,250.8456585391658,-22.304341460834166,244.46171101546759,-28.68828898453239,1.0,1.0,26022.012520719443,26022.012520719443,275.6197642062139,2.469764206213938,275.6197642062139,275.6197642062139,76757.10900974789,76756.86427495207,0.2447347958222963,0.0,8546.071908451686,8546.071908451686,0.8842614306874783,3963.0807456566677,275.6197642062139,2.469764206213938,1.0,0.002,0.12850014264084408,0.004913735692113296,0.0001984867831540731,0.001801513216669352,0.09924339157703656,0.09924339157703656,0.0,-1.7657490053446523e-13,1.0,1.000000381153872,0.00018809323086088625,0.09213574000326318,0.0,3.506014329469863e-08,0.045031970903035824,0.0,1600123.7894926497,266.63822705763835,2.287418965352117e-07,1.0,1284420.617580448,2598.4816866489637,,,,,,,,,,,,,,,,,,,2.0,15309.781032528908,1543.4498688781482,0.370422559992016,6.173730061729009,2.9425455272961067
4908.0,-30.461121345246834,5.0025376418172485,35.030851553598964,24.372894584108167,5.004806084393168,-26.9145286022861,-40.40144799565894,1.458213341343023,-6.51177277389462,-6.511772999067735,40.06181705253738,41041.91169541323,25750.881117329463,25750.881117329463,66792.7928127427,76765.20908506568,76756.94690688256,25750.881117329463,102507.82802421202,102507.82802421202,102507.82802421202,129829.24057178383,125326.05621970684,4503.184352076984,0.0,90822.09103664593,55098.79364663897,39692.55265556328,27321.412547571806,67013.96520313509,20736.065460055077,1543.451173373949,0.0,0.878760859394148,2.727560165738716,0.001494314320929203,1.0,1.0,-6.511587865729894,334235.97476714256,1557200.32784726,4.658984805367344,1557200.32784726,4.658984805367344,0.7589675469359287,0.09213581583854093,3.943357587977596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943357587977596,1.2849406509777652,1.2852257635953932,3.068902509214671,6502.63615881937,15309.767434276779,6453.010986214453,0.00032054349308615064,23031.665024126116,2348.576223697809,19288.481673290196,1966.8777485981652,0.8374766502154811,0.837476650215481,35618.61745539681,35405.22815468563,1.007539487595095,0.8,4298.789782169056,4273.035954225843,1.007539487595095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.487963933397,4632.441516551485,6.168632258569453,5.0025376418172485,-3.705143968528763,8.707681610346011,2.942547560590779,3.5,0.8407278744545083,0.6,0.000221876220452761,0.9973155095251494,0.0002224734483056447,199.30387518795717,0.0,0.0,0.0,0.15728249960983579,7.534755948888454e-05,0.00014652866096387645,0.0005778149070680988,0.09213581584995699,0.09213581584995699,0.09213581584995699,0.09213585017087839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.19489208236,595.7097583896525,0.0,0.09213581584995699,0.09213581583854093,0.09213581583854093,0.3704228135893737,0.3704228135893737,0.5,10.026188317408955,0.00017678964667311448,0.00017678964667311448,2.9331204132176936e-11,2.251730961688736e-07,0.00018513333782266272,2.9331204132176936e-11,27321.412547571806,20736.065460055077,0.7589675469359287,0.9966996074665637,0.612438192114219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542639188623043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4216275601063,260.4216275601063,-12.72837243989369,244.46179538102876,276.38145973915437,126502.6878456405,126494.70694055906,7.980905081405171,0.0,nan,276.38145973915437,3.2314597391543884,269.99752686754493,-3.152473132455043,263.6135939959342,-9.536406004065782,257.22966112430413,-15.920338875695847,250.84572825267102,-22.304271747328954,244.46179538102876,-28.688204618971213,1.0,1.0,26022.012520719443,26022.012520719443,275.6197740472394,2.4697740472394116,275.6197740472394,275.6197740472394,76757.19501567654,76756.94690688256,0.2481087939813733,0.0,8546.071908451686,8546.071908451686,0.8842618318315754,3963.0743759174843,275.6197740472394,2.4697740472394116,1.0,0.002,0.12850010813240512,0.004913735868630545,0.0001984867299210675,0.0018015132698326172,0.09924336496053374,0.09924336496053374,0.0,-2.463151210774228e-13,1.0,1.0000003751584343,0.0001851333084914586,0.09213581583854093,0.0,3.450844906003335e-08,0.04432336343316294,0.0,1600123.7896850077,266.63822722610536,2.2514376496474142e-07,1.0,1284420.6169930983,2598.481689026186,,,,,,,,,,,,,,,,,,,2.0,15309.767434276779,1543.451173373949,0.3704228135893737,6.173730061729009,2.942547560590779
4909.0,-30.46103246355653,5.0025303093386455,35.03085580351241,24.372954409942054,5.004812010916446,-26.914448016106018,-40.40137192988766,1.4582275633916517,-6.511773075918143,-6.511773311939332,40.06182575710219,41041.88393280924,25750.879926555248,25750.879926555248,66792.7638593645,76765.28943552033,76757.03190567392,25750.879926555248,102507.91183222918,102507.91183222918,102507.91183222918,129829.3540597365,125326.16540355356,4503.188656182941,0.0,90822.11409082088,55098.70858781535,39692.672781117246,27321.442227507323,67014.11500862456,20736.087079019027,1543.4525630218434,0.0,0.8787608246415368,2.727560133784814,0.001494314320929203,1.0,1.0,-6.511579221005263,334235.97063840873,1557200.7036495826,4.658985987280918,1557200.7036495826,4.658985987280918,0.7589675137332927,0.09213589232038438,3.9433507382790705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433507382790705,1.2849405844302748,1.2852256970331366,3.0688973374029573,6502.62520037095,15309.753838422828,6453.012216707636,0.00032054590800162564,23031.71087704383,2348.5808993941696,19288.485351316667,1966.8781236524876,0.8374751426105252,0.8374751426105252,35618.56795913309,35405.22815468563,1.0075377374769305,0.8,4298.7838084943905,4273.035954225843,1.0075377374769305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.489689035349,4632.441516551485,6.168629424140659,5.0025303093386455,-3.7051449009520296,8.707675210290676,2.9425495872645833,3.5,0.8407284535041667,0.6,0.000221876220452761,0.9973062485934127,0.00022247551418202007,199.30380219549488,0.0,0.0,0.0,0.15728249960983579,7.534821031066038e-05,0.00014652801014210064,0.0005778113369724157,0.09213589232874314,0.09213589232874314,0.09213589232874314,0.09213592840237139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.23176166933,595.7097468296124,0.0,0.09213589232874314,0.09213589232038438,0.09213589232038438,0.3704230671202296,0.3704230671202296,0.5,10.026189399608501,0.00018036267391607907,0.00018036267391607907,-1.1823431123048067e-11,2.3602120791110792e-07,0.00019409093408739864,-1.1823431123048067e-11,27321.442227507323,20736.087079019027,0.7589675137332927,0.9966969473635281,0.6124364087704097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542633870885946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4216752352885,260.4216752352885,-12.728324764711488,244.46187981356883,276.3814706569784,126502.16719770935,126494.19636400639,7.970833702950984,0.0,nan,276.3814706569784,3.231470656978445,269.99755248831264,-3.152447511687342,263.6136343196453,-9.536365680354663,257.2297161509574,-15.920283849042562,250.84579798226818,-22.304202017731797,244.46187981356883,-28.68812018643115,1.0,1.0,26022.012520719443,26022.012520719443,275.6197836803163,2.4697836803163113,275.6197836803163,275.6197836803163,76757.27521347621,76757.03190567392,0.2433078022877453,0.0,8546.071908451686,8546.071908451686,0.8842622653585863,3963.0674919704657,275.6197836803163,2.4697836803163113,1.0,0.002,0.1285000719542991,0.0049137359642796126,0.00019848667391116992,0.0018015133259100173,0.09924333695558496,0.09924333695558496,0.0,-1.788126938184753e-13,1.0,1.000000393302479,0.00019409094591082976,0.09213589232038438,0.0,3.617816327952382e-08,0.04646797883980625,0.0,1600123.789346497,266.63822692408183,2.3603303134223097e-07,1.0,1284420.6180612347,2598.481684703045,,,,,,,,,,,,,,,,,,,2.0,15309.753838422828,1543.4525630218434,0.3704230671202296,6.173730061729009,2.9425495872645833
