time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4910.0,-30.460943445394147,5.002522993236891,35.030860049939584,24.373009311407827,5.004817912329208,-26.914367309622854,-40.40129586411638,1.458241776481228,-6.511773061621284,-6.511773290369697,40.06183415640741,41041.8699326247,25750.877958322864,25750.877958322864,66792.74789094756,76765.37513636281,76757.11360993647,25750.877958322864,102507.99156825933,102507.99156825933,102507.99156825933,129829.46189850336,125326.26898524334,4503.192913260016,0.0,90822.14698439049,55098.64178034835,39692.783560046824,27321.47033024404,67014.25389029086,20736.107577382278,1543.4538694185337,0.0,0.8787607928572038,2.7275601360744037,0.001494314320929203,1.0,1.0,-6.511585185400861,334235.97092307,1557201.0662730108,4.658987068245347,1557201.0662730108,4.658987068245347,0.758967483328598,0.0921359682212298,3.943345165807661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943345165807661,1.2849405179247122,1.2852256305128174,3.068893159487645,6502.616347869739,15309.74024830785,6453.01194701174,0.00032054777484610185,23031.75176545537,2348.5850688517867,19288.484545177584,1966.8780414491785,0.8374736208345125,0.8374736208345125,35618.52769216364,35405.22815468563,1.0075363136940594,0.8,4298.778948697767,4273.035954225843,1.0075363136940594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.491406275879,4632.441516551485,6.168626415090784,5.002522993236891,-3.705145581438399,8.70766857467529,2.942551604703233,3.5,0.8407290299152095,0.6,0.000221876220452761,0.9972969735350783,0.00022247758324813252,199.30372909101098,0.0,0.0,0.0,0.15728249960983579,7.534886113763464e-05,0.00014652735931512635,0.0005778079540138656,0.09213596823146096,0.09213596823146096,0.09213596823146096,0.09213600313215094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.26732507814,595.7097356792618,0.0,0.09213596823146096,0.0921359682212298,0.0921359682212298,0.3704233208718812,0.3704233208718812,0.5,10.026190446595152,0.0001819033593619679,0.0001819033593619679,-7.332801033044234e-12,2.287484335283807e-07,0.00018810496885635075,-7.332801033044234e-12,27321.47033024404,20736.107577382278,0.758967483328598,0.9966946435051576,0.6124349306315402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454262854483469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4217228713083,260.4217228713083,-12.728277128691673,244.46196432424986,276.3814814183362,126501.68870824362,126493.72442217109,7.964286072543183,0.0,nan,276.3814814183362,3.231481418336216,269.99757799953665,-3.152422000463332,263.61367458073204,-9.53632541926794,257.2297711619095,-15.920228838090452,250.8458677430854,-22.304132256914585,244.46196432424986,-28.688035675750115,1.0,1.0,26022.012520719443,26022.012520719443,275.61979326233234,2.4697932623323595,275.61979326233234,275.61979326233234,76757.35617701868,76757.11360993647,0.24256708221219014,0.0,8546.071908451686,8546.071908451686,0.8842626180480178,3963.0618916366993,275.61979326233234,2.4697932623323595,1.0,0.002,0.12850003689189682,0.004913736115811967,0.0001984866197610945,0.0018015133800174767,0.09924330988054725,0.09924330988054725,0.0,-2.2142877809105954e-13,1.0,1.0000003811776617,0.00018810497618915178,0.0921359682212298,0.0,3.5062419411915786e-08,0.04503489440919299,0.0,1600123.7893528568,266.6382269383787,2.2875576632941375e-07,1.0,1284420.6179875913,2598.4816850011102,,,,,,,,,,,,,,,,,,,2.0,15309.74024830785,1543.4538694185337,0.3704233208718812,6.173730061729009,2.942551604703233
4911.0,-30.46085438380628,5.002515695533746,35.03086429406687,24.373068927694135,5.004825880102086,-26.914286357420096,-40.40122353527693,1.4582578536279582,-6.5117729421752415,-6.511773166396164,40.061842582863,41041.86329649232,25750.875750080395,25750.875750080395,66792.73904657272,76765.45639285765,76757.19603542748,25750.875750080395,102508.07178550787,102508.07178550787,102508.07178550787,129829.57027390486,125326.37311495705,4503.197158947799,0.0,90822.17349368073,55098.58039696687,39692.88121857096,27321.49848839699,67014.37970696794,20736.128121436937,1543.4551761222285,0.0,0.8787607615235654,2.72756014873755,0.001494314320929203,1.0,1.0,-6.511588789306359,334235.9725588916,1557201.4300683828,4.658988133881992,1557201.4300683828,4.658988133881992,0.7589674530569122,0.09213604407755242,3.9433388241644414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433388241644414,1.2849404426969042,1.2852255552683172,3.0688884037986566,6502.60627113544,15309.726663889584,6453.012553708658,0.0003205499605627337,23031.795527467806,2348.5895313351457,19288.486358635273,1966.878226370399,0.8374721083135594,0.8374721083135594,35618.48186710467,35405.22815468563,1.0075346933855236,0.8,4298.773418098621,4273.035954225843,1.0075346933855236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.493117318835,4632.441516551485,6.168623357707077,5.002515695533746,-3.7051461839202604,8.707661879454006,2.942553614861435,3.5,0.8407296042461242,0.6,0.000221876220452761,0.9972876940452221,0.00022247965334133563,199.3036559509184,0.0,0.0,0.0,0.15728249960983579,7.534947999583592e-05,0.00014652674045692506,0.0005778045844220592,0.09213604408910453,0.09213604408910453,0.09213604408910453,0.09213607827792115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.3031226555,595.7097244541114,0.0,0.09213604408910453,0.09213604407755242,0.09213604407755242,0.3704235744926525,0.3704235744926525,0.5,10.026191472235151,0.0001823534151981221,0.0001823534151981221,-3.183231456205249e-12,2.242209120595362e-07,0.00018437708979490708,-3.183231456205249e-12,27321.49848839699,20736.128121436937,0.7589674530569122,0.9966926402756485,0.6124336817852382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454262321060954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42177066708314,260.42177066708314,-12.72822933291684,244.46204892515047,276.3814924089846,126501.20938959402,126493.21839372712,7.990995866885288,0.0,nan,276.3814924089846,3.23149240898465,269.9976037122385,-3.152396287761462,263.613715015483,-9.536284984516954,257.22982631870775,-15.920173681292226,250.84593762193452,-22.304062378065453,244.46204892515047,-28.687951074849508,1.0,1.0,26022.012520719443,26022.012520719443,275.6198030311453,2.469803031145318,275.6198030311453,275.6198030311453,76757.44226186146,76757.19603542748,0.24622643398470245,0.0,8546.071908451686,8546.071908451686,0.8842630194193032,3963.0555182852636,275.6198030311453,2.469803031145318,1.0,0.002,0.12850000252429347,0.004913736283137311,0.00019848656672601147,0.0018015134330394797,0.09924328336300572,0.09924328336300572,0.0,-2.3450902678079366e-13,1.0,1.0000003736266891,0.00018437709297813853,0.09213604407755242,0.0,3.436757721012103e-08,0.044142424744415494,0.0,1600123.7894864117,266.63822705782474,2.242240952909924e-07,1.0,1284420.6175643895,2598.481686713952,,,,,,,,,,,,,,,,,,,2.0,15309.726663889584,1543.4551761222285,0.3704235744926525,6.173730061729009,2.942553614861435
4912.0,-30.460765264046472,5.002508407494919,35.03086854550551,24.373123794235312,5.004831741258456,-26.914205563518447,-40.40114743458105,1.4582720406529883,-6.511773289962889,-6.511773524428892,40.06185128205981,41041.84961322419,25750.874593847242,25750.874593847242,66792.72420707144,76765.54208962304,76757.28087331034,25750.874593847242,102508.15546715759,102508.15546715759,102508.15546715759,129829.68364449544,125326.48218380958,4503.201460685857,0.0,90822.2063156646,55098.513838959014,39692.991640783985,27321.528177337845,67014.51981812183,20736.149744318976,1543.456567250944,0.0,0.8787607265477873,2.727560112213595,0.001494314320929203,1.0,1.0,-6.511580777390861,334235.96783575707,1557201.8056382113,4.658989323385499,1557201.8056382113,4.658989323385499,0.758967419747729,0.09213612057756472,3.943333248480619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943333248480619,1.284940376313317,1.28522548887,3.0688842230910534,6502.5974127177,15309.713083308548,6453.012292777232,0.00032055182922523397,23031.836416731636,2348.5937008796723,19288.485578693777,1966.8781468385002,0.8374705876549872,0.8374705876549872,35618.44157689781,35405.22815468563,1.0075332687818714,0.8,4298.768555497489,4273.035954225843,1.0075332687818714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.494822706599,4632.441516551485,6.168620560691284,5.002508407494919,-3.7051471521426147,8.707655559637534,2.942555618376381,3.5,0.840730176678966,0.6,0.000221876220452761,0.9972784085875321,0.00022248172480441976,199.303582763107,0.0,0.0,0.0,0.15728249960983579,7.535013113177473e-05,0.00014652608932098628,0.0005778011997892862,0.09213612058488359,0.09213612058488359,0.09213612058488359,0.0921361564200159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.34000108606,595.7097128909311,0.0,0.09213612058488359,0.09213612057756472,0.09213612057756472,0.3704238280378052,0.3704238280378052,0.5,10.026192547215429,0.00018456123910937094,0.00018456123910937094,6.684786058031023e-11,2.3446602881449508e-07,0.0001927470380564955,6.684786058031023e-11,27321.528177337845,20736.149744318976,0.758967419747729,0.9966903349952765,0.6124321971508897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542617873786126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42181840734685,260.42181840734685,-12.72818159265313,244.46213359076577,276.3815032238965,126500.72892609467,126492.74721135992,7.981714734762003,0.0,nan,276.3815032238965,3.2315032238965387,269.99762929728877,-3.1523707027112096,263.6137553706773,-9.536244629322653,257.2298814440425,-15.920118555957458,250.8460075174101,-22.303992482589877,244.46213359076577,-28.687866409234204,1.0,1.0,26022.012520719443,26022.012520719443,275.6198126002327,2.4698126002327285,275.6198126002327,275.6198126002327,76757.52310255825,76757.28087331034,0.24222924790228717,0.0,8546.071908451686,8546.071908451686,0.8842633723118859,3963.049914723022,275.6198126002327,2.4698126002327285,1.0,0.002,0.1284999665965683,0.004913736369464813,0.0001984865110844847,0.0018015134887240387,0.09924325554224235,0.09924325554224235,0.0,-1.91476608873975e-13,1.0,1.000000390580205,0.00019274697120863493,0.09213612057756472,0.0,3.59277380351061e-08,0.04614632751864321,0.0,1600123.7890932278,266.6382267100371,2.3439918095391477e-07,1.0,1284420.6187863043,2598.4816817684346,,,,,,,,,,,,,,,,,,,2.0,15309.713083308548,1543.456567250944,0.3704238280378052,6.173730061729009,2.942555618376381
4913.0,-30.460676102834082,5.002501137856089,35.030872794595915,24.373183375597023,5.004839705655809,-26.914124521985688,-40.40107133388517,1.4582881247243995,-6.511773191956593,-6.511773421844259,40.061859717226696,41041.82802774679,25750.872382407983,25750.872382407983,66792.70041015478,76765.62336347546,76757.36338080915,25750.872382407983,102508.23576321713,102508.23576321713,102508.23576321713,129829.79212161842,125326.58640071386,4503.205720904565,0.0,90822.2328198165,55098.43748375878,39693.105928953024,27321.55635840129,67014.66228735431,20736.17030436761,1543.4578754174786,0.0,0.8787606950647562,2.7275601226918202,0.001494314320929203,1.0,1.0,-6.5115843637063335,334235.96918806806,1557202.1698109133,4.658990394102994,1557202.1698109133,4.658990394102994,0.7589673894251381,0.09213619649143535,3.943326911922427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943326911922427,1.284940301053124,1.2852254135931078,3.0688794714357672,6502.587344530331,15309.699506861609,6453.012897145677,0.00032055401294327755,23031.880148009186,2348.5981602289453,19288.487385191504,1966.8783310500023,0.8374690759607287,0.8374690759607286,35618.39578855585,35405.22815468563,1.007531649772575,0.8,4298.763029329697,4273.035954225843,1.007531649772575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.496520222503,4632.441516551485,6.168617522535495,5.002501137856089,-3.7051477725210997,8.707648910377188,2.942557612643891,3.5,0.8407307464696832,0.6,0.000221876220452761,0.9972691189041921,0.00022248379724879128,199.30350954130722,0.0,0.0,0.0,0.15728249960983579,7.535078227291615e-05,0.00014652543817984484,0.000577797703655808,0.0921361965024268,0.0921361965024268,0.0921361965024268,0.09213623156362874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.3757145471,595.7097016935551,0.0,0.0921361965024268,0.09213619649143535,0.09213619649143535,0.37042408179055697,0.37042408179055697,0.5,10.02619359904459,0.0001854235965765838,0.0001854235965765838,-2.7114310796605423e-11,2.2988768932918902e-07,0.00018905813794845017,-2.7114310796605423e-11,27321.55635840129,20736.17030436761,0.7589673894251381,0.9966878609900656,0.6124305730552253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542612533480803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4218662971609,260.4218662971609,-12.728133702839102,244.46221833560992,276.3815142586801,126500.2485520642,126492.24183342236,8.006718641827842,0.0,nan,276.3815142586801,3.2315142586801358,269.99765507408733,-3.1523449259126437,263.61379588948284,-9.536204110517133,257.22993670486306,-15.920063295136913,250.84607752024212,-22.30392247975786,244.46221833560992,-28.68778166439006,1.0,1.0,26022.012520719443,26022.012520719443,275.6198223572527,2.469822357252724,275.6198223572527,275.6198223572527,76757.60917639242,76757.36338080915,0.24579558326513506,0.0,8546.071908451686,8546.071908451686,0.8842637733611435,3963.043546482039,275.6198223572527,2.469822357252724,1.0,0.002,0.1284999313563977,0.004913736536514985,0.00019848645669283123,0.0018015135430878497,0.09924322834641561,0.09924322834641561,0.0,-2.1931935434427174e-13,1.0,1.0000003831083832,0.00018905816506276096,0.09213619649143535,0.0,3.524017932542326e-08,0.04526321292297158,0.0,1600123.7892017155,266.6382268080434,2.2991480363998562e-07,1.0,1284420.618436451,2598.481683184417,,,,,,,,,,,,,,,,,,,2.0,15309.699506861609,1543.4578754174786,0.37042408179055697,6.173730061729009,2.942557612643891
4914.0,-30.46058680999157,5.002493877848327,35.030877051016134,24.3732382421382,5.004845557448873,-26.914043573249163,-40.40099523318929,1.458302320625214,-6.511773564167868,-6.511773804369909,40.061868426883024,41041.81499649544,25750.871230185025,25750.871230185025,66792.68622668047,76765.70911054355,76757.44830203331,25750.871230185025,102508.31953221833,102508.31953221833,102508.31953221833,129829.90563020945,125326.69559268194,4503.210037527519,0.0,90822.26564000739,55098.37152563733,39693.215682633396,27321.586097991116,67014.80178062452,20736.19196272424,1543.4592694835185,0.0,0.878760659916634,2.727560083676433,0.001494314320929203,1.0,1.0,-6.511576314316301,334235.96414168633,1557202.5458338198,4.6589915894679255,1557202.5458338198,4.6589915894679255,0.7589673560075239,0.09213627305258235,3.943321341849856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943321341849856,1.28494023462802,1.285225347153265,3.068875295193333,6502.578495573749,15309.685934215762,6453.012633229682,0.0003205558793691039,23031.921004287633,2348.602326409899,19288.486596328938,1966.8782506084074,0.8374675561251788,0.8374675561251788,35618.355538871896,35405.22815468563,1.0075302266026143,0.8,4298.75817161925,4273.035954225843,1.0075302266026143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.4982121233925,4632.441516551485,6.168614746414429,5.002493877848327,-3.705148760970049,8.707642638818376,2.9425596003153354,3.5,0.8407313143758101,0.6,0.000221876220452761,0.9972598155998774,0.00022248587277057458,199.30343621146292,0.0,0.0,0.0,0.15728249960983579,7.535143341925967e-05,0.00014652478703350134,0.0005777943198192109,0.09213627306056134,0.09213627306056134,0.09213627306056134,0.09213630977882067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.4125155632,595.7096901560573,0.0,0.09213627306056134,0.09213627305258235,0.09213627305258235,0.3704243354607217,0.3704243354607217,0.5,10.026194700576802,0.0001879748143096549,0.0001879748143096549,3.728928277269006e-11,2.4020204136832035e-07,0.00019749005360836236,3.728928277269006e-11,27321.586097991116,20736.19196272424,0.7589673560075239,0.996685574708239,0.612429103809743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542607190695451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42191412925047,260.42191412925047,-12.72808587074951,244.462303148807,276.3815251096611,126499.7674344167,126491.77036718432,7.997067232393245,0.0,nan,276.3815251096611,3.2315251096611064,269.9976807175122,-3.152319282487781,263.61383632535205,-9.536163674647923,257.22999193317463,-15.920008066825346,250.84614754099593,-22.303852459004048,244.462303148807,-28.68769685119298,1.0,1.0,26022.012520719443,26022.012520719443,275.61983191159925,2.4698319115992717,275.61983191159925,275.61983191159925,76757.69014626133,76757.44830203331,0.24184422801772598,0.0,8546.071908451686,8546.071908451686,0.8842641258984159,3963.037948559105,275.61983191159925,2.4698319115992717,1.0,0.002,0.12849989454453412,0.004913736622098003,0.0001984863996756323,0.0018015136001443609,0.09924319983781614,0.09924319983781614,0.0,-1.8000705093168534e-13,1.0,1.0000004001874279,0.0001974900163190796,0.09213627305258235,0.0,3.681189516272878e-08,0.04728195719878931,0.0,1600123.7887800063,266.6382264358321,2.4016475208554766e-07,1.0,1284420.6197419912,2598.4816779004295,,,,,,,,,,,,,,,,,,,2.0,15309.685934215762,1543.4592694835185,0.3704243354607217,6.173730061729009,2.9425596003153354
4915.0,-30.460497478911392,5.002486636208264,35.03088130506223,24.373297788575314,5.004853511061946,-26.91396237991539,-40.40091909756882,1.4583184119883719,-6.511773490452754,-6.511773726129338,40.06187687126616,41041.794053808306,25750.869022613162,25750.869022613162,66792.66307642146,76765.790426992,76757.53087528207,25750.869022613162,102508.39989789523,102508.39989789523,102508.39989789523,129830.01422256832,125326.79991000233,4503.214312565994,0.0,90822.2921359086,55098.29576241761,39693.329303878876,27321.614324673094,67014.94362855196,20736.21255460936,1543.4605803457853,0.0,0.8787606282674713,2.7275600916869753,0.001494314320929203,1.0,1.0,-6.511579936958469,334235.9651736788,1557202.9104026381,4.658992665835557,1557202.9104026381,4.658992665835557,0.7589673255830747,0.09213634902710711,3.943315011069213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943315011069213,1.284940159333724,1.285225271842262,3.068870548114807,6502.568437083985,15309.672367178946,6453.013235146176,0.00032055806083541746,23031.964699995533,2348.606782132077,19288.488395497618,1966.8784340725547,0.8374660454173655,0.8374660454173655,35618.309792251224,35405.22815468563,1.0075286090694986,0.8,4298.7526504867765,4273.035954225843,1.0075286090694986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.499896183711,4632.441516551485,6.1686117290730715,5.002486636208264,-3.7051494014506803,8.707636037658943,2.9425615787760875,3.5,0.8407318796503107,0.6,0.000221876220452761,0.9972505084052913,0.00022248794919900764,199.3033628502707,0.0,0.0,0.0,0.15728249960983579,7.535208486963794e-05,0.00014652413558312305,0.0005777908233288697,0.09213634903876551,0.09213634903876551,0.09213634903876551,0.09213638498256614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.44814591523,595.7096789861512,0.0,0.09213634903876551,0.09213634902710711,0.09213634902710711,0.37042458934018935,0.37042458934018935,0.5,10.026195778891232,0.0001891094688062367,0.0001891094688062367,1.0743406164692715e-11,2.3567656626255484e-07,0.00019378917085077774,1.0743406164692715e-11,27321.614324673094,20736.21255460936,0.7589673255830747,0.9966831196134023,0.6124274949971352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542601840026395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42196210866035,260.42196210866035,-12.728037891339625,244.46238804364384,276.38153617364475,126499.28641643099,126491.26471883371,8.021697597284497,0.0,nan,276.38153617364475,3.23153617364477,269.99770654766286,-3.152293452337119,263.6138769216766,-9.536123078323385,257.2300472956718,-15.919952704328182,250.84621766966214,-22.30378233033784,244.46238804364384,-28.687611956356136,1.0,1.0,26022.012520719443,26022.012520719443,275.6198416519688,2.4698416519688067,275.6198416519688,275.6198416519688,76757.77623578659,76757.53087528207,0.2453605045157019,0.0,8546.071908451686,8546.071908451686,0.8842645265818154,3963.031586124559,275.6198416519688,2.4698416519688067,1.0,0.002,0.12849985842245312,0.004913736788369854,0.0001984863439118388,0.0018015136558528146,0.0992431719559194,0.0992431719559194,0.0,-2.3534646453882146e-13,1.0,1.0000003926911991,0.00019378916010737157,0.09213634902710711,0.0,3.612208994340046e-08,0.04639595714183433,0.0,1600123.7888599962,266.6382265095472,2.3566582285639015e-07,1.0,1284420.6194750068,2598.4816789810106,,,,,,,,,,,,,,,,,,,2.0,15309.672367178946,1543.4605803457853,0.37042458934018935,6.173730061729009,2.9425615787760875
4916.0,-30.460408019319893,5.002479404151645,35.03088556639886,24.373352620191895,5.004859349300043,-26.913881282459062,-40.40084296194834,1.458332612365334,-6.511773887913989,-6.511774133756106,40.06188558970069,41041.78164674812,25750.867876110493,25750.867876110493,66792.64952285861,76765.87621371486,76757.61585347749,25750.867876110493,102508.48372958798,102508.48372958798,102508.48372958798,129830.12783784095,125326.9091938827,4503.218643958241,0.0,90822.32494230742,55098.23037504778,39693.438408066264,27321.644108252967,67015.08251631923,20736.234243585164,1543.461977048322,0.0,0.8787605929497283,2.727560050111431,0.001494314320929203,1.0,1.0,-6.511571960331423,334235.9597949009,1557203.2868050402,4.658993866969298,1557203.2868050402,4.658993866969298,0.7589672920642954,0.0921364256503507,3.9433094459974773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433094459974773,1.28494009288769,1.2852252053814845,3.0688663758133212,6502.5595964777995,15309.658803884586,6453.012969725037,0.00032055992535941663,23032.005523810345,2348.610945002661,19288.48760213607,1966.8783531721913,0.8374645265778419,0.8374645265778419,35618.26957867935,35405.22815468563,1.007527187177266,0.8,4298.747797134674,4273.035954225843,1.007527187177266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.501574660499,4632.441516551485,6.168608974163519,5.002479404151645,-3.705150410565862,8.707629814717507,2.9425635506777494,3.5,0.8407324430507855,0.6,0.000221876220452761,0.9972411879153051,0.00022249002863247637,199.3032893835955,0.0,0.0,0.0,0.15728249960983579,7.535273632522354e-05,0.00014652348412753745,0.0005777874390205798,0.09213642565740678,0.09213642565740678,0.09213642565740678,0.09213646325086099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.4848629712,595.7096674763787,0.0,0.09213642565740678,0.0921364256503507,0.0921364256503507,0.37042484313705554,0.37042484313705554,0.5,10.026196906646783,0.00019186919524827317,0.00019186919524827317,-1.5859313862165436e-11,2.458421022311086e-07,0.0002021734246682172,-1.5859313862165436e-11,27321.644108252967,20736.234243585164,0.7589672920642954,0.9966808517559245,0.6124260406118845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542596487069972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42201002797884,260.42201002797884,-12.727989972021135,244.46247300824066,276.38154704768505,126498.80462033185,126490.79296915286,8.011651178992501,0.0,nan,276.38154704768505,3.231547047685069,269.99773223981475,-3.152267760185225,263.61391743193764,-9.53608256806234,257.2301026240474,-15.919897375952587,250.84628781614708,-22.303712183852895,244.46247300824066,-28.687526991759313,1.0,1.0,26022.012520719443,26022.012520719443,275.61985118788056,2.469851187880579,275.61985118788056,275.61985118788056,76757.85721685665,76757.61585347749,0.24136337915842887,0.0,8546.071908451686,8546.071908451686,0.884264878802412,3963.025993227465,275.61985118788056,2.469851187880579,1.0,0.002,0.12849982073754868,0.00491373687307235,0.00019848628553582667,0.001801513714277961,0.09924314276791334,0.09924314276791334,0.0,-1.8621215680525438e-13,1.0,1.0000004096738853,0.00020217344052753106,0.0921364256503507,0.0,3.768494196703308e-08,0.04840331655861629,0.0,1600123.788408602,266.638226112086,2.4585796154497075e-07,1.0,1284420.6208665434,2598.481673348979,,,,,,,,,,,,,,,,,,,2.0,15309.658803884586,1543.461977048322,0.37042484313705554,6.173730061729009,2.9425635506777494
4917.0,-30.46030012898985,5.00247219396464,35.03088982742849,24.373416741751157,5.004868820708853,-26.913783234068493,-40.400752996187634,1.4583519256485586,-6.511773639796388,-6.511773886234882,40.061894103524,41041.77405547399,25750.86524759902,25750.86524759902,66792.63930307301,76765.96186455648,76757.69992341122,25750.86524759902,102508.56517101024,102508.56517101024,102508.56517101024,129830.23764513145,125327.01470122194,4503.222943909515,0.0,90822.34759541799,55098.1597857849,39693.54201070344,27321.67247412121,67015.21448482465,20736.254946691683,1543.4632904332461,0.0,0.8787605619523521,2.727560075265294,0.001494314320929203,1.0,1.0,-6.511571220103974,334235.963060783,1557203.6543726157,4.6589949211701915,1557203.6543726157,4.6589949211701915,0.7589672618443413,0.09213650168029479,3.943302715959661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943302715959661,1.2849400025174889,1.2852251149912313,3.068861354019516,6502.548955899325,15309.64524614244,6453.013991438679,0.00032056225862773857,23032.050577257047,2348.6155391756665,19288.490656106518,1966.8786645905095,0.8374630209935758,0.8374630209935758,35618.2209469713,35405.22815468563,1.0075254676327656,0.8,4298.741927802719,4273.035954225843,1.0075254676327656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.503245324218,4632.441516551485,6.168605875787035,5.00247219396464,-3.705150923840988,8.707623117805628,2.9425655134010165,3.5,0.8407330038288618,0.6,0.000221876220452761,0.9972299473144625,0.00022249253650100768,199.30320078116338,0.0,0.0,0.0,0.15728249960983579,7.535350612532573e-05,0.00014652271432743526,0.000577783417357157,0.09213650169346466,0.09213650169346466,0.09213650169346466,0.09213653925262068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.5205954874,595.7096562766615,0.0,0.09213650169346466,0.09213650168029479,0.09213650168029479,0.3704250971424268,0.3704250971424268,0.5,10.026198033418305,0.000193939351163408,0.000193939351163408,-1.8189894035458565e-11,2.464385033817962e-07,0.00020266613091735053,-1.8189894035458565e-11,27321.67247412121,20736.254946691683,0.7589672618443413,0.9966787365606052,0.6124247213260468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542591126416757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42205990394325,260.42205990394325,-12.727940096056727,244.4625612464349,276.3815585614198,126498.40126559876,126490.06248214023,8.338783458548194,0.0,nan,276.3815585614198,3.231558561419831,269.99775909844453,-3.1522409015554445,263.61395963545704,-9.536040364542941,257.23016017245465,-15.919839827545331,250.84636070944867,-22.303639290551303,244.4625612464349,-28.68743875356509,1.0,1.0,26022.012520719443,26022.012520719443,275.61986127266204,2.469861272662058,275.61986127266204,275.61986127266204,76757.95255312743,76757.69992341122,0.2526297162112314,0.0,8546.071908451686,8546.071908451686,0.8842653047551166,3963.0192295394595,275.61986127266204,2.469861272662058,1.0,0.002,0.1284997829607341,0.004913737077053558,0.00019848622728513098,0.0018015137724441892,0.09924311364256548,0.09924311364256548,0.0,-2.7067974597838607e-13,1.0,1.0000004106718865,0.00020266614910724456,0.09213650168029479,0.0,3.7776813637257196e-08,0.048521318394407466,0.0,1600123.788700337,266.6382263602036,2.4645669327583164e-07,1.0,1284420.6200216303,2598.4816767686275,,,,,,,,,,,,,,,,,,,2.0,15309.64524614244,1543.4632904332461,0.3704250971424268,6.173730061729009,2.9425655134010165
4918.0,-30.460210556311058,5.002464987441046,35.03089410288558,24.373470560554438,5.004872783171995,-26.913702222363057,-40.40067686056716,1.4583644491461387,-6.511774366446446,-6.511774634295503,40.06190304189738,41041.75902937865,25750.864814757966,25750.864814757966,66792.62384413661,76766.04536717018,76757.7869437343,25750.864814757966,102508.65175849227,102508.65175849227,102508.65175849227,129830.35519328038,125327.12784230252,4503.227350977855,0.0,90822.37626177691,55098.08992367682,39693.65148677788,27321.703434788105,67015.35492156599,20736.277467452255,1543.4647512497559,0.0,0.878760523958514,2.7275599989381227,0.001494314320929203,1.0,1.0,-6.511554365289385,334235.95319068216,1557204.040269564,4.6589962133163345,1557204.040269564,4.6589962133163345,0.758967226071608,0.09213657887444321,3.943296851324627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943296851324627,1.2849399439178792,1.2852250563786192,3.0688569298431303,6502.53958160045,15309.632060611408,6453.014289885866,0.00032056427422606743,23032.092101122944,2348.6197734315942,19288.49154818513,1966.878755557212,0.837461549888675,0.837461549888675,35618.1785687087,35405.22815468563,1.0075239692012272,0.8,4298.73681319538,4273.035954225843,1.0075239692012272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.504911343284,4632.441516551485,6.16860331024782,5.002464987441046,-3.7051521920699897,8.707617179511036,2.9425674706681892,3.5,0.840733563048054,0.6,0.000221876220452761,0.9972206152498819,0.00022249461860268866,199.30312722173747,0.0,0.0,0.0,0.15728249960983579,7.53541575922728e-05,0.0001465220628604882,0.0005777799891273521,0.09213657887907116,0.09213657887907116,0.09213657887907116,0.09213661989367279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.55788087734,595.7096445928956,0.0,0.09213657887907116,0.09213657887444321,0.09213657887444321,0.370425351154593,0.370425351154593,0.5,10.026199263877704,0.0001994749592313383,0.0001994749592313383,-4.888534022029489e-12,2.678490318430704e-07,0.00022026900609262157,-4.888534022029489e-12,27321.703434788105,20736.277467452255,0.758967226071608,0.9966764172525826,0.6124232137159231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542584661350642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4221092147447,260.4221092147447,-12.727890785255283,244.462648948986,276.3815694804702,126497.86054656708,126489.61625280217,8.244293764929067,0.0,nan,276.3815694804702,3.2315694804702275,269.99778537419576,-3.15221462580422,263.61400126790863,-9.535998732091343,257.23021716160747,-15.919782838392507,250.84643305530003,-22.303566944699952,244.462648948986,-28.68735105101399,1.0,1.0,26022.012520719443,26022.012520719443,275.6198707070951,2.46987070709514,275.6198707070951,275.6198707070951,76758.0261542958,76757.7869437343,0.23921056149993092,0.0,8546.071908451686,8546.071908451686,0.884265675935279,3963.01333558125,275.6198707070951,2.46987070709514,1.0,0.002,0.12849974190270408,0.004913737114262586,0.00019848616355997827,0.0018015138363117716,0.09924308177998914,0.09924308177998914,0.0,-1.2825027498331032e-13,1.0,1.0000004463271672,0.0002202690109811556,0.09213657887444321,0.0,4.105800764704895e-08,0.05273575174371619,0.0,1600123.787879036,266.63822563355353,2.6785392037709244e-07,1.0,1284420.6225751087,2598.4816664338014,,,,,,,,,,,,,,,,,,,2.0,15309.632060611408,1543.4647512497559,0.370425351154593,6.173730061729009,2.9425674706681892
4919.0,-30.46012095171074,5.002457805693952,35.030898366331435,24.373530072066956,5.004880806135444,-26.91362077592581,-40.40060069002209,1.4583806302749593,-6.511774004734093,-6.511774252730332,40.06191124635004,41041.73934918348,25750.86183285986,25750.86183285986,66792.60118204335,76766.12677773468,76757.86701515426,25750.86183285986,102508.72884801411,102508.72884801411,102508.72884801411,129830.45920715052,125327.2275772803,4503.231629870225,0.0,90822.40288420355,55098.015455353045,39693.763809833894,27321.7303591364,67015.4941689703,20736.29713631462,1543.4659925889864,0.0,0.8787604948610014,2.7275600379892175,0.001494314320929203,1.0,1.0,-6.51157031277495,334235.95822518907,1557204.3944811565,4.658997202904187,1557204.3944811565,4.658997202904187,0.7589671980413346,0.09213665447769243,3.9432905522169017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432905522169017,1.2849398682035884,1.2852249806475282,3.0688522084148757,6502.529577460535,15309.618511713106,6453.014861617717,0.0003205664420672466,23032.135644466667,2348.624213616951,19288.493257129896,1966.8789298210802,0.8374600408262115,0.8374600408262115,35618.13305090205,35405.22815468563,1.0075223597606355,0.8,4298.731319678333,4273.035954225843,1.0075223597606355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.506568073782,4632.441516551485,6.168600147811464,5.002457805693952,-3.7051526058612527,8.707610411555205,2.942569417023513,3.5,0.8407341191495751,0.6,0.000221876220452761,0.9972112799538229,0.00022249670146434292,199.30305363615108,0.0,0.0,0.0,0.15728249960983579,7.535480936326912e-05,0.00014652141108949186,0.000577776496046682,0.09213665449040054,0.09213665449040054,0.09213665449040054,0.09213669226332154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.5920869004,595.7096338742933,0.0,0.09213665449040054,0.09213665447769243,0.09213665447769243,0.37042560559322946,0.37042560559322946,0.5,10.026200397019375,0.00020023040480054988,0.00020023040480054988,-8.697043085703626e-12,2.4799624043225776e-07,0.0002039399553837029,-8.697043085703626e-12,27321.7303591364,20736.29713631462,0.7589671980413346,0.9966740081575023,0.6124216475327693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542579293929674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4221584351797,260.4221584351797,-12.727841564820267,244.4627362557145,276.3815806146127,126497.35995071508,126489.13076550649,8.229185208603184,0.0,nan,276.3815806146127,3.23158061461271,269.9978117428556,-3.15218825714436,263.614042871084,-9.535957128915982,257.23027399929975,-15.919726000700223,250.84650512751205,-22.30349487248793,244.4627362557145,-28.687263744285474,1.0,1.0,26022.012520719443,26022.012520719443,275.61988045804316,2.4698804580431784,275.61988045804316,275.61988045804316,76758.11252485654,76757.86701515426,0.24550970227573998,0.0,8546.071908451686,8546.071908451686,0.884266074613671,3963.007004977986,275.61988045804316,2.4698804580431784,1.0,0.002,0.12849970388839052,0.004913737343418883,0.0001984861049971156,0.0018015138947079367,0.0992430524985578,0.0992430524985578,0.0,-2.949476600455636e-13,1.0,1.0000004132520475,0.000203939964080746,0.09213665447769243,0.0,3.8014314695320115e-08,0.04882636969821669,0.0,1600123.7882747182,266.6382259952659,2.4800493747534347e-07,1.0,1284420.6212726394,2598.481671705354,,,,,,,,,,,,,,,,,,,2.0,15309.618511713106,1543.4659925889864,0.37042560559322946,6.173730061729009,2.942569417023513
4920.0,-30.460031224135076,5.002450633457344,35.03090263758544,24.373589793127053,5.00488665974903,-26.91353943574859,-40.400528291333444,1.4583948712887145,-6.511774442904766,-6.5117747019941445,40.06191999844218,41041.73009760622,25750.860697833497,25750.860697833497,66792.59079543971,76766.20732031699,76757.95233303204,25750.860697833497,102508.81303086554,102508.81303086554,102508.81303086554,129830.57333915905,125327.3373433695,4503.235995789552,0.0,90822.42585843647,55097.94863543293,39693.86358111505,27321.760308293517,67015.62388940857,20736.31894280999,1543.4673981311103,0.0,0.8787604591903383,2.727559992169418,0.001494314320929203,1.0,1.0,-6.511561619668214,334235.9522971115,1557204.7723361142,4.65899841604075,1557204.7723361142,4.65899841604075,0.7589671642246083,0.09213673124641525,3.9432837280112683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432837280112683,1.284939801567438,1.285224913996592,3.068847056648911,6502.518661486651,15309.604966440056,6453.0160857336805,0.0003205688473824072,23032.18132980791,2348.6288722252666,19288.496916094427,1966.879302931626,0.8374585385506469,0.8374585385506469,35618.08373868362,35405.22815468563,1.0075206161559804,0.8,4298.725368215984,4273.035954225843,1.0075206161559804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.508220942281,4632.441516551485,6.168597433501029,5.002450633457344,-3.7051536480918386,8.707604281549182,2.942571358842208,3.5,0.8407346739549165,0.6,0.000221876220452761,0.9972019319402358,0.0002224987872025688,199.30297994962865,0.0,0.0,0.0,0.15728249960983579,7.535542886432942e-05,0.00014652079158843158,0.0005777730532859925,0.09213673125342856,0.09213673125342856,0.09213673125342856,0.09213677087888686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.6286727527,595.7096224088244,0.0,0.09213673125342856,0.09213673124641525,0.09213673124641525,0.3704258596533868,0.3704258596533868,0.5,10.02620158575473,0.00020296273663689135,0.00020296273663689135,-2.9046987037872896e-11,2.5908940415320103e-07,0.00021308232595629306,-2.9046987037872896e-11,27321.760308293517,20736.31894280999,0.7589671642246083,0.9966719239331874,0.612420324032716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542573924599849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4222073956431,260.4222073956431,-12.727792604356864,244.46282324010608,276.3815915511466,126496.82015762596,126488.63443703191,8.185720594056292,0.0,nan,276.3815915511466,3.2315915511466073,269.9978378889633,-3.1521621110366596,263.61408422676305,-9.535915773236923,257.2303305645479,-15.919669435452079,250.84657690233163,-22.303423097668343,244.46282324010608,-28.6871767598939,1.0,1.0,26022.012520719443,26022.012520719443,275.61988999206505,2.4698899920650774,275.61988999206505,275.61988999206505,76758.19305295452,76757.95233303204,0.24071992248354945,0.0,8546.071908451686,8546.071908451686,0.8842665065260527,3963.0001466513245,275.61988999206505,2.4698899920650774,1.0,0.002,0.1284996641699576,0.004913737429261687,0.0001984860434630454,0.0018015139563463652,0.09924302173152269,0.09924302173152269,0.0,-1.9058929781601286e-13,1.0,1.0000004317703153,0.0002130823550032801,0.09213673124641525,0.0,3.9718485073364036e-08,0.05101524133485235,0.0,1600123.7877769154,266.6382255570952,2.591184511402389e-07,1.0,1284420.6228062846,2598.4816654981564,,,,,,,,,,,,,,,,,,,2.0,15309.604966440056,1543.4673981311103,0.3704258596533868,6.173730061729009,2.942571358842208
4921.0,-30.459941450903667,5.002443477192279,35.03090690532502,24.373644519969844,5.0048924843831575,-26.913458057375905,-40.40045215571297,1.4584090907732463,-6.511774561899983,-6.51177481359513,40.06192843961607,41041.7189184739,25750.858778198923,25750.858778198923,66792.57769667283,76766.29316440817,76758.03429901235,25750.858778198923,102508.89307721127,102508.89307721127,102508.89307721127,129830.68171402036,125327.44140002396,4503.240313996399,0.0,90822.45864538511,55097.8843991253,39693.971384733115,27321.788636809102,67015.76002154221,20736.33959785045,1543.4687182000423,0.0,0.878760426526437,2.727559980915672,0.001494314320929203,1.0,1.0,-6.5115677654983415,334235.9508238126,1557205.136767569,4.6589995269193105,1557205.136767569,4.6589995269193105,0.7589671332832708,0.09213680742391245,3.943278177618898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943278177618898,1.284939735032033,1.2852248474464238,3.0688428959826615,6502.509845534134,15309.591426617433,6453.015813887398,0.0003205707061712402,23032.22206357939,2348.633025913986,19288.496103527697,1966.879220072879,0.8374570221788714,0.8374570221788715,35618.04363112217,35405.22815468563,1.007519198014369,0.8,4298.720527658218,4273.035954225843,1.007519198014369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.509866063967,4632.441516551485,6.1685945426878845,5.002443477192279,-3.705154435975621,8.7075979131679,2.942573291560321,3.5,0.8407352261600918,0.6,0.000221876220452761,0.9971925792647353,0.00022250087402009955,199.3029062256671,0.0,0.0,0.0,0.15728249960983579,7.535608034664683e-05,0.00014652014010611418,0.0005777696710621036,0.0921368074334519,0.0921368074334519,0.0921368074334519,0.09213684587504388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.66392645944,595.7096113612092,0.0,0.0921368074334519,0.09213680742391245,0.09213680742391245,0.3704261139472402,0.3704261139472402,0.5,10.02620273898867,0.00020382001434882113,0.00020382001434882113,-8.839151632855646e-11,2.5169515538436826e-07,0.00020704809679727987,-8.839151632855646e-11,27321.788636809102,20736.33959785045,0.7589671332832708,0.9966697038905827,0.6124189131822283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542568547905013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.422256144919,260.422256144919,-12.727743855080973,244.4629099683916,276.3816023214119,126496.32503874075,126488.17462663878,8.150412101980264,0.0,nan,276.3816023214119,3.2316023214119127,269.99786385083405,-3.1521361491659263,263.61412538023654,-9.535874619763433,257.2303869096262,-15.919613090373787,250.84664843901356,-22.303351560986414,244.4629099683916,-28.687090031608363,1.0,1.0,26022.012520719443,26022.012520719443,275.61989947153484,2.469899471534859,275.61989947153484,275.61989947153484,76758.27406745634,76758.03429901235,0.2397684439929435,0.0,8546.071908451686,8546.071908451686,0.8842668578171373,3962.9945685069924,275.61989947153484,2.469899471534859,1.0,0.002,0.12849962557623051,0.004913737571449809,0.000198485983803981,0.0018015140159736535,0.0992429919019905,0.0992429919019905,0.0,-2.2236552876808702e-13,1.0,1.0000004195478691,0.0002070481851887962,0.09213680742391245,0.0,3.8593749560549276e-08,0.04957060786170064,0.0,1600123.7876269284,266.6382254381,2.517835469006968e-07,1.0,1284420.6231874386,2598.481663955492,,,,,,,,,,,,,,,,,,,2.0,15309.591426617433,1543.4687182000423,0.3704261139472402,6.173730061729009,2.942573291560321
4922.0,-30.459851647979868,5.002436338901994,35.030911170693585,24.373703996557765,5.004900368807722,-26.913376446300788,-40.4003759502433,1.458425167051597,-6.511774576667676,-6.511774823760023,40.06193690664419,41041.69968405293,25750.856620808405,25750.856620808405,66792.55630486134,76766.37456455774,76758.11696447094,25750.856620808405,102508.97358527935,102508.97358527935,102508.97358527935,129830.79060194659,125327.54598147215,4503.244620474433,0.0,90822.48504137358,55097.81016056327,39694.08320090035,27321.81701666723,67015.90021756759,20736.360295567123,1543.4700384041591,0.0,0.8787603943136668,2.7275599799532118,0.001494314320929203,1.0,1.0,-6.511571632918162,334235.9506908254,1557205.5023154765,4.659000622455246,1557205.5023154765,4.659000622455246,0.7589671024777467,0.09213688355671337,3.9432718552787267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432718552787267,1.2849396598083804,1.28522477220608,3.0688381553004414,6502.499800597376,15309.577890700366,6453.016420876341,0.00032057288500503283,23032.26568561144,2348.6374741233185,19288.49791785827,1966.8794050831088,0.8374555148479399,0.8374555148479399,35617.997945392875,35405.22815468563,1.0075175826378187,0.8,4298.715013874688,4273.035954225843,1.0075175826378187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.511505111391,4632.441516551485,6.168591603898642,5.002436338901994,-3.7051551466119923,8.707591485513987,2.942575217142789,3.5,0.8407357763265111,0.6,0.000221876220452761,0.9971832235904957,0.00022250296154588829,199.302832477376,0.0,0.0,0.0,0.15728249960983579,7.535673243186847e-05,0.00014651948802089253,0.0005777661733626341,0.0921368835667501,0.0921368835667501,0.0921368835667501,0.09213692127420418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.6994115223,595.7096002396477,0.0,0.0921368835667501,0.09213688355671337,0.09213688355671337,0.37042636811007107,0.37042636811007107,0.5,10.0262038701588,0.00020369788194329885,0.00020369788194329885,-2.0463630789890885e-12,2.4709237322895206e-07,0.00020319084188713532,-2.0463630789890885e-12,27321.81701666723,20736.360295567123,0.7589671024777467,0.9966672996709564,0.612417345000377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542563168478349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42230491135734,260.42230491135734,-12.727695088642633,244.46299651098695,276.38161331169505,126495.83148802149,126487.67820634703,8.153281674453586,0.0,nan,276.38161331169505,3.231613311695071,269.9978899515749,-3.1521100484250724,263.61416659144584,-9.53583340855414,257.2304432312961,-15.919556768703899,250.84671987114558,-22.303280128854396,244.46299651098695,-28.687003489013023,1.0,1.0,26022.012520719443,26022.012520719443,275.6199091342886,2.4699091342886277,275.6199091342886,275.6199091342886,76758.3602985659,76758.11696447094,0.24333409495011438,0.0,8546.071908451686,8546.071908451686,0.884267257965643,3962.9882145551205,275.6199091342886,2.4699091342886277,1.0,0.002,0.12849958770151673,0.0049137377291200894,0.00019848592529697625,0.0018015140744567304,0.09924296264848813,0.09924296264848813,0.0,-2.462934370339731e-13,1.0,1.000000411734674,0.0002031908439334984,0.09213688355671337,0.0,3.78747730426019e-08,0.04864713959576453,0.0,1600123.7876029145,266.6382254233323,2.4709441959203104e-07,1.0,1284420.6232218412,2598.481663816236,,,,,,,,,,,,,,,,,,,2.0,15309.577890700366,1543.4700384041591,0.37042636811007107,6.173730061729009,2.942575217142789
