time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4923.0,-30.45976172503806,5.002429209853828,35.0309154432626,24.373758723400556,5.004906147024113,-26.91329493783376,-40.40029974477363,1.458439359740861,-6.511775058773708,-6.5117753158245755,40.06194564512578,41041.68897634177,25750.855515244977,25750.855515244977,66792.54449158674,76766.46043380117,76758.20202566519,25750.855515244977,102509.05754091017,102509.05754091017,102509.05754091017,129830.90446235365,125327.65548000557,4503.2489823480655,0.0,90822.51776074115,55097.746302968815,39694.190508635926,27321.84692144347,67016.03743007939,20736.382067874252,1543.471442751988,0.0,0.8787603584633614,2.7275599298004236,0.001494314320929203,1.0,1.0,-6.5115639370750955,334235.9441983517,1557205.8795829625,4.659001841701507,1557205.8795829625,4.659001841701507,0.7589670686427631,0.09213696032925477,3.943266300634958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943266300634958,1.2849395933983703,1.2852247057813342,3.068833991025153,6502.490976997739,15309.564358370577,6453.016158040262,0.00032057474599690695,23032.30642731803,2348.6416286211943,19288.497132223638,1966.8793249706719,0.8374539993678637,0.8374539993678637,35617.95780708632,35405.22815468563,1.0075161634099623,0.8,4298.710169606314,4273.035954225843,1.0075161634099623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.513138621602,4632.441516551485,6.16858892525794,5.002429209853828,-3.7051562229358397,8.707585432789667,2.9425771362205397,3.5,0.8407363246344399,0.6,0.000221876220452761,0.9971738555076365,0.00022250505187965374,199.30275863057804,0.0,0.0,0.0,0.15728249960983579,7.535738452230782e-05,0.00014651883593045316,0.0005777627881328185,0.09213696033570581,0.09213696033570581,0.09213696033570581,0.09213699965324781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.7359760916,595.7095887804314,0.0,0.09213696033570581,0.09213696032925477,0.09213696032925477,0.3704266221954198,0.3704266221954198,0.5,10.026205049657527,0.00020541144385788357,0.00020541144385788357,3.0127011996228248e-12,2.5705088546601473e-07,0.00021137874949772595,3.0127011996228248e-12,27321.84692144347,20736.382067874252,0.7589670686427631,0.9966650827613341,0.6124159313233383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542557787276427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42235351127704,260.42235351127704,-12.72764648872294,244.4630829032405,276.38162411928204,126495.33926893436,126487.2138278187,8.12544111563376,0.0,nan,276.38162411928204,3.23162411928206,269.99791587609303,-3.1520841239069455,263.61420763289715,-9.535792367102829,257.2304993896838,-15.919500610316163,250.8467911464655,-22.30320885353447,244.4630829032405,-28.686917096759487,1.0,1.0,26022.012520719443,26022.012520719443,275.61991859547453,2.469918595474553,275.61991859547453,275.61991859547453,76758.44131686387,76758.20202566519,0.23929119868262205,0.0,8546.071908451686,8546.071908451686,0.8842676095256382,3962.982632138133,275.61991859547453,2.469918595474553,1.0,0.002,0.12849954830061294,0.00491373780574463,0.00019848586423592453,0.0018015141355875164,0.09924293211796226,0.09924293211796226,0.0,-1.7655928802318144e-13,1.0,1.000000428319589,0.00021137874648502475,0.09213696032925477,0.0,3.940103074351714e-08,0.05060749652935157,0.0,1600123.7870519464,266.63822494122627,2.570478727648151e-07,1.0,1284420.6249015017,2598.481657018069,,,,,,,,,,,,,,,,,,,2.0,15309.564358370577,1543.471442751988,0.3704266221954198,6.173730061729009,2.9425771362205397
4924.0,-30.459671775109232,5.0024220987273,35.03091971333494,24.373818199988477,5.004914014517501,-26.913213196146362,-40.400223539303965,1.4584554354739376,-6.511775098155397,-6.51177535032015,40.061954118268154,41041.67028272026,25750.85336120967,25750.85336120967,66792.52364392993,76766.54186444146,76758.28472886221,25750.85336120967,102509.13809007188,102509.13809007188,102509.13809007188,129831.01340672409,125327.76010471767,4503.253302006421,0.0,90822.54413487083,55097.67255282974,39694.30175782343,27321.875316652204,67016.17707447564,20736.402775913528,1543.472764135538,0.0,0.8787603260949026,2.7275599263491155,0.001494314320929203,1.0,1.0,-6.51156792392851,334235.94374212436,1557206.2453946583,4.659002942532421,1557206.2453946583,4.659002942532421,0.7589670377887661,0.09213703651480923,3.943259981770938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943259981770938,1.2849395181772851,1.2852246305435584,3.0688292530410606,6502.48093777799,15309.550831438579,6453.016765212549,0.0003205769236017924,23032.35002376941,2348.646074222024,19288.498947102238,1966.8795100367852,0.8374524930020812,0.8374524930020812,35617.91214644846,35405.22815468563,1.007514548921579,0.8,4298.704658851055,4273.035954225843,1.007514548921579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.514764377756,4632.441516551485,6.16858600691715,5.0024220987273,-3.705156953763477,8.707579052490777,2.94257904618918,3.5,0.8407368703397656,0.6,0.000221876220452761,0.997164484708259,0.0002225071428588589,199.3026847616724,0.0,0.0,0.0,0.15728249960983579,7.535803661796465e-05,0.00014651818383479634,0.00057775929091751,0.0921370365249092,0.0921370365249092,0.0921370365249092,0.09213707502240329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.7713763225,595.7095776867469,0.0,0.0921370365249092,0.09213703651480923,0.09213703651480923,0.3704268764853162,0.3704268764853162,0.5,10.026206204559985,0.0002058268331097679,0.0002058268331097679,-7.861444828449748e-11,2.521647388675774e-07,0.00020742639162563137,-7.861444828449748e-11,27321.875316652204,20736.402775913528,0.7589670377887661,0.9966626948848909,0.6124143762648578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542552398886741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4224021673405,260.4224021673405,-12.727597832659455,244.46316919614034,276.3816351385089,126494.8485054189,126486.7136775813,8.134827837599309,0.0,nan,276.3816351385089,3.2316351385089206,269.9979419500548,-3.1520580499451967,263.61424876159145,-9.535751238408523,257.23055557311676,-15.919444426883217,250.84686238463084,-22.30313761536914,244.46316919614034,-28.686830803859635,1.0,1.0,26022.012520719443,26022.012520719443,275.61992823831355,2.469928238313571,275.61992823831355,275.61992823831355,76758.5276653431,76758.28472886221,0.24293648089224007,0.0,8546.071908451686,8546.071908451686,0.8842680094539457,3962.976281679793,275.61992823831355,2.469928238313571,1.0,0.002,0.12849950963622228,0.004913737962185616,0.00019848580449915735,0.0018015141952647626,0.09924290224957867,0.09924290224957867,0.0,-2.3608025256915965e-13,1.0,1.0000004203140982,0.00020742647024007965,0.09213703651480923,0.0,3.8664357805502835e-08,0.049661298618522705,0.0,1600123.7869989101,266.6382249018446,2.522433533158619e-07,1.0,1284420.6250195303,2598.4816565403607,,,,,,,,,,,,,,,,,,,2.0,15309.550831438579,1543.472764135538,0.3704268764853162,6.173730061729009,2.94257904618918
4925.0,-30.459581707786725,5.002414996791235,35.030923990525736,24.373877816274785,5.00491977342446,-26.913131559661615,-40.4001473338343,1.4584696252313847,-6.511775605884736,-6.511775867947381,40.061962863791734,41041.64680379114,25750.852261852717,25750.852261852717,66792.49906564386,76766.62245120757,76758.36982426661,25750.852261852717,102509.22208611933,102509.22208611933,102509.22208611933,129831.12734540124,125327.86966844648,4503.257676954759,0.0,90822.56696336294,55097.59131567719,39694.4173863175,27321.9052592819,67016.3226455994,20736.42457435783,1543.4741708384995,0.0,0.878760290079965,2.727559873606896,0.001494314320929203,1.0,1.0,-6.511560362735793,334235.9369133261,1557206.6229666239,4.659004167377843,1557206.6229666239,4.659004167377843,0.7589670038590436,0.09213711334326649,3.943253152443517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943253152443517,1.284939451781008,1.2852245641325488,3.0688240967135973,6502.470012138838,15309.537308044652,6453.018006563976,0.0003205793320596479,23032.395702792477,2348.6507321860654,19288.502657584722,1966.8798884006999,0.8374509932219583,0.8374509932219583,35617.8627971431,35405.22815468563,1.0075128040082921,0.8,4298.698702912705,4273.035954225843,1.0075128040082921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.516384621673,4632.441516551485,6.1685833493707705,5.002414996791235,-3.7051580512069533,8.707573047998189,2.942580949682434,3.5,0.8407374141949812,0.6,0.000221876220452761,0.9971551017742201,0.00022250923658514172,199.30261079641528,0.0,0.0,0.0,0.15728249960983579,7.535868871883898e-05,0.000146517531733922,0.000577755718898031,0.09213711334915055,0.09213711334915055,0.09213711334915055,0.09213715343728547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.80786347017,595.7095662530461,0.0,0.09213711334915055,0.09213711334326649,0.09213711334326649,0.3704271306878266,0.3704271306878266,0.5,10.0262074071842,0.00020794914445332324,0.00020794914445332324,-5.684341886080801e-13,2.6206265602013445e-07,0.0002155052115995204,-5.684341886080801e-13,27321.9052592819,20736.42457435783,0.7589670038590436,0.9966601632092053,0.6124126956477538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542547008883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4224506883237,260.4224506883237,-12.727549311676285,244.4632554088593,276.3816459677563,126494.31744348082,126486.20520003229,8.112243448529973,0.0,nan,276.3816459677563,3.2316459677563216,269.9979678559969,-3.152032144003101,263.61428974422734,-9.535710255772642,257.230611632447,-15.919388367552983,250.8469335206552,-22.30306647934478,244.4632554088593,-28.686744591140666,1.0,1.0,26022.012520719443,26022.012520719443,275.6199376779398,2.469937677939811,275.6199376779398,275.6199376779398,76758.60808286026,76758.36982426661,0.23825859364296775,0.0,8546.071908451686,8546.071908451686,0.8842684416899672,3962.969418205734,275.6199376779398,2.469937677939811,1.0,0.002,0.12849946946607926,0.004913738037410234,0.0001984857422395072,0.0018015142575937438,0.09924287111975359,0.09924287111975359,0.0,-1.667489930856636e-13,1.0,1.000000436677903,0.0002155052121679546,0.09213711334326649,0.0,4.017027111402659e-08,0.05159552480244954,0.0,1600123.7864177132,266.63822439411524,2.6206322445432306e-07,1.0,1284420.6267861982,2598.481649390033,,,,,,,,,,,,,,,,,,,2.0,15309.537308044652,1543.4741708384995,0.3704271306878266,6.173730061729009,2.942580949682434
4926.0,-30.459491525048097,5.002407910494572,35.030928263789725,24.37393250819298,5.004925510206091,-26.91304982152203,-40.40007109344003,1.4584838066106571,-6.511775796237487,-6.5117760500658335,40.061971304934474,41041.63701688418,25750.8503821127,25750.8503821127,66792.48739899689,76766.70837492439,76758.45164565214,25750.8503821127,102509.30202776485,102509.30202776485,102509.30202776485,129831.23565673432,125327.97365406643,4503.262002667896,0.0,90822.59962776872,55097.52826945366,39694.52373146118,27321.93362896947,67016.45736043065,20736.445255311002,1543.4754944777612,0.0,0.8787602570349577,2.7275598551994236,0.001494314320929203,1.0,1.0,-6.511567297167517,334235.93451000686,1557206.9873972673,4.6590052912178574,1557206.9873972673,4.6590052912178574,0.7589669727227553,0.09213718958428667,3.9432476005104684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432476005104684,1.2849393854239404,1.2852244977607574,3.068819934420075,6502.461192738326,15309.523790000841,6453.017747530991,0.0003205811923746544,23032.436415103984,2348.6548836864768,19288.501883317796,1966.8798094474462,0.8374494793207796,0.8374494793207796,35617.82267838637,35405.22815468563,1.0075113854730327,0.8,4298.693861003787,4273.035954225843,1.0075113854730327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.517997136815,4632.441516551485,6.168580516307388,5.002407910494572,-3.7051588960022293,8.707566806496802,2.9425828440962665,3.5,0.8407379554560761,0.6,0.000221876220452761,0.9971457069118926,0.00022251133301260444,199.30253673643094,0.0,0.0,0.0,0.15728249960983579,7.535934112378923e-05,0.00014651687932897177,0.0005777523328482498,0.09213718959306662,0.09213718959306662,0.09213718959306662,0.09213722836492481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.8430693084,595.7095552209929,0.0,0.09213718959306662,0.09213718958428667,0.09213718958428667,0.37042738509267764,0.37042738509267764,0.5,10.02620857031824,0.00020817553587448856,0.00020817553587448856,-2.7569058147491887e-11,2.538283183639578e-07,0.00020875289828836685,-2.7569058147491887e-11,27321.93362896947,20736.445255311002,0.7589669727227553,0.9966579856612057,0.6124113185534766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542541611850612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42249910726576,260.42249910726576,-12.727500892734213,244.463341575708,276.381656638792,126493.8296298275,126485.734446556,8.095183271476344,0.0,nan,276.381656638792,3.2316566387920034,269.99799362619524,-3.1520063738047384,263.61433061358855,-9.535669386411428,257.2306676009708,-15.919332399029201,250.84700458834013,-22.30299541165985,244.463341575708,-28.686658424291977,1.0,1.0,26022.012520719443,26022.012520719443,275.6199470699727,2.4699470699727044,275.6199470699727,275.6199470699727,76758.68925761277,76758.45164565214,0.23761196063423995,0.0,8546.071908451686,8546.071908451686,0.884268793078137,3962.9638385130206,275.6199470699727,2.4699470699727044,1.0,0.002,0.12849943055447052,0.004913738168060584,0.00019848568206067422,0.0018015143177235403,0.0992428410303371,0.0992428410303371,0.0,-2.15785288942838e-13,1.0,1.0000004230008837,0.000208752925857425,0.09213718958428667,0.0,3.8911673967941596e-08,0.04997895669139738,0.0,1600123.7861828234,266.6382242037625,2.538558874221053e-07,1.0,1284420.6274079562,2598.4816468735517,,,,,,,,,,,,,,,,,,,2.0,15309.523790000841,1543.4754944777612,0.37042738509267764,6.173730061729009,2.9425828440962665
4927.0,-30.45940131959842,5.002400841884069,35.03093253436031,24.373986990563594,5.004933316279757,-26.912967856010525,-40.39999485304577,1.4584998526095583,-6.511775880159689,-6.511776128629357,40.06197977370579,41041.63247454387,25750.848259354538,25750.848259354538,66792.48073389841,76766.79516025678,76758.53420202219,25750.848259354538,102509.38246137672,102509.38246137672,102509.38246137672,129831.34451767965,125328.07820255734,4503.266315122302,0.0,90822.63577675058,55097.47309071157,39694.62520671001,27321.96205630293,67016.58726301295,20736.465983613154,1543.4768185068501,0.0,0.8787602244453446,2.727559847286857,0.001494314320929203,1.0,1.0,-6.511571804440223,334235.93347373325,1557207.3530204608,4.659006399570254,1557207.3530204608,4.659006399570254,0.7589669417182079,0.09213726577796942,3.9432425568264216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432425568264216,1.284939310342011,1.2852244226621683,3.068816188506874,6502.45325559775,15309.510277271445,6453.016861500051,0.00032058282317555433,23032.475042530976,2348.6588225878336,19288.499234912026,1966.8795393852158,0.8374479598607856,0.8374479598607856,35617.78623227186,35405.22815468563,1.0075100967968915,0.8,4298.689462343877,4273.035954225843,1.0075100967968915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.519603592166,4632.441516551485,6.168577633985952,5.002400841884069,-3.705159662008885,8.707560503892953,2.942584731391425,3.5,0.8407384946832642,0.6,0.000221876220452761,0.9971363097791206,0.00022251342998622688,199.30246265785087,0.0,0.0,0.0,0.15728249960983579,7.535999353396172e-05,0.00014651622691879928,0.0005777490212518462,0.09213726578757556,0.09213726578757556,0.09213726578757556,0.09213730371809474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.8785304747,595.709544107283,0.0,0.09213726578757556,0.09213726577796942,0.09213726577796942,0.3704276393506454,0.3704276393506454,0.5,10.026209708195058,0.00020743359942798634,0.00020743359942798634,-2.4442670110147446e-12,2.4846968926794943e-07,0.00020432418915561357,-2.4442670110147446e-12,27321.96205630293,20736.465983613154,0.7589669417182079,0.9966559543201594,0.6124100636976947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542536207905326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4225476329013,260.4225476329013,-12.727452367098692,244.46342772776273,276.38166753800704,126493.3828690906,126485.26984749125,8.113021599326505,0.0,nan,276.38166753800704,3.231667538007059,269.99801957597776,-3.151980424022213,263.61437161394133,-9.535628386058647,257.23072365189046,-15.91927634810952,250.84707568982813,-22.302924310171846,244.46342772776273,-28.686572272237242,1.0,1.0,26022.012520719443,26022.012520719443,275.61995665156303,2.469956651563052,275.61995665156303,275.61995665156303,76758.77613458004,76758.53420202219,0.24193255785212386,0.0,8546.071908451686,8546.071908451686,0.8842691122985811,3962.9587696105536,275.61995665156303,2.469956651563052,1.0,0.002,0.12849939246830297,0.004913738314181368,0.00019848562319912084,0.001801514376568779,0.09924281159956042,0.09924281159956042,0.0,-2.3210036323439986e-13,1.0,1.0000004140303096,0.00020432419159988058,0.09213726577796942,0.0,3.808618664615038e-08,0.04891868375783564,0.0,1600123.7860767434,266.6382241198403,2.4847213353496045e-07,1.0,1284420.6276760492,2598.4816457884876,,,,,,,,,,,,,,,,,,,2.0,15309.510277271445,1543.4768185068501,0.3704276393506454,6.173730061729009,2.942584731391425
4928.0,-30.459311092188706,5.0023937845244975,35.03093681325585,24.374046397302322,5.004941144280818,-26.912885868539906,-40.39991857772691,1.4585159205571043,-6.511776302406702,-6.511776563509199,40.0619885550114,41041.61478595242,25750.846912270765,25750.846912270765,66792.46169822318,76766.87664282149,76758.62011295476,25750.846912270765,102509.46702522552,102509.46702522552,102509.46702522552,129831.45910429317,125328.188415718,4503.270688575167,0.0,90822.66209540193,55097.40023823594,39694.7353968511,27321.99207906766,67016.72747591876,20736.487845072184,1543.4782270423034,0.0,0.8787601887409767,2.727559802899709,0.001494314320929203,1.0,1.0,-6.511561764556859,334235.92773439374,1557207.7321379536,4.659007613853575,1557207.7321379536,4.659007613853575,0.7589669078690326,0.09213734260860222,3.943236242971589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943236242971589,1.2849392351573892,1.2852243474608638,3.068811454331995,6502.443224449266,15309.496768003119,6453.0174712903145,0.0003205849991883086,23032.518596187063,2348.663263824758,19288.50105761593,1966.879725249288,0.83744645541322,0.8374464554132199,35617.74060777588,35405.22815468563,1.0075084835883703,0.8,4298.68395595056,4273.035954225843,1.0075084835883703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.521204535479,4632.441516551485,6.168574945623302,5.0023937845244975,-3.7051606982251393,8.707554482749636,2.942586612211414,3.5,0.840739032060404,0.6,0.000221876220452761,0.9971269104542266,0.00022251552748856062,199.30238856129185,0.0,0.0,0.0,0.15728249960983579,7.536064624821953e-05,0.00014651557420454147,0.0005777455223631412,0.09213734261565695,0.09213734261565695,0.09213734261565695,0.09213738255713902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.91521185637,595.7095326121886,0.0,0.09213734261565695,0.09213734260860222,0.09213734260860222,0.37042789351842115,0.37042789351842115,0.5,10.026210906415512,0.00020906339750581537,0.00020906339750581537,-1.0237499736831523e-10,2.6110251383215655e-07,0.00021479895235643198,-1.0237499736831523e-10,27321.99207906766,20736.487845072184,0.7589669078690326,0.996653585065368,0.6124085184657813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542530802603162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42259624982245,260.42259624982245,-12.72740375017753,244.46351387170682,276.38167862790516,126492.8940770458,126484.76579341185,8.12828363396919,0.0,nan,276.38167862790516,3.2316786279051826,269.9980456766857,-3.1519543233142713,263.61441272545767,-9.535587274542308,257.2307797742154,-15.919220225784557,250.84714682296377,-22.302853177036212,244.46351387170682,-28.686486128293154,1.0,1.0,26022.012520719443,26022.012520719443,275.61996626936394,2.4699662693639652,275.61996626936394,275.61996626936394,76758.86239404294,76758.62011295476,0.24228108818351757,0.0,8546.071908451686,8546.071908451686,0.8842695119094748,3962.952424186447,275.61996626936394,2.4699662693639652,1.0,0.002,0.1284993524296414,0.004913738403813439,0.00019848556117624795,0.0018015144386360443,0.09924278058812397,0.09924278058812397,0.0,-1.8770792212241538e-13,1.0,1.0000004352475516,0.00021479905473142935,0.09213734260860222,0.0,4.0038742447884966e-08,0.0514265867657223,0.0,1600123.785599924,266.6382236975933,2.6120488882952486e-07,1.0,1284420.6291608666,2598.4816397789123,,,,,,,,,,,,,,,,,,,2.0,15309.496768003119,1543.4782270423034,0.37042789351842115,6.173730061729009,2.942586612211414
4929.0,-30.459220752658958,5.002386736327563,35.03094109929935,24.374105978664034,5.004946891886255,-26.912803988209305,-40.39984230240805,1.4585301273567017,-6.5117768557700515,-6.511777127010013,40.06199731911648,41041.59236184307,25750.845813277647,25750.845813277647,66792.43817512071,76766.95729173139,76758.70537473082,25750.845813277647,102509.55118800847,102509.55118800847,102509.55118800847,129831.57328401627,125328.29819629925,4503.275087717023,0.0,90822.68491581352,55097.31998560843,39694.84992245009,27322.0220960078,67016.87201845789,20736.509695456203,1543.4796381944084,0.0,0.8787601524075249,2.7275597454937905,0.001494314320929203,1.0,1.0,-6.511554072047318,334235.9203006384,1557208.1105120517,4.659008849531716,1557208.1105120517,4.659008849531716,0.7589668737763795,0.09213741954376763,3.943229425337594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943229425337594,1.284939168681398,1.2852242809701224,3.0688063072932303,6502.432318491752,15309.483262181573,6453.0187069111325,0.0003205874030271967,23032.56420542608,2348.6679146728065,19288.50475096924,1966.8801018665133,0.8374449574496442,0.8374449574496442,35617.69134290891,35405.22815468563,1.0075067416627883,0.8,4298.67801020303,4273.035954225843,1.0075067416627883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.52279833943,4632.441516551485,6.168572327242049,5.002386736327563,-3.70516183399566,8.707548570323222,2.942588484644417,3.5,0.840739567041262,0.6,0.000221876220452761,0.9971174995450979,0.00022251762761558668,199.30231437271283,0.0,0.0,0.0,0.15728249960983579,7.536129896770453e-05,0.0001465149214850565,0.000577741949650902,0.09213741955014208,0.09213741955014208,0.09213741955014208,0.09213746104663846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.9515848926,595.7095212164949,0.0,0.09213741955014208,0.09213741954376763,0.09213741954376763,0.3704281479389831,0.3704281479389831,0.5,10.026212151351213,0.00021206489395808603,0.00021206489395808603,5.684341886080802e-14,2.7123996915179305e-07,0.0002230549627029177,5.684341886080802e-14,27322.0220960078,20736.509695456203,0.7589668737763795,0.9966510844720512,0.6124068630141277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542525395989125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4226447624975,260.4226447624975,-12.72735523750248,244.46360000946584,276.38168951549704,126492.36496061888,126484.25410592786,8.110854691040062,0.0,nan,276.38168951549704,3.2316895154970666,269.998071614311,-3.1519283856889615,263.6144537131151,-9.53554628688488,257.2308358119075,-15.919164188092452,250.8472179106884,-22.302782089311563,244.46360000946584,-28.68639999053414,1.0,1.0,26022.012520719443,26022.012520719443,275.61997568258425,2.469975682584277,275.61997568258425,275.61997568258425,76758.942943014,76758.70537473082,0.23756828317709733,0.0,8546.071908451686,8546.071908451686,0.8842699434049994,3962.945572464282,275.61997568258425,2.469975682584277,1.0,0.002,0.1284993108519934,0.004913738476523025,0.00019848549672380177,0.0018015145031213828,0.09924274836190089,0.09924274836190089,0.0,-1.5481539661355015e-13,1.0,1.000000451970212,0.00022305496264607427,0.09213741954376763,0.0,4.157768584898653e-08,0.05340323749716926,0.0,1600123.784965535,266.6382231442299,2.712399123083742e-07,1.0,1284420.6310840407,2598.481631995143,,,,,,,,,,,,,,,,,,,2.0,15309.483262181573,1543.4796381944084,0.3704281479389831,6.173730061729009,2.942588484644417
4930.0,-30.45913030270791,5.002379703702273,35.03094538144468,24.374160600733035,5.00495260245492,-26.91272201219004,-40.39976606201378,1.4585443118613415,-6.511777095165712,-6.511777358287591,40.06200577879146,41041.58357425308,25750.84394167854,25750.84394167854,66792.42751593163,76767.0432677787,76758.78733706627,25750.84394167854,102509.63127874481,102509.63127874481,102509.63127874481,129831.68183902356,125328.40240094336,4503.2794380802,0.0,90822.7175448778,55097.25785105196,39694.955215362046,27322.05056027874,67017.00577564079,20736.5304424165,1543.4809674079338,0.0,0.8787601190263997,2.727559722089627,0.001494314320929203,1.0,1.0,-6.511560975463112,334235.91724894027,1557208.475742641,4.659009984803117,1557208.475742641,4.659009984803117,0.7589668424288629,0.09213749589666391,3.9432238813210465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432238813210465,1.2849391023097358,1.2852242145837331,3.0688021511937214,6502.423512215611,15309.469761613746,6453.018446827231,0.00032058926043080537,23032.604863016466,2348.6720605932164,19288.503973561055,1966.8800225929401,0.8374434454234342,0.8374434454234342,35617.65128130931,35405.22815468563,1.0075053251502182,0.8,4298.673175192372,4273.035954225843,1.0075053251502182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.52438448376,4632.441516551485,6.168569535104775,5.002379703702273,-3.7051627195754726,8.707542423277745,2.942590348079216,3.5,0.8407400994512046,0.6,0.000221876220452761,0.9971080772290786,0.00022251973032787548,199.30224009350894,0.0,0.0,0.0,0.15728249960983579,7.536195139354854e-05,0.00014651426905921245,0.0005777385647085839,0.0921374959050145,0.0921374959050145,0.0921374959050145,0.09213753610297012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.9866741641,595.7095102232458,0.0,0.0921374959050145,0.09213749589666391,0.09213749589666391,0.3704284025582626,0.3704284025582626,0.5,10.026213357256527,0.000213011850746625,0.000213011850746625,-8.071765478234738e-12,2.6312187628718675e-07,0.00021638282447611346,-8.071765478234738e-12,27322.05056027874,20736.5304424165,0.7589668424288629,0.996648936234767,0.6124055096053067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542519982660655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4226931965514,260.4226931965514,-12.727306803448585,244.46368616090245,276.38170023216816,126491.8783156086,126483.78060557619,8.097710032426033,0.0,nan,276.38170023216816,3.23170023216818,269.99809741793564,-3.151902582064338,263.61449460369295,-9.53550539630703,257.23089178943843,-15.919108210561546,250.8472889751709,-22.30271102482908,244.46368616090245,-28.686313839097522,1.0,1.0,26022.012520719443,26022.012520719443,275.61998504195094,2.469985041950963,275.61998504195094,275.61998504195094,76759.0240963208,76758.78733706627,0.23675925453426316,0.0,8546.071908451686,8546.071908451686,0.8842702942917944,3962.9400007276517,275.61998504195094,2.469985041950963,1.0,0.002,0.12849927051803095,0.004913738604165608,0.00019848543432789392,0.0018015145654478402,0.09924271716394696,0.09924271716394696,0.0,-2.242659183360196e-13,1.0,1.0000004384555525,0.00021638283254787893,0.09213749589666391,0.0,4.0334026945186176e-08,0.051805856374940444,0.0,1600123.7846732896,266.63822290483427,2.63129948052665e-07,1.0,1284420.6318735406,2598.4816287997564,,,,,,,,,,,,,,,,,,,2.0,15309.469761613746,1543.4809674079338,0.3704284025582626,6.173730061729009,2.942590348079216
4931.0,-30.459039835022935,5.002372688738332,35.03094966085163,24.374219972547166,5.0049603882470395,-26.912639812694646,-40.399689751770325,1.4585603658410982,-6.511777225755111,-6.511777483494195,40.06201426402779,41041.5667302864,25750.841821873943,25750.841821873943,66792.40855216034,76767.12479706154,76758.87001282017,25750.841821873943,102509.71183469411,102509.71183469411,102509.71183469411,129831.79090556016,125328.50713067791,4503.283774882247,0.0,90822.74380512412,55097.18573804136,39695.06451898085,27322.07907086605,67017.1435898469,20736.55122869241,1543.4822964090038,0.0,0.8787600861219409,2.727559709434759,0.001494314320929203,1.0,1.0,-6.511565542651397,334235.91559711273,1557208.8420769137,4.659011103863445,1557208.8420769137,4.659011103863445,0.7589668112337802,0.0921375721972689,3.943217569287589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943217569287589,1.2849390271904957,1.285224139447825,3.068797418278584,6502.413483736369,15309.456266269342,6453.019061314291,0.000320591436151543,23032.648391636387,2348.6764992771627,19288.505810304,1966.880209888596,0.8374419425127003,0.8374419425127003,35617.605669931545,35405.22815468563,1.0075037124070638,0.8,4298.667670382284,4273.035954225843,1.0075037124070638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.525964627157,4632.441516551485,6.168566692379848,5.002372688738332,-3.705163524432693,8.707536213171025,2.942592204464466,3.5,0.8407406298469903,0.6,0.000221876220452761,0.9970986531617423,0.00022252183347074464,199.30216579979708,0.0,0.0,0.0,0.15728249960983579,7.536260442235575e-05,0.00014651361603040526,0.0005777350648709498,0.09213757220668707,0.09213757220668707,0.09213757220668707,0.09213761155970399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.0220092026,595.7094991513466,0.0,0.09213757220668707,0.0921375721972689,0.0921375721972689,0.37042865703290534,0.37042865703290534,0.5,10.026214537814981,0.00021284279262090422,0.00021284279262090422,8.128608897095546e-12,2.5773908873816254e-07,0.0002119408428029601,8.128608897095546e-12,27322.07907086605,20736.55122869241,0.7589668112337802,0.9966466037546755,0.6124039989150507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542514562719546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42274175654853,260.42274175654853,-12.727258243451445,244.46377234545673,276.381711167606,126491.39147447025,126483.27270805898,8.118766411277482,0.0,nan,276.381711167606,3.231711167606022,269.9981234031993,-3.151876596800662,263.61453563877825,-9.535464361221727,257.2309478743484,-15.919052125651604,250.84736010990247,-22.30263989009751,244.46377234545673,-28.686227654543245,1.0,1.0,26022.012520719443,26022.012520719443,275.6199945908677,2.4699945908677137,275.6199945908677,275.6199945908677,76759.11049870473,76758.87001282017,0.24048588455480058,0.0,8546.071908451686,8546.071908451686,0.8842706937871151,3962.933657134027,275.6199945908677,2.4699945908677137,1.0,0.002,0.1284992310119643,0.004913738747788907,0.0001984853732540717,0.0018015146265097928,0.09924268662703585,0.09924268662703585,0.0,-2.361357637203909e-13,1.0,1.0000004294581128,0.0002119408346743512,0.0921375721972689,0.0,3.950606573749704e-08,0.0507424059342762,0.0,1600123.7845124775,266.63822277424487,2.5773096012926544e-07,1.0,1284420.632300883,2598.481627070149,,,,,,,,,,,,,,,,,,,2.0,15309.456266269342,1543.4822964090038,0.37042865703290534,6.173730061729009,2.942592204464466
4932.0,-30.4589492591038,5.002365682702144,35.030953947207216,24.374274594616168,5.0049660725009195,-26.912557725945245,-40.399613476451464,1.458574539265313,-6.511777823451041,-6.511778090626926,40.062023023319895,41041.558380622984,25750.84075405764,25750.84075405764,66792.39913468063,76767.21079062115,76758.95512269667,25750.84075405764,102509.79587675432,102509.79587675432,102509.79587675432,129831.90499550979,125328.61682935308,4503.288166156707,0.0,90822.77639318164,55097.12398287824,39695.169344781556,27322.109118755467,67017.27846353702,20736.573098486155,1543.483710149188,0.0,0.8787600495702037,2.727559647590843,0.001494314320929203,1.0,1.0,-6.511558385675755,334235.9075862993,1557209.220243796,4.659012346965524,1557209.220243796,4.659012346965524,0.7589667769920214,0.0921376491395626,3.9432120257383554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432120257383554,1.284938960870695,1.2852240731133087,3.068793262417985,6502.4046779664495,15309.442774295208,6453.018804956281,0.00032059329367136884,23032.689036338423,2348.6806438833264,19288.50504403275,1966.8801317506745,0.8374404314494711,0.837440431449471,35617.56561168471,35405.22815468563,1.0075022960138937,0.8,4298.662835776269,4273.035954225843,1.0075022960138937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.527539328305,4632.441516551485,6.168564109700673,5.002365682702144,-3.7051646950134245,8.707530377715567,2.9425940544565146,3.5,0.840741158416147,0.6,0.000221876220452761,0.9970892179158323,0.00022252393914813182,199.30209141725683,0.0,0.0,0.0,0.15728249960983579,7.536325715752285e-05,0.00014651296329523816,0.0005777316787923453,0.09213764914451877,0.09213764914451877,0.09213764914451877,0.09213769003086647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.0584476637,595.709487734149,0.0,0.09213764914451877,0.0921376491395626,0.0921376491395626,0.3704289114174041,0.3704289114174041,0.5,10.026215764351088,0.00021443409167432037,0.00021443409167432037,7.844391802791506e-12,2.671758920769207e-07,0.00021970495117784594,7.844391802791506e-12,27322.109118755467,20736.573098486155,0.7589667769920214,0.99664445745915,0.6124026418493406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454250914171983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4227902383799,260.4227902383799,-12.727209761620088,244.4638585566982,276.38172192002656,126490.90434112946,126482.79864323972,8.105697889746644,0.0,nan,276.38172192002656,3.2317219200265868,269.99814924738644,-3.151850752613541,263.6145765747275,-9.535423425272484,257.2310039020613,-15.918996097938702,250.8474312293794,-22.30256877062058,244.4638585566982,-28.68614144330178,1.0,1.0,26022.012520719443,26022.012520719443,275.6200039426819,2.470003942681899,275.6200039426819,275.6200039426819,76759.19168413129,76758.95512269667,0.2365614346199436,0.0,8546.071908451686,8546.071908451686,0.8842710446441682,3962.9280858670472,275.6200039426819,2.470003942681899,1.0,0.002,0.12849919005858065,0.0049137388099835064,0.00019848530974804894,0.0018015146900765108,0.09924265487402446,0.09924265487402446,0.0,-1.754403913811764e-13,1.0,1.0000004451846145,0.00021970494333345414,0.0921376491395626,0.0,4.095334036844606e-08,0.052601315415747155,0.0,1600123.7838252615,266.63822217654894,2.671680476851179e-07,1.0,1284420.6343733484,2598.4816186821486,,,,,,,,,,,,,,,,,,,2.0,15309.442774295208,1543.483710149188,0.3704289114174041,6.173730061729009,2.9425940544565146
4933.0,-30.458858667825773,5.002358694293142,35.0309582308689,24.374333896581106,5.004973850521896,-26.912475415992322,-40.3995372011326,1.4585905986103127,-6.511777977087547,-6.5117782390484304,40.062031518340774,41041.54201148269,25750.838635345975,25750.838635345975,66792.38064682866,76767.29234463007,76759.03789598173,25750.838635345975,102509.87653132771,102509.87653132771,102509.87653132771,129832.0141924458,125328.72167817553,4503.292514270279,0.0,90822.8026437731,55097.052310316154,39695.2781482855,27322.137661118086,67017.41580940358,20736.59390699641,1543.48504109101,0.0,0.8787600165028294,2.7275596325703972,0.001494314320929203,1.0,1.0,-6.511562812586874,334235.9056277707,1557209.5870010527,4.6590134715666185,1557209.5870010527,4.6590134715666185,0.7589667457281899,0.09213772549196318,3.943205718608248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943205718608248,1.2849388857263666,1.2852239979523068,3.068788533377743,6502.394657697646,15309.429287504954,6453.01941763923,0.0003205954675004708,23032.732534134426,2348.6850794241077,19288.506875383086,1966.8803184964372,0.8374389294365134,0.8374389294365134,35617.52003571165,35405.22815468563,1.00750068452356,0.8,4298.657335239154,4273.035954225843,1.00750068452356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.529106369679,4632.441516551485,6.1685612866021735,5.002358694293142,-3.7051655192464494,8.707524213539592,2.942595895450162,3.5,0.840741684414332,0.6,0.000221876220452761,0.9970797811663257,0.00022252604520093985,199.30201702215913,0.0,0.0,0.0,0.15728249960983579,7.536390989791678e-05,0.00014651231055484422,0.0005777281808263693,0.09213772550115472,0.09213772550115472,0.09213772550115472,0.09213776550644605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.09373578307,595.7094766779843,0.0,0.09213772550115472,0.09213772549196318,0.09213772549196318,0.3704291659974947,0.3704291659974947,0.5,10.026216964457818,0.0002146860646234927,0.0002146860646234927,-6.366462912410498e-12,2.619609063003736e-07,0.00021542646157968193,-6.366462912410498e-12,27322.137661118086,20736.59390699641,0.7589667457281899,0.996642139064047,0.6124011425359067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542503714238562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42283884799593,260.42283884799593,-12.727161152004044,244.46394481146254,276.38173288449366,126490.41734463019,126482.29028228547,8.127062344729048,0.0,nan,276.38173288449366,3.231732884493681,269.9981752699126,-3.1518247300873554,263.61461765531476,-9.535382344685218,257.23106004070723,-15.918939959292743,250.84750242608496,-22.30249757391502,244.46394481146254,-28.686055188537438,1.0,1.0,26022.012520719443,26022.012520719443,275.6200134797961,2.470013479796137,275.6200134797961,275.6200134797961,76759.27795062838,76759.03789598173,0.2400546466524247,0.0,8546.071908451686,8546.071908451686,0.8842714438289629,3962.9217472012892,275.6200134797961,2.470013479796137,1.0,0.002,0.1284991499027162,0.0049137389519510735,0.00019848524766103858,0.0018015147520921218,0.09924262383051928,0.09924262383051928,0.0,-2.468398749289058e-13,1.0,1.000000436518395,0.00021542646794614484,0.09213772549196318,0.0,4.0155859184696974e-08,0.05157701414816178,0.0,1600123.7836377127,266.63822202291243,2.61967272763286e-07,1.0,1284420.6348800352,2598.4816166314076,,,,,,,,,,,,,,,,,,,2.0,15309.429287504954,1543.48504109101,0.3704291659974947,6.173730061729009,2.942595895450162
4934.0,-30.458767970585097,5.002351714793203,35.030962521496676,24.37439344301822,5.004979522247471,-26.912393221305972,-40.39946092581374,1.4586047728928941,-6.511778598295564,-6.511778869818391,40.0620402866474,41041.52081890483,25750.837569770243,25750.837569770243,66792.35838867507,76767.37305240992,76759.12307734242,25750.837569770243,102509.96064711266,102509.96064711266,102509.96064711266,129832.12840166173,125328.83148464681,4503.296917014921,0.0,90822.82535231736,55096.973118513204,39695.39137089351,27322.167754549075,67017.55912544258,20736.615808582916,1543.486457511965,0.0,0.8787599797893875,2.7275595683286427,0.001494314320929203,1.0,1.0,-6.511555624495429,334235.8973058436,1557209.9655565862,4.659014720168302,1557209.9655565862,4.659014720168302,0.7589667113851286,0.09213780248671957,3.9431989011360695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431989011360695,1.2849388194025644,1.2852239316137881,3.068783386098857,6502.383751231343,15309.415804041588,6453.020664194248,0.00032059787211436954,23032.77811478151,2348.689727356591,19288.510601419453,1966.8806984464068,0.8374374339602944,0.8374374339602942,35617.47077193772,35405.22815468563,1.0074989426393224,0.8,4298.651389623542,4273.035954225843,1.0074989426393224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.530667997761,4632.441516551485,6.168558723781318,5.002351714793203,-3.7051667095084917,8.707518424301695,2.9425977300846164,3.5,0.8407422085956047,0.6,0.000221876220452761,0.9970703334753468,0.00022252815373555293,199.30194254009865,0.0,0.0,0.0,0.15728249960983579,7.53645626435381e-05,0.00014651165780922288,0.0005777246080769515,0.09213780249191955,0.09213780249191955,0.09213780249191955,0.09213784403966234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.1301221517,595.7094652781612,0.0,0.09213780249191955,0.09213780248671957,0.09213780248671957,0.3704294204832974,0.3704294204832974,0.5,10.026218210842417,0.00021662533043809162,0.00021662533043809162,5.1386450650170445e-11,2.7152282200404443e-07,0.00022324532295669997,5.1386450650170445e-11,27322.167754549075,20736.615808582916,0.7589667113851286,0.9966396756356647,0.6123995167010462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542498285841012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4228873803155,260.4228873803155,-12.727112619684476,244.46403110099095,276.3817436596068,126489.88894467914,126481.77480564405,8.11413903508043,0.0,nan,276.3817436596068,3.2317436596068205,269.9982011479069,-3.1517988520930658,263.6146586361906,-9.53534136380938,257.231116124468,-15.918883875532003,250.84757361272983,-22.302426387270145,244.46403110099095,-28.685968899009026,1.0,1.0,26022.012520719443,26022.012520719443,275.62002281633767,2.470022816337689,275.62002281633767,275.62002281633767,76759.35864553215,76759.12307734242,0.23556818973156624,0.0,8546.071908451686,8546.071908451686,0.8842718753137233,3962.91489564175,275.62002281633767,2.470022816337689,1.0,0.002,0.1284991082894162,0.004913739012642529,0.00019848518312606207,0.0018015148166909088,0.09924259156303103,0.09924259156303103,0.0,-1.8302893922683694e-13,1.0,1.0000004523556838,0.00022324527157024932,0.09213780248671957,0.0,4.16133320128363e-08,0.05344902241299245,0.0,1600123.7829230276,266.6382214017044,2.7147143555339426e-07,1.0,1284420.6370329885,2598.4816079176458,,,,,,,,,,,,,,,,,,,2.0,15309.415804041588,1543.486457511965,0.3704294204832974,6.173730061729009,2.9425977300846164
4935.0,-30.45867716917092,5.002344750662885,35.030966808074226,24.374448030162625,5.004985173720586,-26.91231093488163,-40.39938458064569,1.458618939362117,-6.511778901326352,-6.51177916433536,40.06204875110037,41041.51328149447,25750.835722398508,25750.835722398508,66792.34900389297,76767.45908993205,76759.20499552702,25750.835722398508,102510.04071792553,102510.04071792553,102510.04071792553,129832.23699483545,125328.93572485492,4503.301269980521,0.0,90822.85789522997,55096.91208651822,39695.495343013055,27322.19627690992,67017.69161992297,20736.63659407311,1543.4877909414874,0.0,0.878759946047869,2.727559538497072,0.001494314320929203,1.0,1.0,-6.511562888258368,334235.89341927733,1557210.3309942104,4.659015867696743,1557210.3309942104,4.659015867696743,0.7589666798345092,0.09213787889389372,3.943193361219472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943193361219472,1.2849387531153287,1.2852238653118442,3.0687792329861763,6502.374951283932,15309.402325720715,6453.020410174935,0.0003205997285146983,23032.81872719072,2348.6938686698027,19288.50984213873,1966.8806210213204,0.8374359243911491,0.8374359243911491,35617.43073990278,35405.22815468563,1.0074975271743016,0.8,4298.646558181026,4273.035954225843,1.0074975271743016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.532221998954,4632.441516551485,6.168555984954848,5.002344750662885,-3.7051676465609322,8.707512397223816,2.94259955575929,3.5,0.84074273021694,0.6,0.000221876220452761,0.9970608750296126,0.00022253026471043836,199.30186797254507,0.0,0.0,0.0,0.15728249960983579,7.536521599214651e-05,0.0001465110044606145,0.0005777212201346915,0.09213787890132333,0.09213787890132333,0.09213787890132333,0.09213791909271973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.165235642,595.7094542772717,0.0,0.09213787890132333,0.09213787889389372,0.09213787889389372,0.37042967516608194,0.37042967516608194,0.5,10.026219416516668,0.00021666163246436554,0.00021666163246436554,8.697043085703626e-12,2.630089852573292e-07,0.00021627607696927953,8.697043085703626e-12,27322.19627690992,20736.63659407311,0.7589666798345092,0.996637565237132,0.6123981935136316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454249285109804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42293585702004,260.42293585702004,-12.727064142979941,244.4641174367707,276.3817542772362,126489.40289462855,126481.29805364039,8.104840988181168,0.0,nan,276.3817542772362,3.2317542772362344,269.99822690916614,-3.151773090833842,263.61469954107855,-9.535300458921427,257.23117217298744,-15.918827827012535,250.84764480488118,-22.302355195118793,244.4641174367707,-28.685882563229285,1.0,1.0,26022.012520719443,26022.012520719443,275.62003210729875,2.4700321072987776,275.62003210729875,275.62003210729875,76759.43997121221,76759.20499552702,0.23497568519087508,0.0,8546.071908451686,8546.071908451686,0.8842722259406033,3962.9093280255693,275.62003210729875,2.4700321072987776,1.0,0.002,0.12849906797520497,0.004913739128755712,0.00019848512073485005,0.001801514879038743,0.09924256036742503,0.09924256036742503,0.0,-2.2640700078624398e-13,1.0,1.0000004382392906,0.00021627606827223644,0.09213787889389372,0.0,4.031429294967082e-08,0.05178050987248625,0.0,1600123.782555664,266.6382210986736,2.630002882142435e-07,1.0,1284420.6380384765,2598.481603848081,,,,,,,,,,,,,,,,,,,2.0,15309.402325720715,1543.4877909414874,0.37042967516608194,6.173730061729009,2.94259955575929
