time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4936.0,-30.458586356106817,5.002337803957175,35.03097109185807,24.374507332127564,5.004992896171048,-26.912228430877676,-40.399304463621206,1.4586349708718431,-6.511779097279771,-6.511779354723872,40.06205724360348,41041.48231060437,25750.833631019916,25750.833631019916,66792.31594162429,76767.54067747241,76759.28765730918,25750.833631019916,102510.1212883291,102510.1212883291,102510.1212883291,129832.34614669956,125329.04053754965,4503.305609149914,0.0,90822.884062315,55096.8256951692,39695.62040793978,27322.224858370468,67017.84526631025,20736.657427995655,1543.4891248167944,0.0,0.8787599127633529,2.72755951921977,0.001494314320929203,1.0,1.0,-6.51156767935538,334235.8909075568,1557210.697642458,4.6590169996828745,1557210.697642458,4.6590169996828745,0.7589666484148984,0.09213795525139785,3.9431870520048578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431870520048578,1.2849386781012704,1.2852237902811412,3.0687745020109682,6502.364926915167,15309.388852510026,6453.021032217783,0.00032060190380300726,23032.862216398633,2348.6983033348424,19288.51170146643,1966.8808106199804,0.8374344239220798,0.8374344239220799,35617.38514882368,35405.22815468563,1.0074959151513698,0.8,4298.641055820772,4273.035954225843,1.0074959151513698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.53377004482,4632.441516551485,6.168553196479099,5.002337803957175,-3.7051685043886167,8.707506308345792,2.942601374437966,3.5,0.840743249839419,0.6,0.000221876220452761,0.9970514154671354,0.0002225323759746214,199.30179339548016,0.0,0.0,0.0,0.15728249960983579,7.536590162527525e-05,0.00014651031882748577,0.0005777175921856454,0.09213795526042755,0.09213795526042755,0.09213795526042755,0.0921379945768242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.20061113685,595.7094431925765,0.0,0.09213795526042755,0.09213795525139785,0.09213795525139785,0.37042992969750765,0.37042992969750765,0.5,10.026220595971482,0.00021573302552724272,0.00021573302552724272,3.609557097661309e-11,2.574441282376938e-07,0.00021167536851862678,3.609557097661309e-11,27322.224858370468,20736.657427995655,0.7589666484148984,0.9966347869915875,0.6123963273888761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542487410116876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4229844775545,260.4229844775545,-12.72701552244547,244.46420383123478,276.38176512383995,126488.91618592424,126480.78729839825,8.128887525966412,0.0,nan,276.38176512383995,3.2317651238399776,269.9982528653443,-3.151747134655693,263.6147406068249,-9.535259393175068,257.2312283483088,-15.918771651691202,250.8477160897743,-22.30228391022567,244.46420383123478,-28.685796168765194,1.0,1.0,26022.012520719443,26022.012520719443,275.6200415893987,2.470041589398704,275.6200415893987,275.6200415893987,76759.5263998393,76759.28765730918,0.23874253012763802,0.0,8546.071908451686,8546.071908451686,0.8842726252570328,3962.902987264882,275.6200415893987,2.470041589398704,1.0,0.002,0.12849902851850148,0.004913739260327623,0.0001984850597106895,0.0018015149400580368,0.09924252985534475,0.09924252985534475,0.0,-2.312737674980969e-13,1.0,1.0000004289203206,0.0002116753324230558,0.09213795525139785,0.0,3.9456739197955835e-08,0.05067905016119529,0.0,1600123.7823179464,266.6382209027202,2.574080326667172e-07,1.0,1284420.638688279,2598.481601218096,,,,,,,,,,,,,,,,,,,2.0,15309.388852510026,1543.4891248167944,0.37042992969750765,6.173730061729009,2.942601374437966
4937.0,-30.45847671703487,5.002330869595011,35.03097538468885,24.37456645946952,5.005000079878349,-26.912129037399755,-40.39921435816211,1.4586524001057748,-6.511779555238661,-6.511779827140473,40.06206607215153,41041.48918840635,25750.83215251484,25750.83215251484,66792.32134092119,76767.63119628851,76759.37422786259,25750.83215251484,102510.20638037742,102510.20638037742,102510.20638037742,129832.46145390908,125329.15144095561,4503.310012953474,0.0,90822.91284295163,55096.770834524716,39695.71334269657,27322.25507353167,67017.96841622824,20736.679427232204,1543.4905432472954,0.0,0.8787598766768716,2.727559470998754,0.001494314320929203,1.0,1.0,-6.511556219043257,334235.8846736462,1557211.07879935,4.65901822696219,1557211.07879935,4.65901822696219,0.7589666142646031,0.09213803224558373,3.943181123492166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943181123492166,1.284938596547042,1.2852237087088167,3.0687700829350915,6502.355563423659,15309.375382559438,6453.02118426117,0.00032060390714400497,23032.904144792847,2348.702578841179,19288.512155934288,1966.8808569628047,0.8374329192133129,0.8374329192133129,35617.34230872529,35405.22815468563,1.0074944003989017,0.8,4298.635885474745,4273.035954225843,1.0074944003989017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.53531268484,4632.441516551485,6.1685505628058195,5.002330869595011,-3.705169575911788,8.707500445506799,2.942603186766182,3.5,0.8407437676474806,0.6,0.000221876220452761,0.9970399950184654,0.0002225349249391463,199.30170335828655,0.0,0.0,0.0,0.15728249960983579,7.536667274527371e-05,0.0001465095477074873,0.0005777136829315388,0.09213803225167287,0.09213803225167287,0.09213803225167287,0.09213807383689451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.23728342564,595.7094317027504,0.0,0.09213803225167287,0.09213803224558373,0.09213803224558373,0.37043018413528855,0.37043018413528855,0.5,10.026221843465292,0.00021747832289520375,0.00021747832289520375,-1.0402345651527867e-11,2.7190179707758944e-07,0.0002236080972011223,-1.0402345651527867e-11,27322.25507353167,20736.679427232204,0.7589666142646031,0.9966330361746327,0.6123953046966468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45424819684417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.423034878243,260.423034878243,-12.726965121756962,244.46429352057663,276.3817762358754,126488.50941255694,126480.08290013728,8.426512419693363,0.0,nan,276.3817762358754,3.2317762358754294,269.9982796928423,-3.1517203071576887,263.614783149783,-9.535216850216955,257.23128660672756,-15.918713393272412,250.8477900636534,-22.30220993634657,244.46429352057663,-28.685706479423345,1.0,1.0,26022.012520719443,26022.012520719443,275.62005124684697,2.4700512468469924,275.62005124684697,275.62005124684697,76759.61692087672,76759.37422786259,0.24269301413733047,0.0,8546.071908451686,8546.071908451686,0.8842730004783701,3962.8970291096266,275.62005124684697,2.4700512468469924,1.0,0.002,0.1284989868374184,0.004913739350022208,0.00019848499513557197,0.0018015150046649519,0.09924249756778598,0.09924249756778598,0.0,-1.9947628618344204e-13,1.0,1.0000004530906186,0.00022360810760346794,0.09213803224558373,0.0,4.168106894056823e-08,0.05353602525707664,0.0,1600123.7818017923,266.6382204447613,2.7191219942324096e-07,1.0,1284420.6403010448,2598.4815946906633,,,,,,,,,,,,,,,,,,,2.0,15309.375382559438,1543.4905432472954,0.37043018413528855,6.173730061729009,2.942603186766182
4938.0,-30.458385771128672,5.002323946739453,35.030979682139616,24.374619824253045,5.005005945398919,-26.912046599477357,-40.39913801299406,1.458666773665195,-6.511780078659626,-6.51178035679267,40.06207479120301,41041.484383082716,25750.830771508827,25750.830771508827,66792.31515459155,76767.71580200415,76759.45904787234,25750.830771508827,102510.28981938117,102510.28981938117,102510.28981938117,129832.57466367312,125329.26023839082,4503.314425282289,0.0,90822.94475249674,55096.71333324865,39695.81268805343,27322.284844291957,67018.09753234539,20736.70110217648,1543.4919417244494,0.0,0.8787598406970525,2.7275594170762405,0.001494314320929203,1.0,1.0,-6.511551640388916,334235.87768544053,1557211.4552295292,4.65901945061406,1557211.4552295292,4.65901945061406,0.7589665805899354,0.0921381091745787,3.943175799755778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943175799755778,1.2849385292908206,1.285223641437672,3.068766100376867,6502.347124860676,15309.362292783642,6453.020860605605,0.0003206056819500232,23032.943334183044,2348.706575046835,19288.511188506145,1966.8807583125886,0.8374314523615481,0.8374314523615481,35617.303838797394,35405.22815468563,1.0074930401685618,0.8,4298.631242562,4273.035954225843,1.0074930401685618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.536848639043,4632.441516551485,6.168547962369516,5.002323946739453,-3.7051706921457916,8.707494638885244,2.942604991240191,3.5,0.8407442832114832,0.6,0.000221876220452761,0.9970305218325104,0.00022253703933251668,199.30162867225312,0.0,0.0,0.0,0.15728249960983579,7.536732611079593e-05,0.00014650889434196507,0.0005777103266182129,0.09213810918032825,0.09213810918032825,0.09213810918032825,0.09213815172443221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.27328755043,595.709420424785,0.0,0.09213810918032825,0.0921381091745787,0.0921381091745787,0.3704304388571063,0.3704304388571063,0.5,10.026223119744705,0.0002199168850438582,0.0002199168850438582,1.1482370609883219e-11,2.7813302949653007e-07,0.00022871640373978153,1.1482370609883219e-11,27322.284844291957,20736.70110217648,0.7589665805899354,0.9966310237672015,0.6123940531626489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542475398685142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42308491620753,260.42308491620753,-12.726915083792449,244.4643826649261,276.3817871674533,126488.0048748153,126479.6390060975,8.365868717798497,0.0,nan,276.3817871674533,3.2317871674533194,269.99830626697695,-3.1516937330230235,263.6148253664705,-9.535174633529493,257.231344465969,-15.918655534030961,250.84786356544953,-22.302136434550448,244.4643826649261,-28.685617335073886,1.0,1.0,26022.012520719443,26022.012520719443,275.62006064222356,2.4700606422235865,275.62006064222356,275.62006064222356,76759.69661641297,76759.45904787234,0.23756854062958155,0.0,8546.071908451686,8546.071908451686,0.8842733374227514,3962.8916787545572,275.62006064222356,2.4700606422235865,1.0,0.002,0.1284989442041612,0.00491373943324371,0.00019848492906636414,0.0018015150707370179,0.09924246453318207,0.09924246453318207,0.0,-1.9661789557590126e-13,1.0,1.000000463437646,0.00022871639225741092,0.0921381091745787,0.0,4.2633300442254766e-08,0.054759091129264734,0.0,1600123.7811970382,266.63821992134035,2.781215471259202e-07,1.0,1284420.642108952,2598.4815873734174,,,,,,,,,,,,,,,,,,,2.0,15309.362292783642,1543.4919417244494,0.3704304388571063,6.173730061729009,2.942604991240191
4939.0,-30.458294817695656,5.002317041320964,35.030983978380675,24.374679091293388,5.0050137689459495,-26.91196395903063,-40.399061667826004,1.4586829102048895,-6.5117803001105585,-6.511780575774924,40.062083351221375,41041.469579516866,25750.828676799083,25750.828676799083,66792.29825631595,76767.79745295146,76759.5425592398,25750.828676799083,102510.37123603887,102510.37123603887,102510.37123603887,129832.68492787692,125329.36611560291,4503.3188122740075,0.0,90822.97108744248,55096.64321370655,39695.919859706584,27322.31369183804,67018.23355154463,20736.722127835168,1543.493288777583,0.0,0.8787598070012923,2.7275593948484618,0.001494314320929203,1.0,1.0,-6.511553893063194,334235.8747961282,1557211.8247932757,4.659020596586523,1557211.8247932757,4.659020596586523,0.758966548796701,0.09213818573602763,3.9431695241299116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431695241299116,1.284938453785336,1.2852235659154339,3.0687613967140748,6502.337158363643,15309.348832176063,6453.021447331016,0.00032060784253528626,23032.986670154187,2348.7109940860732,19288.512942267662,1966.8809371464938,0.8374299528971395,0.8374299528971395,35617.25849039393,35405.22815468563,1.0074914367276542,0.8,4298.625769490124,4273.035954225843,1.0074914367276542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.538377710035,4632.441516551485,6.168545201140261,5.002317041320964,-3.705171573542866,8.70748861486383,2.9426067876280895,3.5,0.8407447964651684,0.6,0.000221876220452761,0.9970210479596338,0.00022253915391939056,199.3015539800945,0.0,0.0,0.0,0.15728249960983579,7.536797948155555e-05,0.00014650824097120545,0.0005777068308315386,0.09213818574474564,0.09213818574474564,0.09213818574474564,0.09213822785237036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.3085858596,595.7094093684918,0.0,0.09213818574474564,0.09213818573602763,0.09213818573602763,0.3704306937062215,0.3704306937062215,0.5,10.026224382933313,0.00022134899347747705,0.00022134899347747705,1.460875864722766e-11,2.7566437665882404e-07,0.00022668271174097754,1.460875864722766e-11,27322.31369183804,20736.722127835168,0.758966548796701,0.9966287488754099,0.6123925893682548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542469949058843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4231348360857,260.4231348360857,-12.726865163914283,244.46447138247416,276.3817982896617,126487.4972116078,126479.15108577271,8.346125835099532,0.0,nan,276.3817982896617,3.231798289661697,269.99833290825103,-3.1516670917489478,263.6148675268156,-9.535132473184376,257.23140214538114,-15.918597854618838,250.84793676393062,-22.30206323606936,244.46447138247416,-28.68552861752582,1.0,1.0,26022.012520719443,26022.012520719443,275.62007019514215,2.4700701951421706,275.62007019514215,275.62007019514215,76759.78314233819,76759.5425592398,0.24058309839165304,0.0,8546.071908451686,8546.071908451686,0.8842737346130392,3962.8853717505613,275.62007019514215,2.4700701951421706,1.0,0.002,0.12849890194990554,0.004913739571270573,0.00019848486370931085,0.0018015151360443228,0.09924243185465542,0.09924243185465542,0.0,-2.4636629541996413e-13,1.0,1.0000004593183167,0.0002266826971322189,0.09213818573602763,0.0,4.225424968475432e-08,0.05427223054350875,0.0,1600123.7809338877,266.6382196998894,2.756497679001768e-07,1.0,1284420.642856442,2598.48158434807,,,,,,,,,,,,,,,,,,,2.0,15309.348832176063,1543.493288777583,0.3704306937062215,6.173730061729009,2.9426067876280895
4940.0,-30.45820376566281,5.002310144829022,35.0309882822478,24.374738532956712,5.005019460119791,-26.91188144308281,-40.39898155080152,1.4586971374658584,-6.511780978600029,-6.511781265092586,40.06209216374183,41041.43451643859,25750.827608983847,25750.827608983847,66792.26212542244,76767.87824459036,76759.62821582351,25750.827608983847,102510.45582480736,102510.45582480736,102510.45582480736,129832.79980844172,125329.47655327655,4503.323255165171,0.0,90822.9938361831,55096.55010773812,39696.04858716109,27322.343983634353,67018.39257079543,20736.744170219816,1543.4947158903412,0.0,0.8787597698028846,2.727559324630363,0.001494314320929203,1.0,1.0,-6.511545664462574,334235.8657007965,1557212.2052582146,4.6590218616819845,1557212.2052582146,4.6590218616819845,0.7589665140970626,0.0921382629149116,3.9431627315028694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431627315028694,1.2849383872136841,1.2852234993290104,3.068756269359649,6502.3262941148805,15309.335374750799,6453.022676071506,0.0003206102369060206,23033.032116726125,2348.715628346696,19288.516615055214,1966.8813116665951,0.8374284600180052,0.8374284600180052,35617.20940606349,35405.22815468563,1.0074897011914221,0.8,4298.619845531442,4273.035954225843,1.0074897011914221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.5399014369505,4632.441516551485,6.168542693799611,5.002310144829022,-3.7051728118357588,8.70748295666478,2.9426085777380777,3.5,0.8407453079251651,0.6,0.000221876220452761,0.9970115639136761,0.00022254127081716742,199.3014792070205,0.0,0.0,0.0,0.15728249960983579,7.536866513792944e-05,0.00014650755531483157,0.000577703132001039,0.09213826292017485,0.09213826292017485,0.09213826292017485,0.09213830677103803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.3448527329,595.709398009683,0.0,0.09213826292017485,0.0921382629149116,0.0921382629149116,0.37043094851500386,0.37043094851500386,0.5,10.02622569845739,0.00022444781120611879,0.00022444781120611879,4.035882739117369e-12,2.864925363610382e-07,0.00023560062999194997,4.035882739117369e-12,27322.343983634353,20736.744170219816,0.7589665140970626,0.9966258449852535,0.612390613115409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542464498985608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4231844744581,260.4231844744581,-12.726815525541895,244.46455974846597,276.38180920041543,126486.95134783899,126478.6522867982,8.299061040809235,0.0,nan,276.38180920041543,3.231809200415455,269.99835931005043,-3.151640689949545,263.61490941966565,-9.535090580334327,257.23145952927655,-15.918540470723428,250.8480096388745,-22.30199036112549,244.46455974846597,-28.685440251534004,1.0,1.0,26022.012520719443,26022.012520719443,275.6200795287432,2.470079528743213,275.6200795287432,275.6200795287432,76759.86382438574,76759.62821582351,0.23560856223048177,0.0,8546.071908451686,8546.071908451686,0.8842741645247082,3962.878545160384,275.6200795287432,2.470079528743213,1.0,0.002,0.12849885803333727,0.004913739631010454,0.00019848479559269664,0.0018015152042298557,0.09924239779634832,0.09924239779634832,0.0,-1.7744746644288156e-13,1.0,1.0000004773819233,0.00023560062595606723,0.0921382629149116,0.0,4.3916611568029195e-08,0.056407402565622315,0.0,1600123.7801539574,266.63821902139995,2.864885004782991e-07,1.0,1284420.6452094833,2598.4815748244887,,,,,,,,,,,,,,,,,,,2.0,15309.335374750799,1543.4947158903412,0.37043094851500386,6.173730061729009,2.9426085777380777
4941.0,-30.458093844161258,5.002303267332981,35.03099258466736,24.37479762537407,5.005026688181792,-26.911781790975063,-40.39889134056864,1.458714634869159,-6.511781135931756,-6.5117814201553585,40.06210072973566,41041.442625171665,25750.825325685488,25750.825325685488,66792.26795085715,76767.96885309847,76759.7120052113,25750.825325685488,102510.5373308968,102510.5373308968,102510.5373308968,129832.91011291332,125329.58245216955,4503.327660743769,0.0,90823.02270377378,55096.49647534602,39696.14025380862,27322.372782016515,67018.51303582513,20736.76516465051,1543.496058972877,0.0,0.8787597364300567,2.727559308897658,0.001494314320929203,1.0,1.0,-6.5115476891431285,334235.8636548585,1557212.5750804571,4.659022996671833,1557212.5750804571,4.659022996671833,0.758966482526707,0.0921383395020665,3.943156828571924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943156828571924,1.2849383053405168,1.2852234174376764,3.0687518709522497,6502.316974417396,15309.321922332601,6453.02280519221,0.00032061222935317557,23033.07391825619,2348.7198909164895,19288.51700100564,1966.8813510225857,0.837426956968927,0.837426956968927,35617.16675076908,35405.22815468563,1.0074881929751656,0.8,4298.614697489296,4273.035954225843,1.0074881929751656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.5414176592285,4632.441516551485,6.1685399063844075,5.002303267332981,-3.7051736462197695,8.70747691355275,2.9426103590318764,3.5,0.8407458168662504,0.6,0.000221876220452761,0.9970001145397688,0.00022254382644196848,199.30138893817636,0.0,0.0,0.0,0.15728249960983579,7.536943718075833e-05,0.00014650678327200267,0.0005776992228911043,0.09213833951175492,0.09213833951175492,0.09213833951175492,0.0921383829152028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.379992504,595.7093870052258,0.0,0.09213833951175492,0.0921383395020665,0.0921383395020665,0.3704312035456569,0.3704312035456569,0.5,10.026227000530016,0.0002263603518031232,0.0002263603518031232,7.389644451905042e-12,2.842235744537902e-07,0.00023373101220158787,7.389644451905042e-12,27322.372782016515,20736.76516465051,0.758966482526707,0.9966241404841816,0.612389633342547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454245904300821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42323573763457,260.42323573763457,-12.726764262365407,244.46465110006375,276.3818203751706,126486.5315631928,126477.96085105323,8.57071213956599,0.0,nan,276.3818203751706,3.231820375170628,269.99838652017075,-3.151613479829223,263.61495266516096,-9.535047334839021,257.23151881013695,-15.91848118986303,250.84808495510433,-22.30191504489565,244.46465110006375,-28.68534889993623,1.0,1.0,26022.012520719443,26022.012520719443,275.62008917811323,2.4700891781132555,275.62008917811323,275.62008917811323,76759.95460685903,76759.7120052113,0.24260164772567805,0.0,8546.071908451686,8546.071908451686,0.8842745381265913,3962.872612714784,275.62008917811323,2.4700891781132555,1.0,0.002,0.12849881446516964,0.004913739786101662,0.00019848472823219578,0.0018015152715017786,0.0992423641160979,0.0992423641160979,0.0,-2.660254828923403e-13,1.0,1.0000004735949335,0.00023373100481194342,0.0921383395020665,0.0,4.356814515065667e-08,0.055959825128047466,0.0,1600123.7799662633,266.6382188640682,2.842161848093383e-07,1.0,1284420.645738783,2598.481572682211,,,,,,,,,,,,,,,,,,,2.0,15309.321922332601,1543.496058972877,0.3704312035456569,6.173730061729009,2.9426103590318764
4942.0,-30.458002669964976,5.00229640121073,35.030996891970155,24.374855844676517,5.005032546115323,-26.91169914836114,-40.398814995400585,1.4587290244256061,-6.511781703436725,-6.511781994216296,40.0621094754809,41041.42542651368,25750.823963622854,25750.823963622854,66792.24939013654,76768.04819188963,76759.79705383576,25750.823963622854,102510.62101745862,102510.62101745862,102510.62101745862,129833.02371007904,125329.69160390372,4503.332106175325,0.0,90823.04474119906,55096.421975482706,39696.247517462616,27322.402692620424,67018.65021008304,20736.78693829608,1543.4974651371754,0.0,0.8787597001082121,2.727559250445602,0.001494314320929203,1.0,1.0,-6.511542809862192,334235.8560794614,1557212.95266278,4.6590242319560335,1557212.95266278,4.6590242319560335,0.758966448580195,0.09213841657086222,3.9431502389525686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431502389525686,1.2849382380094734,1.2852233500916932,3.0687469034005797,6502.306448771496,15309.308850967827,6453.0239793591245,0.0003206145479934945,23033.117998903504,2348.724385891564,19288.52051066912,1966.8817089086613,0.8374255066807436,0.8374255066807436,35617.11913336589,35405.22815468563,1.0074865093079959,0.8,4298.6089505731925,4273.035954225843,1.0074865093079959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.54292897511,4632.441516551485,6.1685373469006155,5.00229640121073,-3.705174797802496,8.707471199013225,2.9426121345619523,3.5,0.8407463241605578,0.6,0.000221876220452761,0.9969906179842984,0.00022254594622098572,199.3013140649042,0.0,0.0,0.0,0.15728249960983579,7.53700905684395e-05,0.0001465061298843215,0.0005776956810613783,0.09213841657646515,0.09213841657646515,0.09213841657646515,0.09213846107271169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.41584347107,595.7093757783598,0.0,0.09213841657646515,0.09213841657086222,0.09213841657086222,0.37043145853490483,0.37043145853490483,0.5,10.02622833535836,0.0002291320658400764,0.0002291320658400764,-6.485834092018194e-11,2.9077955332468264e-07,0.00023918435408631922,-6.485834092018194e-11,27322.402692620424,20736.78693829608,0.758966448580195,0.9966218236380947,0.6123881232740636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542452456348771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4232865013336,260.4232865013336,-12.726713498666356,244.46474164380308,276.38183135882974,126485.97415111114,126477.48694625204,8.487204859057456,0.0,nan,276.38183135882974,3.2318313588297656,269.99841341584425,-3.151586584155723,263.6149954728509,-9.535004527149056,257.23157752984616,-15.918422470153814,250.8481595868274,-22.301840413172584,244.46474164380308,-28.685258356196897,1.0,1.0,26022.012520719443,26022.012520719443,275.62009855583193,2.470098555831953,275.62009855583193,275.62009855583193,76760.03368629637,76759.79705383576,0.23663246061187238,0.0,8546.071908451686,8546.071908451686,0.8842749551895069,3962.8659901473316,275.62009855583193,2.470098555831953,1.0,0.002,0.1284987698803721,0.004913739869565898,0.0001984846591304007,0.0018015153406508743,0.09924232956520035,0.09924232956520035,0.0,-2.187252115537497e-13,1.0,1.0000004846410326,0.00023918441894466014,0.09213841657086222,0.0,4.4584714635912506e-08,0.05726552805011606,0.0,1600123.7793104271,266.63821829656325,2.908444116656028e-07,1.0,1284420.6476986015,2598.4815647501287,,,,,,,,,,,,,,,,,,,2.0,15309.308850967827,1543.4974651371754,0.37043145853490483,6.173730061729009,2.9426121345619523
4943.0,-30.457911401667943,5.002289550186242,35.03100119681009,24.374910292122536,5.005038252799565,-26.911616436219855,-40.39873484345151,1.4587432872743344,-6.511782091679095,-6.511782377004037,40.06211801907008,41041.40456170835,25750.822150042404,25750.822150042404,66792.22671175076,76768.13434628866,76759.87984046202,25750.822150042404,102510.70199050443,102510.70199050443,102510.70199050443,129833.1335688123,125329.79704916244,4503.336519649869,0.0,90823.07738240229,55096.347597516266,39696.36642765114,27322.431578307875,67018.79800595902,20736.807982296315,1543.498817798098,0.0,0.8787596655893488,2.7275592116134204,0.001494314320929203,1.0,1.0,-6.511547739297782,334235.8510297221,1557213.32151743,4.659025405921982,1557213.32151743,4.659025405921982,0.7589664163990408,0.09213849326631444,3.9431447393687318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431447393687318,1.2849381712713226,1.285223283338734,3.0687427827499043,6502.29771760718,15309.295407696089,6453.023692931193,0.00032061638750312347,23033.15840162195,2348.7285058222687,19288.51965451687,1966.8816216054279,0.837424000572957,0.8374240005729571,35617.07939268179,35405.22815468563,1.0074851041481145,0.8,4298.604154293636,4273.035954225843,1.0074851041481145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.544433454369,4632.441516551485,6.168534689361065,5.002289550186242,-3.705175805382332,8.707465355568573,2.9426139020606277,3.5,0.8407468291601793,0.6,0.000221876220452761,0.9969811117251605,0.00022254806820645766,199.30123911441189,0.0,0.0,0.0,0.15728249960983579,7.537077654147082e-05,0.00014650544391129017,0.0005776921704476846,0.09213849327364144,0.09213849327364144,0.09213849327364144,0.09213853688816243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.4508443059,595.7093648179723,0.0,0.09213849327364144,0.09213849326631444,0.09213849326631444,0.3704317136678883,0.3704317136678883,0.5,10.026229643781221,0.00023037121820834727,0.00023037121820834727,6.87805368215777e-12,2.8532491569421836e-07,0.00023463770622811353,6.87805368215777e-12,27322.431578307875,20736.807982296315,0.7589664163990408,0.9966192874096591,0.6123864614530855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45424469930602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42333685117825,260.42333685117825,-12.726663148821729,244.46483154144886,276.3818421608738,126485.45798646126,126477.03997441275,8.418012048532487,0.0,nan,276.3818421608738,3.231842160873839,269.99844003700605,-3.151559962993929,263.6150379131364,-9.534962086863572,257.23163578925096,-15.918364210749019,250.84823366535352,-22.30176633464646,244.46483154144886,-28.685168458551118,1.0,1.0,26022.012520719443,26022.012520719443,275.62010786014105,2.47010786014107,275.62010786014105,275.62010786014105,76760.11503563817,76759.87984046202,0.23519517615204677,0.0,8546.071908451686,8546.071908451686,0.884275303263014,3962.8604630655755,275.62010786014105,2.47010786014107,1.0,0.002,0.12849872614324176,0.0049137399841723325,0.0001984845914160391,0.001801515408365319,0.09924229570801955,0.09924229570801955,0.0,-2.186419448269028e-13,1.0,1.0000004754314742,0.00023463769935005985,0.09213849326631444,0.0,4.373722832977171e-08,0.0561769991970058,0.0,1600123.778847374,266.6382179083209,2.853180376405362e-07,1.0,1284420.6490050126,2598.4815594626266,,,,,,,,,,,,,,,,,,,2.0,15309.295407696089,1543.498817798098,0.3704317136678883,6.173730061729009,2.9426139020606277
4944.0,-30.457801286805463,5.002282720158549,35.03100550181133,24.37497409936043,5.005047576720899,-26.911516400511427,-40.39864459829403,1.458762690284958,-6.511782157900029,-6.511782444564742,40.062126633333186,41041.40535266516,25750.819629095487,25750.819629095487,66792.22498176065,76768.22057157489,76759.96459762733,25750.819629095487,102510.78422672281,102510.78422672281,102510.78422672281,129833.24474684558,125329.90381485556,4503.340931990031,0.0,90823.09993102033,55096.28471154816,39696.46135496908,27322.460520122764,67018.92187509184,20736.829085500118,1543.500165677201,0.0,0.8787596325066774,2.727559204735158,0.001494314320929203,1.0,1.0,-6.51154675847107,334235.85013914923,1557213.6934243268,4.659026531043953,1557213.6934243268,4.659026531043953,0.7589663848256865,0.09213856988772864,3.943138081716925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943138081716925,1.2849380804815431,1.2852231925288093,3.068737818276189,6502.287198483098,15309.28196934864,6453.024684473057,0.0003206186925862745,23033.20300958724,2348.733054568812,19288.522618301853,1966.881923827388,0.8374225074243162,0.8374225074243162,35617.031283638134,35405.22815468563,1.007483403098453,0.8,4298.598348041735,4273.035954225843,1.007483403098453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.545932069376,4632.441516551485,6.168531871041235,5.002282720158549,-3.7051765731666655,8.707459293325215,2.942615662670258,3.5,0.8407473321915023,0.6,0.000221876220452761,0.9969696425888415,0.00022255062839888755,199.3011486869954,0.0,0.0,0.0,0.15728249960983579,7.537154890320035e-05,0.00014650467154956064,0.0005776881495365027,0.09213856989812907,0.09213856989812907,0.09213856989812907,0.0921386136481646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.4861674215,595.7093537562735,0.0,0.09213856989812907,0.09213856988772864,0.09213856988772864,0.370431968707711,0.370431968707711,0.5,10.026230956234343,0.0002314585772751343,0.0002314585772751343,7.207745511550456e-11,2.866647150767676e-07,0.00023568609367430327,7.207745511550456e-11,27322.460520122764,20736.829085500118,0.7589663848256865,0.9966174195736288,0.6123853413989125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542441524137095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42338890457637,260.42338890457637,-12.726611095423607,244.46492419866914,276.3818536104465,126485.02736517422,126476.32453528212,8.702829892084694,0.0,nan,276.3818536104465,3.231853610446535,269.9984677281159,-3.1515322718840935,263.61508184577025,-9.534918154229729,257.23169596341273,-15.918304036587244,250.8483100810435,-22.30168991895647,244.46492419866914,-28.68507580133084,1.0,1.0,26022.012520719443,26022.012520719443,275.6201177102555,2.470117710255522,275.6201177102555,275.6201177102555,76760.2110896203,76759.96459762733,0.24649199296254665,0.0,8546.071908451686,8546.071908451686,0.8842757246315616,3962.8537721255097,275.6201177102555,2.470117710255522,1.0,0.002,0.12849868221056968,0.004913740156786215,0.00019848452352823215,0.0018015154761822686,0.09924226176411607,0.09924226176411607,0.0,-2.8949932728838945e-13,1.0,1.000000477554892,0.00023568602159684815,0.09213856988772864,0.0,4.393267550763801e-08,0.05642803559816907,0.0,1600123.7787715623,266.63821784209995,2.865926376216521e-07,1.0,1284420.6492354115,2598.481558530119,,,,,,,,,,,,,,,,,,,2.0,15309.28196934864,1543.500165677201,0.370431968707711,6.173730061729009,2.942615662670258
4945.0,-30.457709904463368,5.002275892721096,35.031009821607626,24.375022609625034,5.005051346481914,-26.911433779374747,-40.39856825312597,1.4587752213171916,-6.511783208584291,-6.511783517115862,40.062135670271914,41041.4103946501,25750.81932515766,25750.81932515766,66792.22971980776,76768.30969047188,76760.05225867314,25750.81932515766,102510.8715838308,102510.8715838308,102510.8715838308,129833.36362333465,125330.01817055092,4503.345452783735,0.0,90823.13816849237,55096.23887236879,39696.55477347064,27322.492039503853,67019.0468129745,20736.851993698936,1543.50166031777,0.0,0.8787595923832625,2.7275590954095494,0.001494314320929203,1.0,1.0,-6.511529807774821,334235.8359868832,1557214.0835779228,4.659027895617496,1557214.0835779228,4.659027895617496,0.758966347715166,0.09213864767898114,3.9431335484876087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431335484876087,1.284938021846853,1.2852231338811089,3.068734430334708,6502.280019841642,15309.268911602996,6453.023477184985,0.0003206201403537635,23033.239186972918,2348.736743635484,19288.519009637013,1966.8815558459835,0.8374210354462939,0.8374210354462939,35616.99852593387,35405.22815468563,1.007482244845,0.8,4298.594394533867,4273.035954225843,1.007482244845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.547426356281,4632.441516551485,6.168529590196571,5.002275892721096,-3.705178103078657,8.707453995799753,2.9426174181955482,3.5,0.8407478337701566,0.6,0.000221876220452761,0.9969601246671138,0.000222552753077106,199.30107364297254,0.0,0.0,0.0,0.15728249960983579,7.537220230780812e-05,0.00014650401814495287,0.000577684908935601,0.09213864767974637,0.09213864767974637,0.09213864767974637,0.09213869497006083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.523022649,595.7093422171824,0.0,0.09213864767974637,0.09213864767898114,0.09213864767898114,0.3704322237761543,0.3704322237761543,0.5,10.026232374802017,0.00023629536138969343,0.00023629536138969343,3.439026841078885e-11,3.085315825046564e-07,0.0002537093410523994,3.439026841078885e-11,27322.492039503853,20736.851993698936,0.758966347715166,0.9966156323619507,0.6123842750133641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542434925907086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4234401439109,260.4234401439109,-12.726559856089068,244.46501582761388,276.3818644601694,126484.50142900553,126475.93470258593,8.566726419614259,0.0,nan,276.3818644601694,3.2318644601694473,269.9984947336856,-3.1515052663143592,263.6151250071842,-9.534874992815787,257.231755280668,-15.918244719331994,250.84838555414447,-22.301614445855506,244.46501582761388,-28.684984172386095,1.0,1.0,26022.012520719443,26022.012520719443,275.6201268951708,2.4701268951708357,275.6201268951708,275.6201268951708,76760.28555376106,76760.05225867314,0.23329508792085107,0.0,8546.071908451686,8546.071908451686,0.8842760115435064,3962.8492162300467,275.6201268951708,2.4701268951708357,1.0,0.002,0.12849863491824037,0.0049137401610405435,0.0001984844500409203,0.0018015155497583674,0.09924222502046015,0.09924222502046015,0.0,-2.0071227666007552e-13,1.0,1.0000005140617454,0.000253709306662131,0.09213864767898114,0.0,4.729231662749343e-08,0.060743228199683634,0.0,1600123.7775711091,266.6382167914157,3.084971922362456e-07,1.0,1284420.6528967225,2598.481543711494,,,,,,,,,,,,,,,,,,,2.0,15309.268911602996,1543.50166031777,0.3704322237761543,6.173730061729009,2.9426174181955482
4946.0,-30.457618614136898,5.002269091264906,35.03101413080994,24.375086521636717,5.005061275471766,-26.91135062517928,-40.3984880313277,1.4587932864231736,-6.511783043425794,-6.51178333534425,40.06214400426529,41041.37355787264,25750.816198165518,25750.816198165518,66792.18975603816,76768.3869681637,76760.13378186745,25750.816198165518,102510.94998003296,102510.94998003296,102510.94998003296,129833.46952665181,125330.11967530835,4503.349851343455,0.0,90823.15818865265,55096.14477800114,39696.68156739057,27322.519546618852,67019.20111400943,20736.87207501303,1543.5029336296511,0.0,0.8787595617129055,2.727559114101762,0.001494314320929203,1.0,1.0,-6.511543251039257,334235.8383845598,1557214.4433837195,4.659028938698203,1557214.4433837195,4.659028938698203,0.758966318594114,0.09213872386476064,3.9431265312759955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431265312759955,1.2849379373173617,1.2852230493328616,3.0687291710822127,6502.268876116697,15309.255482253022,6453.024918611348,0.00032062260828878805,23033.285254293445,2348.741441194847,19288.523318156873,1966.881995192739,0.8374195476332,0.8374195476332,35616.94781863581,35405.22815468563,1.0074804519267482,0.8,4298.588274700185,4273.035954225843,1.0074804519267482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.548911618516,4632.441516551485,6.168526646435112,5.002269091264906,-3.705178683792944,8.707447775057851,2.942619163118848,3.5,0.8407483323196708,0.6,0.000221876220452761,0.9969506164271306,0.0002225548756345831,199.30099867457028,0.0,0.0,0.0,0.15728249960983579,7.537288889642678e-05,0.00014650333155633423,0.0005776811735801053,0.09213872387641556,0.09213872387641556,0.09213872387641556,0.09213876839550797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.55687933555,595.709331618496,0.0,0.09213872387641556,0.09213872386476064,0.09213872386476064,0.370432479282566,0.370432479282566,0.5,10.026233710353043,0.00023698759912349487,0.00023698759912349487,-1.9554136088117957e-11,2.919184680649778e-07,0.0002400843050054391,-1.9554136088117957e-11,27322.519546618852,20736.87207501303,0.758966318594114,0.9966127415099281,0.6123823154509898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542429450159324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4234912687595,260.4234912687595,-12.726508731240472,244.465106655344,276.3818758821355,126483.97659398787,126475.42900865221,8.54758533564079,0.0,nan,276.3818758821355,3.231875882135512,269.9985220368064,-3.1514779631935994,263.615168191456,-9.53483180854397,257.23181434609313,-15.918185653906846,250.84846050072204,-22.301539499277936,244.465106655344,-28.68489334465599,1.0,1.0,26022.012520719443,26022.012520719443,275.62013661620153,2.4701366162015574,275.62013661620153,275.62013661620153,76760.3774021518,76760.13378186745,0.2436202843528008,0.0,8546.071908451686,8546.071908451686,0.884276455668705,3962.8421639323756,275.62013661620153,2.4701366162015574,1.0,0.002,0.12849859016566537,0.004913740382372663,0.0001984843809883248,0.0018015156187039453,0.0992421904941624,0.0992421904941624,0.0,-3.077299699782987e-13,1.0,1.0000004864638201,0.00024008432455957518,0.09213872386476064,0.0,4.475260859954503e-08,0.057481174728499174,0.0,1600123.777741062,266.6382169565742,2.919380222010659e-07,1.0,1284420.652276425,2598.4815462220695,,,,,,,,,,,,,,,,,,,2.0,15309.255482253022,1543.5029336296511,0.370432479282566,6.173730061729009,2.942619163118848
4947.0,-30.457527065475976,5.00226228972994,35.03101845748453,24.37514114370572,5.005064845184486,-26.91126787440868,-40.39841165123505,1.458805654053523,-6.511784254229099,-6.511784572054169,40.06215312676255,41041.36383203252,25750.81621802056,25750.81621802056,66792.18005005308,76768.47230534315,76760.22214751663,25750.81621802056,102511.03836553718,102511.03836553718,102511.03836553718,129833.58992138901,125330.23551682086,4503.354404568153,0.0,90823.18724284339,55096.07876928043,39696.787192847725,27322.55155585182,67019.33874869955,20736.89532785692,1543.5044555171278,0.0,0.8787595203769131,2.7275589880400277,0.001494314320929203,1.0,1.0,-6.511523177247341,334235.82206689526,1557214.8372322223,4.659030344510934,1557214.8372322223,4.659030344510934,0.7589662804905783,0.09213880190483302,3.9431205233083255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431205233083255,1.2849378794472677,1.285222991449927,3.0687246336021388,6502.259261740903,15309.242054105745,6453.025269470525,0.0003206246781390694,23033.327717470234,2348.7457712338296,19288.524366898433,1966.8821021346162,0.837418049336768,0.8374180493367679,35616.904404253466,35405.22815468563,1.0074789168732987,0.8,4298.583035044169,4273.035954225843,1.0074789168732987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.550393866009,4632.441516551485,6.168524460947516,5.00226228972994,-3.705180339155049,8.707442628884989,2.9426209045007656,3.5,0.8407488298573617,0.6,0.000221876220452761,0.9969410813788429,0.00022255700421723004,199.30092349407818,0.0,0.0,0.0,0.15728249960983579,7.537354261068587e-05,0.00014650267784207513,0.0005776777157187143,0.0921388019035525,0.0921388019035525,0.0921388019035525,0.09213885065137499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.5939373826,595.7093200176605,0.0,0.0921388019035525,0.09213880190483302,0.09213880190483302,0.3704327344696306,0.3704327344696306,0.5,10.02623517266373,0.000242314870320115,0.000242314870320115,-1.2448708730516955e-11,3.178250835844665e-07,0.0002613948068415084,-1.2448708730516955e-11,27322.55155585182,20736.89532785692,0.7589662804905783,0.9966105499862027,0.6123809127082576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454242397992938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4235417453064,260.4235417453064,-12.726458254693569,244.4651968143448,276.3818866762289,126483.41590597262,126474.97671052076,8.43919545187812,0.0,nan,276.3818866762289,3.2318866762288962,269.9985487038794,-3.1514512961205696,263.61521073151243,-9.534789268487543,257.2318727591303,-15.918127240869694,250.84853478674242,-22.301465213257558,244.4651968143448,-28.68480318565517,1.0,1.0,26022.012520719443,26022.012520719443,275.6201457194057,2.470145719405707,275.6201457194057,275.6201457194057,76760.45296278261,76760.22214751663,0.23081526598252822,0.0,8546.071908451686,8546.071908451686,0.8842768359179111,3962.8361259248672,275.6201457194057,2.470145719405707,1.0,0.002,0.12849854144058726,0.0049137403629380015,0.00019848430522097723,0.0018015156946140194,0.09924215261048862,0.09924215261048862,0.0,-1.6500342758796194e-13,1.0,1.000000529629042,0.00026139481929021713,0.09213880190483302,0.0,4.872500464928518e-08,0.06258340245950013,0.0,1600123.7763586037,266.6382157457709,3.17837532293197e-07,1.0,1284420.6564979416,2598.4815291360906,,,,,,,,,,,,,,,,,,,2.0,15309.242054105745,1543.5044555171278,0.3704327344696306,6.173730061729009,2.9426209045007656
4948.0,-30.457435520229485,5.002255512035319,35.031022770913985,24.375200271047675,5.0050725970456025,-26.91118470850349,-40.398335236217804,1.4588217852371665,-6.511784233000299,-6.511784528719339,40.06216139805453,41041.351215331684,25750.813347081963,25750.813347081963,66792.16456241364,76768.55406078284,76760.30236979364,25750.813347081963,102511.1157168756,102511.1157168756,102511.1157168756,129833.69460759102,125330.33579574511,4503.358811845912,0.0,90823.2134736337,55096.01062785564,39696.89205086451,27322.57889071542,67019.47094157993,20736.915276700274,1543.5057238267887,0.0,0.8787594891963156,2.7275589927384774,0.001494314320929203,1.0,1.0,-6.511541325215376,334235.8226387047,1557215.1943312602,4.6590314049447255,1557215.1943312602,4.6590314049447255,0.7589662513060565,0.0921388781164091,3.9431142626268243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431142626268243,1.2849378039669215,1.2852229159528326,3.0687199415049142,6502.249319749921,15309.228634176781,6453.025857996989,0.0003206268335212873,23033.370940949877,2348.750178802127,19288.526126043416,1966.8822815174822,0.8374165542461399,0.8374165542461399,35616.859163712914,35405.22815468563,1.0074773172507205,0.8,4298.577574990204,4273.035954225843,1.0074773172507205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.551866444037,4632.441516551485,6.168521597269552,5.002255512035319,-3.705181026797263,8.707436538832582,2.942622634523159,3.5,0.840749324149474,0.6,0.000221876220452761,0.996931546784529,0.0002225591327392472,199.3008483164467,0.0,0.0,0.0,0.15728249960983579,7.537419662909964e-05,0.00014650202382366137,0.0005776742196427739,0.09213887812680571,0.09213887812680571,0.09213887812680571,0.09213892325198413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.62740332703,595.7093095429345,0.0,0.09213887812680571,0.0921388781164091,0.0921388781164091,0.3704329901776606,0.3704329901776606,0.5,10.026236526384858,0.00024247697604096174,0.00024247697604096174,-1.0118128557223827e-11,2.957190190500114e-07,0.00024320350394191337,-1.0118128557223827e-11,27322.57889071542,20736.915276700274,0.7589662513060565,0.9966083531252519,0.6123795165602984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542418494223845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42359207130875,260.42359207130875,-12.72640792869123,244.46528646363322,276.3818976789461,126482.90365109032,126474.48962516618,8.414025924146722,0.0,nan,276.3818976789461,3.2318976789460976,269.9985754359115,-3.1514245640884724,263.6152531928575,-9.534746807142483,257.23193094978825,-15.918069050211727,250.84860870671585,-22.301391293284127,244.46528646363322,-28.684713536366758,1.0,1.0,26022.012520719443,26022.012520719443,275.62015514977566,2.470155149775678,275.62015514977566,275.62015514977566,76760.53963288668,76760.30236979364,0.237263093033107,0.0,8546.071908451686,8546.071908451686,0.8842772321614865,3962.8298339399585,275.62015514977566,2.470155149775678,1.0,0.002,0.1284984961064991,0.004913740561460679,0.00019848423521369866,0.001801515764488276,0.09924211760684933,0.09924211760684933,0.0,-2.9802549317281546e-13,1.0,1.000000492781854,0.00024320351406004193,0.0921388781164091,0.0,4.533411255525875e-08,0.05822807060327067,0.0,1600123.7763518915,266.6382157669997,2.9572913717856864e-07,1.0,1284420.65635001,2598.481529734821,,,,,,,,,,,,,,,,,,,2.0,15309.228634176781,1543.5057238267887,0.3704329901776606,6.173730061729009,2.942622634523159
