time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4949.0,-30.457343886507296,5.002248742554951,35.03102709152295,24.3752546486445,5.00507816690872,-26.91110168116732,-40.39825882120056,1.4588359614888227,-6.511785030780175,-6.5117853362640385,40.06217023197828,41041.346819398765,25750.812367801296,25750.812367801296,66792.15918720006,76768.64023507753,76760.38799080894,25750.812367801296,102511.20035861024,102511.20035861024,102511.20035861024,129833.80969882189,125330.44639395284,4503.363304869047,0.0,90823.24589044889,55095.95247445338,39696.99268443946,27322.60934021166,67019.60202465112,20736.937426719323,1543.5071611450212,0.0,0.8787594512772671,2.727558910517792,0.001494314320929203,1.0,1.0,-6.511534102555004,334235.8119836377,1557215.575721016,4.659032694549346,1557215.575721016,4.659032694549346,0.7589662161658928,0.0921389555192202,3.943108750183898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943108750183898,1.2849377376340172,1.2852228496052098,3.06871580987607,6502.240565324181,15309.215217231036,6453.025600688219,0.00032062867984894845,23033.411362598887,2348.754300663212,19288.525356930284,1966.8822030897693,0.8374150512611667,0.8374150512611666,35616.81933003471,35405.22815468563,1.0074759088053038,0.8,4298.572767487245,4273.035954225843,1.0074759088053038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.553335494342,4632.441516551485,6.168519191946541,5.002248742554951,-3.705182358143918,8.70743110069887,2.9426243604014983,3.5,0.8407498172575709,0.6,0.000221876220452761,0.9969220030738051,0.00022256126333720298,199.30077306621519,0.0,0.0,0.0,0.15728249960983579,7.537485065276024e-05,0.00014650136980000076,0.0005776708331723101,0.09213895552292588,0.09213895552292588,0.09213895552292588,0.09213900229875426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.66335077473,595.7092982890223,0.0,0.09213895552292588,0.0921389555192202,0.0921389555192202,0.370433245464225,0.370433245464225,0.5,10.026237929645339,0.00024451944017300775,0.00024451944017300775,-4.718003765447065e-12,3.054838657590153e-07,0.00025123370903656905,-4.718003765447065e-12,27322.60934021166,20736.937426719323,0.7589662161658928,0.996606323663823,0.6123782532206467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542413008727046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4236420838178,260.4236420838178,-12.726357916182167,244.46537569132818,276.38190847626856,126482.39367803917,126474.03206504522,8.36161299395328,0.0,nan,276.38190847626856,3.231908476268586,269.9986019193081,-3.1513980806918767,263.61529536232695,-9.53470463767303,257.2319888053372,-15.918011194662768,250.84868224833767,-22.30131775166231,244.46537569132818,-28.6846243086718,1.0,1.0,26022.012520719443,26022.012520719443,275.62016436098764,2.470164360987667,275.62016436098764,275.62016436098764,76760.62088137426,76760.38799080894,0.23289056531211827,0.0,8546.071908451686,8546.071908451686,0.8842775810483582,3962.824293934818,275.62016436098764,2.470164360987667,1.0,0.002,0.12849844927556014,0.004913740612099947,0.00019848416254719987,0.001801515837274285,0.09924208127359993,0.09924208127359993,0.0,-1.785151887423453e-13,1.0,1.00000050904733,0.0002512337137545728,0.0921389555192202,0.0,4.683101309454605e-08,0.06015072070552509,0.0,1600123.775430569,266.6382149692198,3.0548858376278076e-07,1.0,1284420.6591065666,2598.481518578064,,,,,,,,,,,,,,,,,,,2.0,15309.215217231036,1543.5071611450212,0.370433245464225,6.173730061729009,2.9426243604014983
4950.0,-30.457252257006093,5.002241990116351,35.0310314093349,24.375313775986456,5.005085844845569,-26.91101844682156,-40.398178599402286,1.458852034583886,-6.511785376716318,-6.511785676892163,40.0621787925297,41041.319021273084,25750.81031924965,25750.81031924965,66792.12934052273,76768.72197142473,76760.47118436907,25750.81031924965,102511.28150361872,102511.28150361872,102511.28150361872,129833.91972551169,125330.55197199663,4503.3677535150655,0.0,90823.27199458006,55095.8690441228,39697.11438939696,27322.63822189297,67019.75261128992,20736.95847127649,1543.5085124210812,0.0,0.8787594169218896,2.727558875967673,0.001494314320929203,1.0,1.0,-6.5115388570383175,334235.8074899687,1557215.9453080932,4.65903386295566,1557215.9453080932,4.65903386295566,0.7589661841168935,0.09213903231637138,3.9431024768740204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431024768740204,1.2849376624254931,1.2852227743799978,3.068711107300632,6502.230601131122,15309.201805109264,6453.0262087475585,0.00032063084123268857,23033.454627986786,2348.758712504962,19288.52717446034,1966.8823884262558,0.837413557192755,0.837413557192755,35616.773998212695,35405.22815468563,1.0074743059561382,0.8,4298.567296416573,4273.035954225843,1.0074743059561382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.554797038349,4632.441516551485,6.168516541576755,5.002241990116351,-3.7051833369835836,8.707425327099935,2.942626077461646,3.5,0.8407503078461847,0.6,0.000221876220452761,0.9969124599012454,0.0002225633938558057,199.30069781950678,0.0,0.0,0.0,0.15728249960983579,7.537553726368526e-05,0.00014650068318907574,0.0005776672067465807,0.09213903232386586,0.09213903232386586,0.09213903232386586,0.09213907819326632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.6981077459,595.7092874087477,0.0,0.09213903232386586,0.09213903231637138,0.09213903231637138,0.3704335009623112,0.3704335009623112,0.5,10.026239305674201,0.0002451023421485843,0.0002451023421485843,5.155698090675287e-11,3.0017582730579306e-07,0.00024681985382812854,5.155698090675287e-11,27322.63822189297,20736.95847127649,0.7589661841168935,0.9966036390482164,0.6123764624932292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542407517932827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42369203109246,260.42369203109246,-12.72630796890752,244.46546459252045,276.3819194696256,126481.88758726235,126473.53688086351,8.350706398848894,0.0,nan,276.3819194696256,3.231919469625609,269.99862849423323,-3.151371505766747,263.615337518818,-9.534662481181954,257.23204654339486,-15.917953456605119,250.8487555679625,-22.301244432037464,244.46546459252045,-28.68453540747953,1.0,1.0,26022.012520719443,26022.012520719443,275.62017375507287,2.470173755072892,275.62017375507287,275.62017375507287,76760.70750119793,76760.47118436907,0.23631682885752525,0.0,8546.071908451686,8546.071908451686,0.8842779780910079,3962.8179892583903,275.62017375507287,2.470173755072892,1.0,0.002,0.1284984032673813,0.004913740743722155,0.00019848409134207403,0.001801515908397543,0.09924204567103702,0.09924204567103702,0.0,-2.6038286110585673e-13,1.0,1.00000050010678,0.00024681980227114764,0.09213903231637138,0.0,4.60082797894171e-08,0.0590939851049694,0.0,1600123.7750173446,266.63821462328366,3.001242703248863e-07,1.0,1284420.6602691174,2598.4815138728136,,,,,,,,,,,,,,,,,,,2.0,15309.201805109264,1543.5085124210812,0.3704335009623112,6.173730061729009,2.942626077461646
4951.0,-30.4571604651085,5.002235245843822,35.03103573400997,24.37536815358328,5.0050913904163865,-26.9109352795598,-40.39810214946044,1.4588662047919234,-6.5117861990183314,-6.511786508431857,40.06218762616923,41041.31518434995,25750.809342893488,25750.809342893488,66792.12452724343,76768.80818299275,76760.55675684103,25750.809342893488,102511.36609973453,102511.36609973453,102511.36609973453,129834.03476148321,125330.66250492257,4503.372256560637,0.0,90823.30438190878,55095.81138296578,39697.21444326999,27322.66866174868,67019.88310501867,20736.980613509375,1543.5099497262986,0.0,0.8787593788739104,2.7275587913105706,0.001494314320929203,1.0,1.0,-6.51153206302223,334235.796517822,1557216.3266861388,4.659035156945271,1557216.3266861388,4.659035156945271,0.7589661489597036,0.0921391097603842,3.943096965936965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943096965936965,1.2849375961208824,1.2852227080606748,3.0687069767752457,6502.221849043478,15309.188395957388,6453.0259534710285,0.0003206326871744107,23033.495033599105,2348.76283273076,19288.52641142171,1966.8823106179696,0.837412055065261,0.837412055065261,35616.734175392325,35405.22815468563,1.007472897895476,0.8,4298.56249022404,4273.035954225843,1.007472897895476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.556253354405,4632.441516551485,6.168514155774472,5.002235245843822,-3.705184688391001,8.707419934234824,2.94262778838026,3.5,0.8407507966800744,0.6,0.000221876220452761,0.9969028999139535,0.00022256552816920483,199.3006224394944,0.0,0.0,0.0,0.15728249960983579,7.537619159702196e-05,0.00014650002885573904,0.0005776638192907424,0.0921391097625193,0.0921391097625193,0.0921391097625193,0.09213915714341427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.73396689777,595.7092761835272,0.0,0.0921391097625193,0.0921391097603842,0.0921391097603842,0.37043375636457593,0.37043375636457593,0.5,10.026240726967508,0.0002472707075185099,0.0002472707075185099,2.120259523508139e-11,3.0941350814828184e-07,0.00025444540960961604,2.120259523508139e-11,27322.66866174868,20736.980613509375,0.7589661489597036,0.99660162675279,0.6123752128907644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454240202739568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.423741745906,260.423741745906,-12.726258254093977,244.46555323523705,276.38193025653555,126481.38378725729,126473.07194627695,8.31184098035204,0.0,nan,276.38193025653555,3.231930256535577,269.9986548523065,-3.151345147693462,263.61537944804996,-9.534620551950013,257.23210404378915,-15.917895956210828,250.84882863951788,-22.3011713604821,244.46555323523705,-28.684446764762924,1.0,1.0,26022.012520719443,26022.012520719443,275.6201829366097,2.470182936609717,275.6201829366097,275.6201829366097,76760.78887384733,76760.55675684103,0.23211700629326515,0.0,8546.071908451686,8546.071908451686,0.8842783268824087,3962.81245076665,275.6201829366097,2.470182936609717,1.0,0.002,0.12849835583764277,0.004913740792298603,0.00019848401774084074,0.0018015159820407949,0.09924200887042037,0.09924200887042037,0.0,-2.183643890707465e-13,1.0,1.0000005155526954,0.0002544453884070208,0.0921391097603842,0.0,4.7429761612099904e-08,0.06091976586085369,0.0,1600123.7740665716,266.63821380098165,3.0939230555304675e-07,1.0,1284420.6631077041,2598.4815023840442,,,,,,,,,,,,,,,,,,,2.0,15309.188395957388,1543.5099497262986,0.37043375636457593,6.173730061729009,2.94262778838026
4952.0,-30.457068679998063,5.002228518462977,35.03104005571547,24.37542724600064,5.005099026821285,-26.910851909318666,-40.3980256995186,1.4588822560606727,-6.511786576197437,-6.511786879881385,40.06219618987231,41041.30324190467,25750.807312394434,25750.807312394434,66792.11055429911,76768.88994242098,76760.63991940838,25750.807312394434,102511.44723180281,102511.44723180281,102511.44723180281,129834.14480213009,125330.76808731991,4503.376714810177,0.0,90823.33042346423,55095.743722626,39697.31855648692,27322.69757032728,67020.0161268142,20737.001675931122,1543.5113029692238,0.0,0.8787593443393638,2.727558753623079,0.001494314320929203,1.0,1.0,-6.511537125128257,334235.79161635897,1557216.6964099465,4.659036331445149,1557216.6964099465,4.659036331445149,0.7589661168175323,0.09213918660320326,3.943090690448276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943090690448276,1.2849375210145038,1.285222632937631,3.0687022722591726,6502.211880738446,15309.174993113169,6453.026568869704,0.0003206348498980462,23033.53829610722,2348.767244278854,19288.528250889533,1966.8824981914856,0.8374105620650296,0.8374105620650296,35616.68882779881,35405.22815468563,1.0074712944896176,0.8,4298.557017249916,4273.035954225843,1.0074712944896176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.557702187632,4632.441516551485,6.168511528514746,5.002228518462977,-3.7051856924756468,8.707414210938623,2.9426294905082413,3.5,0.8407512830023547,0.6,0.000221876220452761,0.9968933407324176,0.00022256766234364503,199.30054706511268,0.0,0.0,0.0,0.15728249960983579,7.537684593561107e-05,0.00014649937451714993,0.0005776603198150693,0.0921391866102027,0.0921391866102027,0.0921391866102027,0.09213923303054969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.7686594649,595.7092653243453,0.0,0.0921391866102027,0.09213918660320326,0.09213918660320326,0.37043401196143455,0.37043401196143455,0.5,10.026242119518878,0.0002479014092955367,0.0002479014092955367,-7.219114195322618e-12,3.036839757442067e-07,0.0002497547531561395,-7.219114195322618e-12,27322.69757032728,20737.001675931122,0.7589661168175323,0.9965994402018071,0.6123738192519527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542396527131722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4237914599833,260.4237914599833,-12.726208540016671,244.46564168431232,276.3819412356149,126480.88231697459,126472.57059933132,8.31171764328254,0.0,nan,276.3819412356149,3.2319412356148973,269.99868132538467,-3.151318674615311,263.61542141513013,-9.534578584869848,257.23216150486616,-15.917838495133822,250.84890159459206,-22.301098405407913,244.46564168431232,-28.68435831568766,1.0,1.0,26022.012520719443,26022.012520719443,275.6201922962469,2.470192296246921,275.6201922962469,275.6201922962469,76760.87546058005,76760.63991940838,0.23554117167077493,0.0,8546.071908451686,8546.071908451686,0.8842787240627713,3962.8061439005173,275.6201922962469,2.470192296246921,1.0,0.002,0.1284983092821845,0.004913740920714127,0.00019848394567775556,0.0018015160540635305,0.09924197283887778,0.09924197283887778,0.0,-2.5871405712196704e-13,1.0,1.000000506051646,0.0002497547603752537,0.09213918660320326,0.0,4.655544619773309e-08,0.05979677713560207,0.0,1600123.77361624,266.63821342380254,3.03691194858402e-07,1.0,1284420.6643757552,2598.4814972517947,,,,,,,,,,,,,,,,,,,2.0,15309.174993113169,1543.5113029692238,0.37043401196143455,6.173730061729009,2.9426294905082413
4953.0,-30.45697681049632,5.002221799203844,35.03104438406016,24.37548654796558,5.00510454497956,-26.910768674948272,-40.397949249576754,1.458896409365327,-6.511787424024419,-6.5117877365901,40.062205024836885,41041.28636356148,25750.806341328287,25750.806341328287,66792.09270488977,76768.9708447564,76760.72545455919,25750.806341328287,102511.53179588748,102511.53179588748,102511.53179588748,129834.25982114492,125330.87859490106,4503.381226243866,0.0,90823.35290260967,55095.66842115229,39697.427201619306,27322.728025257435,67020.15522687674,20737.02382780591,1543.512741542491,0.0,0.878759306150407,2.727558666416299,0.001494314320929203,1.0,1.0,-6.511530678718998,334235.78031260107,1557217.0778455173,4.6590376302294665,1557217.0778455173,4.6590376302294665,0.7589660815946481,0.09213926408501873,3.9430839008641962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430839008641962,1.2849374547890013,1.285222566697434,3.068697146439464,6502.201019741564,15309.161593192712,6453.027822478779,0.00032063724507608136,23033.583658390868,2348.771869944463,19288.53199801095,1966.8828802915318,0.8374090755514876,0.8374090755514876,35616.639765261,35405.22815468563,1.0074695597308714,0.8,4298.5510959213725,4273.035954225843,1.0074695597308714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.559145790139,4632.441516551485,6.168509162769163,5.002221799203844,-3.705187064865918,8.707408864069762,2.9426311864914263,3.5,0.840751767568979,0.6,0.000221876220452761,0.9968837728607312,0.00022256979849922588,199.30047162148554,0.0,0.0,0.0,0.15728249960983579,7.537750027945185e-05,0.00014649872017330915,0.0005776567450125841,0.09213926408827658,0.09213926408827658,0.09213926408827658,0.09213931195545835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.80445420754,595.7092541201304,0.0,0.09213926408827658,0.09213926408501873,0.09213926408501873,0.37043426745658786,0.37043426745658786,0.5,10.026243555503255,0.00025004154286989433,0.00025004154286989433,-1.3642420526593924e-12,3.125657030977891e-07,0.0002570578711242888,-1.3642420526593924e-12,27322.728025257435,20737.02382780591,0.7589660815946481,0.9965971054347019,0.6123722964327439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542391027278618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4238409885608,260.4238409885608,-12.726159011439165,244.4657299702704,276.38195200681423,126480.34105686212,126472.06035293716,8.280703924935441,0.0,nan,276.38195200681423,3.2319520068142538,269.9987075995288,-3.1512924004711635,263.61546319223345,-9.534536807766528,257.23221878492035,-15.917781215079629,250.84897437759787,-22.301025622402108,244.4657299702704,-28.68427002972959,1.0,1.0,26022.012520719443,26022.012520719443,275.62020144824766,2.4702014482476784,275.62020144824766,275.62020144824766,76760.9563251398,76760.72545455919,0.23087058062083088,0.0,8546.071908451686,8546.071908451686,0.8842791537805035,3962.7993203685173,275.62020144824766,2.4702014482476784,1.0,0.002,0.1284982613654287,0.004913740966845785,0.00019848387131400194,0.0018015161284979239,0.09924193565700097,0.09924193565700097,0.0,-1.8807438245671548e-13,1.0,1.000000520844377,0.00025705787248853085,0.09213926408501873,0.0,4.791682014902775e-08,0.06154535411071467,0.0,1600123.7726349821,266.63821257597556,3.1256706733984174e-07,1.0,1284420.6673001328,2598.481485415801,,,,,,,,,,,,,,,,,,,2.0,15309.161593192712,1543.512741542491,0.37043426745658786,6.173730061729009,2.9426311864914263
4954.0,-30.456884791892517,5.0022150739642735,35.03104869565276,24.37553642028945,5.005104622082291,-26.910685850488377,-40.39786909762768,1.458905680689593,-6.511789109597203,-6.511789382968823,40.06221319844901,41041.267801669506,25750.807060228806,25750.807060228806,66792.07486189832,76769.06012167984,76760.79930917155,25750.807060228806,102511.60636940035,102511.60636940035,102511.60636940035,129834.36270271105,125330.97707733318,4503.385625377869,0.0,90823.38593250082,55095.593612535886,39697.547022183266,27322.75633331069,67020.30335549396,20737.044379042858,1543.5140966121508,0.0,0.8787592662029383,2.727558499572435,0.001494314320929203,1.0,1.0,-6.511564582590495,334235.75858962716,1557217.4307268453,4.65903898881983,1557217.4307268453,4.65903898881983,0.7589660474247679,0.09213934099255357,3.9430783434343524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430783434343524,1.2849374114070438,1.2852225233058505,3.0686929249857915,6502.192074987793,15309.148198022396,6453.027711301775,0.00032063914157786565,23033.624498922647,2348.7760345197034,19288.531665695446,1966.882846404781,0.8374075763281471,0.8374075763281471,35616.5996064392,35405.22815468563,1.0074681397911647,0.8,4298.546249177024,4273.035954225843,1.0074681397911647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.560581933983,4632.441516551485,6.168507212871499,5.0022150739642735,-3.7051890406178,8.707404114582074,2.9426328737123595,3.5,0.8407522496321027,0.6,0.000221876220452761,0.9968741895598985,0.00022257193814067476,199.3003960554724,0.0,0.0,0.0,0.15728249960983579,7.537818631483862e-05,0.00014649803413792237,0.0005776532257649481,0.09213934098651051,0.09213934098651051,0.09213934098651051,0.09213938302104833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.8378951168,595.7092436487534,0.0,0.09213934098651051,0.09213934099255357,0.09213934099255357,0.3704345231391492,0.3704345231391492,0.5,10.026244816441842,0.0002455868247466242,0.0002455868247466242,1.0174971976084635e-11,2.7337159735907335e-07,0.00022480037830518995,1.0174971976084635e-11,27322.75633331069,20737.044379042858,0.7589660474247679,0.9965946365180555,0.6123706660051274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542385522372874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4238898842802,260.4238898842802,-12.726110115719791,244.46581809905996,276.3819616694629,126479.78198512635,126471.60708914995,8.174895976393442,0.0,nan,276.3819616694629,3.231961669462919,269.998732955407,-3.1512670445929984,263.61550424133685,-9.534495758663127,257.23227552725433,-15.917724472745647,250.84904681316,-22.30095318683999,244.46581809905996,-28.68418190094002,1.0,1.0,26022.012520719443,26022.012520719443,275.62020844380567,2.4702084438056886,275.62020844380567,275.62020844380567,76761.02891946975,76760.79930917155,0.22961029820726253,0.0,8546.071908451686,8546.071908451686,0.8842795055142083,3962.7937351515243,275.62020844380567,2.4702084438056886,1.0,0.002,0.12849821946154003,0.004913740844119342,0.0001984838059158298,0.0018015161940442513,0.0992419029579149,0.0992419029579149,0.0,-3.991902294830929e-14,1.0,1.000000455505554,0.00022480036813021798,0.09213934099255357,0.0,4.190390107275982e-08,0.05382223681384939,0.0,1600123.7706028754,266.6382108904028,2.7336142238709726e-07,1.0,1284420.6729200506,2598.481462670002,,,,,,,,,,,,,,,,,,,2.0,15309.148198022396,1543.5140966121508,0.3704345231391492,6.173730061729009,2.9426328737123595
4955.0,-30.45679284153606,5.00220839122849,35.031052981888344,24.375599913205974,5.005117759457845,-26.91060178143727,-40.39779254291204,1.4589266992669152,-6.511788185581395,-6.51178842054339,40.06222108963823,41041.25689183024,25750.801946563784,25750.801946563784,66792.05883839403,76769.13891479388,76760.87731569106,25750.801946563784,102511.67926225485,102511.67926225485,102511.67926225485,129834.46063977161,125331.07079794825,4503.389841823353,0.0,90823.41139488504,55095.52937155623,39697.64669258757,27322.781377516756,67020.42807010433,20737.062724449646,1543.5152340567226,0.0,0.8787592414361816,2.7275585979142662,0.001494314320929203,1.0,1.0,-6.511595192783375,334235.7712879183,1557217.7714165207,4.659039831122977,1557217.7714165207,4.659039831122977,0.7589660231850943,0.09213941595167623,3.9430721442045282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430721442045282,1.2849373130578874,1.2852224249348716,3.0686883353249543,6502.182350047223,15309.13480890141,6453.0281595923625,0.0003206412413490732,23033.66716948763,2348.7803857063964,19288.53300566601,1966.8829830437521,0.8374060831797228,0.8374060831797228,35616.554809861096,35405.22815468563,1.0074665558696712,0.8,4298.540842704624,4273.035954225843,1.0074665558696712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.562007009606,4632.441516551485,6.168503882161771,5.00220839122849,-3.70518904011892,8.70739743134741,2.942634547930429,3.5,0.8407527279801226,0.6,0.000221876220452761,0.9968646134659654,0.00022257407621414802,199.30032054556148,0.0,0.0,0.0,0.15728249960983579,7.537884156622767e-05,0.00014649737888653333,0.0005776497338864662,0.09213941596783355,0.09213941596783355,0.09213941596783355,0.09213945164553296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.87088966114,595.7092333086555,0.0,0.09213941596783355,0.09213941595167623,0.09213941595167623,0.3704347781335363,0.3704347781335363,0.5,10.026245886699261,0.00023476804784650085,0.00023476804784650085,-2.142996891052462e-11,2.3496198764405563e-07,0.00019322776000763042,-2.142996891052462e-11,27322.781377516756,20737.062724449646,0.7589660231850943,0.9965925429262937,0.6123693636946111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542380008536973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42393944329893,260.42393944329893,-12.726060556701043,244.46590620619807,276.38197268036265,126479.3575039863,126471.07171074374,8.285793242590888,0.0,nan,276.38197268036265,3.2319726803626736,269.9987593855564,-3.151240614443566,263.6155460907297,-9.534453909270269,257.2323327958964,-15.917667204103566,250.84911950105032,-22.300880498949653,244.46590620619807,-28.684093793801907,1.0,1.0,26022.012520719443,26022.012520719443,275.62021853399415,2.4702185339941707,275.62021853399415,275.62021853399415,76761.12943055769,76760.87731569106,0.25211486662738025,0.0,8546.071908451686,8546.071908451686,0.884279897867801,3962.787504925551,275.62021853399415,2.4702185339941707,1.0,0.002,0.12849818344294,0.004913741170174787,0.0001984837506725855,0.001801516248967818,0.09924187533629275,0.09924187533629275,0.0,-3.5959646718652927e-13,1.0,1.000000391554058,0.00019322778143759933,0.09213941595167623,0.0,3.6018644251329564e-08,0.04626309116863367,0.0,1600123.7716312862,266.6382118144186,2.3498341761296615e-07,1.0,1284420.669634892,2598.4814759661886,,,,,,,,,,,,,,,,,,,2.0,15309.13480890141,1543.5152340567226,0.3704347781335363,6.173730061729009,2.942634547930429
4956.0,-30.456700722712014,5.002201699761004,35.03105730481189,24.37565439557659,5.0051214692123835,-26.910518503520017,-40.3977160929702,1.4589392499670406,-6.511789933259308,-6.511790226004705,40.06223072051919,41041.249798949364,25750.803015221918,25750.803015221918,66792.05281417129,76769.22443376931,76760.97148328782,25750.803015221918,102511.77449850974,102511.77449850974,102511.77449850974,129834.590550464,125331.19616032692,4503.394390137075,0.0,90823.44069703844,55095.46606200707,39697.749594479305,27322.816051954254,67020.56564643356,20737.0878700397,1543.5168968316243,0.0,0.8787591950935036,2.7275584136134032,0.001494314320929203,1.0,1.0,-6.511549468135684,334235.74746591464,1557218.187213773,4.659041407210873,1557218.187213773,4.659041407210873,0.7589659803223866,0.09213949480343592,3.9430662023790544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430662023790544,1.2849372543312378,1.2852223661951914,3.0686838513615,6502.172849066725,15309.12142148049,6453.028448892392,0.00032064328286185727,23033.709310343307,2348.7846828777724,19288.53387040316,1966.8830712224012,0.8374045886626531,0.8374045886626531,35616.51187331277,35405.22815468563,1.0074650377157477,0.8,4298.535660718112,4273.035954225843,1.0074650377157477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.563433458079,4632.441516551485,6.168502030376563,5.002201699761004,-3.705191134080359,8.707392833841363,2.942636223761741,3.5,0.8407532067890688,0.6,0.000221876220452761,0.9968550199265868,0.00022257621822389083,199.30024489736175,0.0,0.0,0.0,0.15728249960983579,7.537949592608672e-05,0.00014649672452667428,0.000577646283240364,0.09213949479610868,0.09213949479610868,0.09213949479610868,0.09213953981916066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.9109438333,595.7092207586642,0.0,0.09213949479610868,0.09213949480343592,0.09213949480343592,0.3704350323753917,0.3704350323753917,0.5,10.026247237374744,0.0002366168748721975,0.0002366168748721975,-1.1539214028744027e-11,2.9274536927914596e-07,0.00024075786899402374,-1.1539214028744027e-11,27322.816051954254,20737.0878700397,0.7589659803223866,0.9965904072868051,0.6123680008232418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454237449879469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4239887032754,260.4239887032754,-12.72601129672455,244.46599423901523,276.38198316749754,126478.82660848042,126470.59081211199,8.235796368417484,0.0,nan,276.38198316749754,3.2319831674975603,269.99878538182753,-3.151214618172446,263.61558759613956,-9.534412403860415,257.23238981044085,-15.917610189559127,250.8491920247319,-22.30080797526807,244.46599423901523,-28.684005760984746,1.0,1.0,26022.012520719443,26022.012520719443,275.6202277473492,2.470227747349213,275.6202277473492,275.6202277473492,76761.20503567811,76760.97148328782,0.23355239028751384,0.0,8546.071908451686,8546.071908451686,0.8842802739300015,3962.78153339095,275.6202277473492,2.470227747349213,1.0,0.002,0.12849813856444592,0.004913741031719289,0.00019848368061481283,0.0018015163194287343,0.09924184030740642,0.09924184030740642,0.0,4.354719709831478e-14,1.0,1.0000004878281075,0.00024075788053323777,0.09213949480343592,0.0,4.4878534967670633e-08,0.057642918211992994,0.0,1600123.769664982,266.63821006674067,2.927569084931747e-07,1.0,1284420.6757978508,2598.481451022534,,,,,,,,,,,,,,,,,,,2.0,15309.12142148049,1543.5168968316243,0.3704350323753917,6.173730061729009,2.942636223761741
4957.0,-30.45660861998713,5.0021950328520965,35.031061617328064,24.37571338322016,5.005129344103584,-26.910434823577138,-40.397635801322735,1.458955547624199,-6.5117899726561745,-6.511790248718509,40.06223906631698,41041.224375375314,25750.800053129635,25750.800053129635,66792.02442850496,76769.30636542375,76761.05283955326,25750.800053129635,102511.85289268289,102511.85289268289,102511.85289268289,129834.69662964763,125331.2978690416,4503.398760606032,0.0,90823.46714984284,55095.385159519436,39697.86887813711,27322.843736964747,67020.71261510186,20737.10806863587,1543.5181833260754,0.0,0.8787591632726273,2.727558411524728,0.001494314320929203,1.0,1.0,-6.511563211533257,334235.74716613075,1557218.5475302744,4.659042489420691,1557218.5475302744,4.659042489420691,0.7589659505529758,0.09213957106119425,3.9430600025885103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430600025885103,1.2849371780720102,1.2852222899190429,3.068679208507993,6502.16301141727,15309.108040499546,6453.028981440368,0.0003206454122048115,23033.752235629112,2348.789060038761,19288.535462224696,1966.883233543024,0.8374030971987606,0.8374030971987607,35616.46707265523,35405.22815468563,1.0074634536509885,0.8,4298.530253753366,4273.035954225843,1.0074634536509885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.5648481837,4632.441516551485,6.168499230364929,5.0021950328520965,-3.70519188128052,8.707386914132616,2.942637885821097,3.5,0.8407536816631705,0.6,0.000221876220452761,0.9968454281633841,0.00022257835987827317,199.3001692624402,0.0,0.0,0.0,0.15728249960983579,7.538018317400571e-05,0.0001464960372787553,0.0005776426651315754,0.0921395710714106,0.0921395710714106,0.0921395710714106,0.09213961320882387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.94520204724,595.7092100300143,0.0,0.0921395710714106,0.09213957106119425,0.09213957106119425,0.3704352877517829,0.3704352877517829,0.5,10.02624850146777,0.00023470912213952033,0.00023470912213952033,-1.801936377887614e-11,2.7606233743426856e-07,0.00022703718525463046,-1.801936377887614e-11,27322.843736964747,20737.10806863587,0.7589659505529758,0.9965877983436217,0.6123662786320097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454236897896187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4240380957676,260.4240380957676,-12.72596190423235,244.46608224610875,276.3819939453885,126478.33842805027,126470.080476511,8.25795153928258,0.0,nan,276.3819939453885,3.231993945388524,269.9988116055595,-3.151188394440453,263.61562926571025,-9.534370734289723,257.23244692585354,-15.91755307414644,250.84926458598508,-22.300735414014895,244.46608224610875,-28.683917753891222,1.0,1.0,26022.012520719443,26022.012520719443,275.62023724436165,2.4702372443616696,275.62023724436165,275.62023724436165,76761.29182910903,76761.05283955326,0.23898955577169545,0.0,8546.071908451686,8546.071908451686,0.8842806663188932,3962.775302601453,275.62023724436165,2.4702372443616696,1.0,0.002,0.12849809624345404,0.004913741205033614,0.00019848361523474296,0.00180151638449617,0.09924180761737147,0.09924180761737147,0.0,-2.6908726982743936e-13,1.0,1.0000004600363464,0.00022703720327399424,0.09213957106119425,0.0,4.232096359430379e-08,0.0543579206634942,0.0,1600123.76959496,266.6382100273438,2.7608035679804743e-07,1.0,1284420.6758754079,2598.4814507086317,,,,,,,,,,,,,,,,,,,2.0,15309.108040499546,1543.5181833260754,0.3704352877517829,6.173730061729009,2.942637885821097
4958.0,-30.45651636583618,5.002188374852314,35.03106593939494,24.375767656043195,5.0051350308907425,-26.910351226157747,-40.3975592815317,1.4589698911500835,-6.511790833445275,-6.511791123793859,40.06224796685222,41041.222733308605,25750.798990437346,25750.798990437346,66792.02172374594,76769.39274306351,76761.13943267248,25750.798990437346,102511.93842310982,102511.93842310982,102511.93842310982,129834.81294378967,125331.40971698717,4503.403226802506,0.0,90823.49978900458,55095.32977900309,39697.96667777943,27322.87452067984,67020.84119845927,20737.130456428924,1543.5196381759686,0.0,0.8787591247354457,2.7275583223839357,0.001494314320929203,1.0,1.0,-6.51155237062585,334235.7356205734,1557218.9317976076,4.659043800048277,1557218.9317976076,4.659043800048277,0.7589659148320441,0.09213964852949737,3.943054551210638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943054551210638,1.284937110956469,1.2852222227886094,3.0686751262678884,6502.154361640344,15309.09466226671,6453.028667883886,0.00032064723241090375,23033.792358038514,2348.793151385898,19288.534524983388,1966.8831379710084,0.8374015978420473,0.8374015978420473,35616.42768013324,35405.22815468563,1.007462060807873,0.8,4298.5254994932875,4273.035954225843,1.007462060807873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.566259722201,4632.441516551485,6.168496890057973,5.002188374852314,-3.7051932729202983,8.707381647772612,2.942639544136511,3.5,0.8407541554675746,0.6,0.000221876220452761,0.9968358207301647,0.00022258050507278175,199.30009350322482,0.0,0.0,0.0,0.15728249960983579,7.538083814250749e-05,0.0001464953823102535,0.0005776392839497875,0.09213964853259415,0.09213964853259415,0.09213964853259415,0.09213969300345488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.98180466605,595.7091985663654,0.0,0.09213964853259415,0.09213964852949737,0.09213964852949737,0.3704355427938833,0.3704355427938833,0.5,10.026249835623679,0.00023583341163657678,0.00023583341163657678,2.8535396268125623e-11,2.9034856652288e-07,0.00023875316799149005,2.8535396268125623e-11,27322.87452067984,20737.130456428924,0.7589659148320441,0.9965858459753474,0.6123650792710745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454236346009792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42408741152855,260.42408741152855,-12.72591258847143,244.46617023841762,276.38200458460153,126477.84841806175,126469.60329529473,8.245122767057836,0.0,nan,276.38200458460153,3.2320045846015546,269.9988377153925,-3.1511622846074943,263.6156708461622,-9.534329153837803,257.2325039769228,-15.917496023077149,250.84933710767456,-22.30066289232542,244.46617023841762,-28.68382976158236,1.0,1.0,26022.012520719443,26022.012520719443,275.62024650179166,2.470246501791678,275.62024650179166,275.62024650179166,76761.37339780257,76761.13943267248,0.23396513008628972,0.0,8546.071908451686,8546.071908451686,0.8842810113401665,3962.769823966691,275.62024650179166,2.470246501791678,1.0,0.002,0.1284980517385856,0.004913741233660504,0.00019848354613366052,0.0018015164537432786,0.09924177306683026,0.09924177306683026,0.0,-1.230608497049257e-13,1.0,1.0000004837674235,0.00023875313945609378,0.09213964852949737,0.0,4.4504914622385204e-08,0.05716303265199454,0.0,1600123.7686061729,266.6382091665547,2.9032003112661187e-07,1.0,1284420.6788623412,2598.4814386194544,,,,,,,,,,,,,,,,,,,2.0,15309.09466226671,1543.5196381759686,0.3704355427938833,6.173730061729009,2.942639544136511
4959.0,-30.45642405304634,5.0021817107006585,35.0310702466099,24.375822278112196,5.005136559665606,-26.910267991778152,-40.39748286651445,1.4589804984107007,-6.511792583454223,-6.511792837878402,40.06225618276844,41041.21100705314,25750.79973010113,25750.79973010113,66792.01073715427,76769.47738478343,76761.21385512287,25750.79973010113,102512.013585224,102512.013585224,102512.013585224,129834.91666229082,125331.5090742499,4503.407588040917,0.0,90823.52541425827,55095.25903658057,39698.073752975215,27322.90307706682,67020.97683004204,20737.151182922833,1543.5210067654307,0.0,0.8787590842609286,2.727558148610144,0.001494314320929203,1.0,1.0,-6.511583622086391,334235.7130038103,1557219.2865057033,4.659045176563615,1557219.2865057033,4.659045176563615,0.7589658801786818,0.0921397254380518,3.9430480879469174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430480879469174,1.284937061323486,1.2852221731446136,3.068670214777349,6502.143954781253,15309.081290137536,6453.029610685902,0.0003206495101785138,23033.836612819156,2348.79766411763,19288.53734308171,1966.883425337063,0.8374001112930942,0.8374001112930942,35616.38097554934,35405.22815468563,1.0074604094249406,0.8,4298.519862744801,4273.035954225843,1.0074604094249406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.567664090038,4632.441516551485,6.168494992095001,5.0021817107006585,-3.7051953050933744,8.707377015794034,2.942641194027997,3.5,0.8407546268651419,0.6,0.000221876220452761,0.9968262072901902,0.00022258265164989757,199.30001769591277,0.0,0.0,0.0,0.15728249960983579,7.538149221945283e-05,0.00014649472823330818,0.0005776357580546492,0.09213972543150438,0.09213972543150438,0.09213972543150438,0.09213976458667168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.0158665036,595.7091878951913,0.0,0.09213972543150438,0.0921397254380518,0.0921397254380518,0.37043579812894145,0.37043579812894145,0.5,10.026251010179454,0.00023112779484790735,0.00023112779484790735,5.9685589803848416e-12,2.544241510804568e-07,0.0002092157919832971,5.9685589803848416e-12,27322.90307706682,20737.151182922833,0.7589658801786818,0.9965836652385953,0.6123636650526479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542357932164605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4241362918363,260.4241362918363,-12.725863708163672,244.4662581909579,276.3820143926786,126477.2809269287,126469.10860721911,8.172319709585057,0.0,nan,276.3820143926786,3.23201439267865,269.99886315235864,-3.1511368476413395,263.6157119120268,-9.534288087973152,257.2325606716741,-15.917439328325884,250.84940943132165,-22.30059056867833,244.4662581909579,-28.68374180904209,1.0,1.0,26022.012520719443,26022.012520719443,275.62025349608814,2.470253496088162,275.62025349608814,275.62025349608814,76761.44998080759,76761.21385512287,0.2361256847216282,0.0,8546.071908451686,8546.071908451686,0.8842814204042604,3962.763328386652,275.62025349608814,2.470253496088162,1.0,0.002,0.12849801273948777,0.004913741086273799,0.00019848348519471844,0.0018015165147966966,0.09924174259735923,0.09924174259735923,0.0,-8.585146482609218e-15,1.0,1.000000423938368,0.00020921578601473811,0.0921397254380518,0.0,3.8999019489909365e-08,0.05009114731638418,0.0,1600123.7665032465,266.63820741654575,2.544181825214764e-07,1.0,1284420.6847134912,2598.4814149377826,,,,,,,,,,,,,,,,,,,2.0,15309.081290137536,1543.5210067654307,0.37043579812894145,6.173730061729009,2.942641194027997
4960.0,-30.456331806262774,5.002175084346793,35.03107453666004,24.3758809165098,5.0051482153145015,-26.91018380410617,-40.397402505017794,1.4590002130628745,-6.511791962118082,-6.511792191622462,40.06226430156503,41041.195562987705,25750.795182707654,25750.795182707654,66791.99074569537,76769.5609193151,76761.29428179274,25750.795182707654,102512.0894645004,102512.0894645004,102512.0894645004,129835.01879519859,125331.60697795141,4503.4118172471735,0.0,90823.55823729366,55095.19288058983,39698.18372967093,27322.929330698185,67021.11306036911,20737.170384514684,1543.5222093741288,0.0,0.878759056919971,2.72755821463442,0.001494314320929203,1.0,1.0,-6.511603462516291,334235.72153061174,1557219.6370217055,4.659046106414104,1557219.6370217055,4.659046106414104,0.7589658536801107,0.0921398008240336,3.943042821138612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943042821138612,1.2849369690756456,1.2852220808763044,3.0686663361979125,6502.135736536845,15309.067922258231,6453.028994233367,0.00032065121835978016,23033.875703908034,2348.8016502993414,19288.535500463826,1966.8832374423303,0.8373986101345178,0.8373986101345178,35616.34291673353,35405.22815468563,1.0074590637398937,0.8,4298.515269448929,4273.035954225843,1.0074590637398937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.569057432569,4632.441516551485,6.168491843932946,5.002175084346793,-3.7051955500357785,8.70737063438257,2.942642830967001,3.5,0.8407550945620004,0.6,0.000221876220452761,0.9968166008239917,0.00022258479671120342,199.2999419428627,0.0,0.0,0.0,0.15728249960983579,7.538218008208431e-05,0.0001464940403706767,0.0005776322742231867,0.09213980083930073,0.09213980083930073,0.09213980083930073,0.0921398357394462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.0500737452,595.7091771719879,0.0,0.09213980083930073,0.0921398008240336,0.0921398008240336,0.3704360528367853,0.3704360528367853,0.5,10.026252057155059,0.00022241507798526072,0.00022241507798526072,-1.028865881380625e-11,2.295043941558106e-07,0.0001887291061848373,-1.028865881380625e-11,27322.929330698185,20737.170384514684,0.7589658536801107,0.9965813412488783,0.6123621898970842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542352400721812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4241857304916,260.4241857304916,-12.725814269508362,244.46634619162433,276.3820252693223,126476.87124240566,126468.60557248337,8.265669922275418,0.0,nan,276.3820252693223,3.232025269322321,269.99888945381036,-3.1511105461896136,263.6157536382774,-9.53424636172258,257.2326178227319,-15.917382177268053,250.8494820071835,-22.30051799281648,244.46634619162433,-28.683653808375652,1.0,1.0,26022.012520719443,26022.012520719443,275.62026355329573,2.4702635532957515,275.62026355329573,275.62026355329573,76761.54662297883,76761.29428179274,0.25234118608932476,0.0,8546.071908451686,8546.071908451686,0.8842817537438484,3962.758035244305,275.62026355329573,2.4702635532957515,1.0,0.002,0.12849797755931172,0.0049137413512987,0.0001984834311175622,0.0018015165685721255,0.0992417155587811,0.0992417155587811,0.0,-3.103121058722902e-13,1.0,1.000000382441825,0.0001887291164734961,0.0921398008240336,0.0,3.5180216042652335e-08,0.045186197100266064,0.0,1600123.7671960709,266.6382080378819,2.295146828146244e-07,1.0,1284420.6825075354,2598.4814238660706,,,,,,,,,,,,,,,,,,,2.0,15309.067922258231,1543.5222093741288,0.3704360528367853,6.173730061729009,2.942642830967001
4961.0,-30.456239414293055,5.002168457358018,35.031078858234956,24.37594000892716,5.00515417856097,-26.910100055004115,-40.39732598522676,1.4590148192027608,-6.511793338923837,-6.511793619466447,40.062273791134125,41041.18186863358,25750.79527468427,25750.79527468427,66791.97714331785,76769.64213645998,76761.38771981618,25750.79527468427,102512.18299450044,102512.18299450044,102512.18299450044,129835.14608816529,125331.72977026139,4503.416317903902,0.0,90823.58148803162,55095.12121993072,39698.28918677878,27322.963093664846,67021.25228044362,20737.194893521584,1543.5238196479322,0.0,0.8787590131556523,2.7275580688010947,0.001494314320929203,1.0,1.0,-6.511562846514494,334235.70269004477,1557220.0467189811,4.659047594813883,1557220.0467189811,4.659047594813883,0.7589658128378378,0.09213987925404861,3.943036168077492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943036168077492,1.2849369007313158,1.28522201251681,3.068661321683058,6502.125111381593,15309.054556133695,6453.030095571825,0.0003206535531147452,23033.920465485993,2348.8062147100177,19288.53879243818,1966.8835731302922,0.8373971257450554,0.8373971257450554,35616.294840614246,35405.22815468563,1.0074573638631663,0.8,4298.50946717065,4273.035954225843,1.0074573638631663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.570451026241,4632.441516551485,6.168489806742611,5.002168457358018,-3.705197363501197,8.707365820859216,2.9426444682014194,3.5,0.8407555623432627,0.6,0.000221876220452761,0.9968069793383757,0.00022258694516768927,199.2998660706435,0.0,0.0,0.0,0.15728249960983579,7.538283506662904e-05,0.00014649338538613195,0.000577628716961633,0.09213987925131675,0.09213987925131675,0.09213987925131675,0.09213992234878575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.08972320746,595.709164746646,0.0,0.09213987925131675,0.09213987925404861,0.09213987925404861,0.3704363070442797,0.3704363070442797,0.5,10.026253350049016,0.00022460135204482867,0.00022460135204482867,-7.827338777133264e-11,2.805426220220397e-07,0.00023077295196571868,-7.827338777133264e-11,27322.963093664846,20737.194893521584,0.7589658128378378,0.9965790681414548,0.6123607135375646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542346873238359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42423512168284,260.42423512168284,-12.725764878317136,244.46643420499316,276.38203603833733,126476.34563242197,126468.08789784044,8.25773458154155,0.0,nan,276.38203603833733,3.2320360383373554,269.9989156716926,-3.151084328307377,263.615795305031,-9.534204694968992,257.2326749383607,-15.917325061639303,250.8495545716824,-22.300445428317573,244.46643420499316,-28.683565795006814,1.0,1.0,26022.012520719443,26022.012520719443,275.62027305889865,2.4702730588986697,275.62027305889865,275.62027305889865,76761.62741770696,76761.38771981618,0.2396978907781886,0.0,8546.071908451686,8546.071908451686,0.8842821748201434,3962.7513489178796,275.62027305889865,2.4702730588986697,1.0,0.002,0.12849793454181915,0.004913741273384936,0.00019848336408839241,0.001801516635880429,0.0992416820441962,0.0992416820441962,0.0,-3.117861871460015e-14,1.0,1.0000004676033958,0.00023077303023910645,0.09213987925404861,0.0,4.301748469197308e-08,0.05525254725749799,0.0,1600123.765655028,266.63820666107614,2.8062089540981106e-07,1.0,1284420.6873817504,2598.4814041383947,,,,,,,,,,,,,,,,,,,2.0,15309.054556133695,1543.5238196479322,0.3704363070442797,6.173730061729009,2.9426444682014194
