time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4962.0,-30.456146954311752,5.002161846749564,35.031083180905405,24.375994211901002,5.005160067124403,-26.910016252173797,-40.3972456586547,1.4590293649055894,-6.511793860848343,-6.511794143104184,40.062282466130014,41041.16622443517,25750.79330061254,25750.79330061254,66791.95952504771,76769.7286292769,76761.47231052429,25750.79330061254,102512.26561113683,102512.26561113683,102512.26561113683,129835.258182703,125331.83744231555,4503.420740387441,0.0,90823.61446293234,55095.052057770146,39698.40267240244,27322.992571566174,67021.39524396861,20737.2163592297,1543.5252035508045,0.0,0.8787589773759373,2.7275580155546306,0.001494314320929203,1.0,1.0,-6.511562012540992,334235.69578174566,1557220.4212469175,4.659048811661862,1557220.4212469175,4.659048811661862,0.7589657796419416,0.09213995622629945,3.9430307789159964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430307789159964,1.2849368326697872,1.2852219444401793,3.0686572901201177,6502.116568983497,15309.041195992613,6453.029714031227,0.0003206553458962333,23033.960310069207,2348.810277726768,19288.5376519878,1966.883456836718,0.8373956276878662,0.8373956276878662,35616.255897630646,35405.22815468563,1.0074559869165185,0.8,4298.504767165094,4273.035954225843,1.0074559869165185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.5718350561265,4632.441516551485,6.168487288772773,5.002161846749564,-3.7051984952250803,8.707360341974644,2.942646094200384,3.5,0.8407560269143953,0.6,0.000221876220452761,0.996797350870457,0.00022258909522482857,199.29979014263102,0.0,0.0,0.0,0.15728249960983579,7.538352264164338e-05,0.0001464926978111176,0.0005776252163556768,0.0921399562329889,0.0921399562329889,0.0921399562329889,0.09213999940989595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.1254226766,595.7091535655611,0.0,0.0921399562329889,0.09213995622629945,0.09213995622629945,0.3704365622477608,0.3704365622477608,0.5,10.026254645343501,0.00022629599015999702,0.00022629599015999702,-1.5063505998114124e-11,2.822558258230856e-07,0.00023213056317672454,-1.5063505998114124e-11,27322.992571566174,20737.2163592297,0.7589657796419416,0.9965766794605556,0.6123591738882599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454234133705948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4242844734349,260.4242844734349,-12.725715526565068,244.46652223982386,276.38204670701134,126475.86072451099,126467.60958390679,8.251140604189986,0.0,nan,276.38204670701134,3.2320467070113637,269.99894181359747,-3.1510581864025085,263.61583692016546,-9.534163079834514,257.23273202672976,-15.917267973270214,250.84962713328161,-22.300372866718362,244.46652223982386,-28.683477760176117,1.0,1.0,26022.012520719443,26022.012520719443,275.6202824334585,2.4702824334585216,275.6202824334585,275.6202824334585,76761.70919884185,76761.47231052429,0.23688831756589934,0.0,8546.071908451686,8546.071908451686,0.884282515903379,3962.7459328105765,275.6202824334585,2.4702824334585216,1.0,0.002,0.1284978912713027,0.004913741359916688,0.00019848329703732077,0.0018015167027595751,0.09924164851866038,0.09924164851866038,0.0,-2.0310402665257854e-13,1.0,1.000000470353159,0.00023213057824023053,0.09213995622629945,0.0,4.327057579401103e-08,0.05557762278208248,0.0,1600123.765045512,266.63820613915163,2.8227088932908373e-07,1.0,1284420.6891689857,2598.4813969048164,,,,,,,,,,,,,,,,,,,2.0,15309.041195992613,1543.5252035508045,0.3704365622477608,6.173730061729009,2.942646094200384
4963.0,-30.456035431717467,5.0021552578587345,35.031087507045655,24.376057739742123,5.005169521202256,-26.909914936479204,-40.39715146701781,1.4590490258322397,-6.511794091381603,-6.511794381396052,40.062291211538906,41041.157561564316,25750.790693234794,25750.790693234794,66791.9482547991,76769.81528427279,76761.55871354644,25750.790693234794,102512.34940678124,102512.34940678124,102512.34940678124,129835.37156022881,125331.94638272338,4503.42517750543,0.0,90823.63730533145,55094.979582100765,39698.50858136742,27323.022153447568,67021.530734815,20737.237916413105,1543.526585774925,0.0,0.8787589428719039,2.7275579912393146,0.001494314320929203,1.0,1.0,-6.511555948257126,334235.69263890904,1557220.79881745,4.659049985124691,1557220.79881745,4.659049985124691,0.7589657469057287,0.0921400331799699,3.943024224554088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943024224554088,1.2849367406733694,1.2852218524233485,3.0686524089020533,6502.106226268148,15309.027840293762,6453.030618846108,0.00032065760743689,23034.00439179462,2348.814772811778,19288.54035654003,1966.8837326242938,0.8373941425230936,0.8373941425230936,35616.20853469936,35405.22815468563,1.0074543122577304,0.8,4298.499050961052,4273.035954225843,1.0074543122577304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.573213890414,4632.441516551485,6.168484626776215,5.0021552578587345,-3.7051994091523657,8.7073546670111,2.9426477140957634,3.5,0.8407564897416467,0.6,0.000221876220452761,0.9967857374203382,0.00022259168858793294,199.29969856050343,0.0,0.0,0.0,0.15728249960983579,7.538432890547085e-05,0.00014649189154729015,0.0005776210770717153,0.09214003318866318,0.09214003318866318,0.09214003318866318,0.09214007748187027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.16130141594,595.7091423296478,0.0,0.09214003318866318,0.0921400331799699,0.0921400331799699,0.3704368174731801,0.3704368174731801,0.5,10.026255974075838,0.00022880936597857726,0.00022880936597857726,8.344613888766617e-11,2.9001444090681616e-07,0.0002384331389180261,8.344613888766617e-11,27323.022153447568,20737.237916413105,0.7589657469057287,0.996574496620731,0.6123578066868157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542335796809522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42433585002044,260.42433585002044,-12.725664149979536,244.4666136172604,276.3820580827481,126475.4557374638,126466.8660642192,8.58967324458565,0.0,nan,276.3820580827481,3.2320580827480967,269.9989691896721,-3.1510308103278817,263.6158802965795,-9.534119703420458,257.2327914034848,-15.917208596515195,250.84970251037797,-22.30029748962201,244.4666136172604,-28.68338638273957,1.0,1.0,26022.012520719443,26022.012520719443,275.62029230542817,2.4702923054281882,275.62029230542817,275.62029230542817,76761.80563045951,76761.55871354644,0.24691691306361463,0.0,8546.071908451686,8546.071908451686,0.8842829307327431,3962.7393456768586,275.62029230542817,2.4702923054281882,1.0,0.002,0.12849784682596024,0.004913741503636196,0.0001984832282879862,0.0018015167714441195,0.0992416141439931,0.0992416141439931,0.0,-2.678942137568363e-13,1.0,1.0000004831190683,0.0002384330554718872,0.0921400331799699,0.0,4.444543357407149e-08,0.057086634457760965,0.0,1600123.7647861962,266.6382059086184,2.899309947679285e-07,1.0,1284420.6899820655,2598.4813936140017,,,,,,,,,,,,,,,,,,,2.0,15309.027840293762,1543.526585774925,0.3704368174731801,6.173730061729009,2.9426477140957634
4964.0,-30.45592389967966,5.0021486756290425,35.03109185281526,24.37611553994941,5.005174933292559,-26.909814016432723,-40.39705731030551,1.4590650499239064,-6.511795116175335,-6.511795438479866,40.06230043022615,41041.153845181645,25750.78989998775,25750.78989998775,66791.9437451694,76769.90396859832,76761.6492609334,25750.78989998775,102512.43916092115,102512.43916092115,102512.43916092115,129835.49352520435,125332.06378005884,4503.429745145501,0.0,90823.66217207769,55094.9120481785,39698.61124877688,27323.0543642832,67021.66561306007,20737.26132718147,1543.5281127205285,0.0,0.8787589021415176,2.727557883344958,0.001494314320929203,1.0,1.0,-6.511530384051298,334235.6786903851,1557221.1968197492,4.6590513703423655,1557221.1968197492,4.6590513703423655,0.7589657089834472,0.09214011131929274,3.9430181192568545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430181192568545,1.2849366656942565,1.2852217774275987,3.0686478365269667,6502.09653795401,15309.014869564591,6453.031243383375,0.00032065971103465026,23034.046363752277,2348.819052760349,19288.542223323715,1966.883922983253,0.8373926976928072,0.8373926976928072,35616.16441677145,35405.22815468563,1.0074527523362906,0.8,4298.493726394539,4273.035954225843,1.0074527523362906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.574588922829,4632.441516551485,6.168482404965786,5.0021486756290425,-3.7052009430688826,8.707349618697926,2.9426493295249463,3.5,0.8407569512928418,0.6,0.000221876220452761,0.9967741231327708,0.00022259428219848258,199.29960697070496,0.0,0.0,0.0,0.15728249960983579,7.53851348783181e-05,0.00014649108557444288,0.0005776170047296346,0.09214011132028514,0.09214011132028514,0.09214011132028514,0.09214016071666653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.198731208,595.7091306126646,0.0,0.09214011132028514,0.09214011131929274,0.09214011131929274,0.3704370728450054,0.3704370728450054,0.5,10.026257455749455,0.00023643942250828331,0.00023643942250828331,1.9383605831535533e-11,3.2230451552095474e-07,0.0002650544285529577,1.9383605831535533e-11,27323.0543642832,20737.26132718147,0.7589657089834472,0.9965724237708901,0.6123565188923658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542329114323547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42438851669203,260.42438851669203,-12.725611483307944,244.4667076944395,276.38206933890893,126474.98928467065,126466.1839212753,8.805363395364546,0.0,nan,276.38206933890893,3.232069338908957,269.9989970100425,-3.151002989957476,263.6159246811507,-9.534075318849261,257.2328523522567,-15.917147647743263,250.84978002335387,-22.300219976646105,244.4667076944395,-28.683292305560485,1.0,1.0,26022.012520719443,26022.012520719443,275.6203018435497,2.4703018435497484,275.6203018435497,275.6203018435497,76761.889435826,76761.6492609334,0.24017489260586444,0.0,8546.071908451686,8546.071908451686,0.8842833171404466,3962.7332098531388,275.6203018435497,2.4703018435497484,1.0,0.002,0.12849779741795245,0.004913741519400055,0.00019848315153901116,0.001801516848203243,0.09924157576950558,0.09924157576950558,0.0,-2.57745647741503e-13,1.0,1.0000005370416345,0.00026505440916935186,0.09214011131929274,0.0,4.940786420757692e-08,0.06346048321432946,0.0,1600123.7636310293,266.63820488382464,3.222851319151232e-07,1.0,1284420.6935906673,2598.4813790087114,,,,,,,,,,,,,,,,,,,2.0,15309.014869564591,1543.5281127205285,0.3704370728450054,6.173730061729009,2.9426493295249463
4965.0,-30.455812328745104,5.002142115045531,35.03109619828041,24.37617309568452,5.00518248754048,-26.90971284717024,-40.39696689052505,1.4590830058297228,-6.5117953695865936,-6.511795693006282,40.06230911310529,41041.170952733504,25750.787296004964,25750.787296004964,66791.95824873846,76769.99355308252,76761.73459841321,25750.787296004964,102512.52189441817,102512.52189441817,102512.52189441817,129835.60550952182,125332.17125388578,4503.434255636039,0.0,90823.69064776605,55094.86804687851,39698.69177876393,27323.08361510365,67021.77539386757,20737.282645690095,1543.5294791893166,0.0,0.8787588677866222,2.7275578574546255,0.001494314320929203,1.0,1.0,-6.511529711327739,334235.675331882,1557221.5716902195,4.659052538733227,1557221.5716902195,4.659052538733227,0.758965676708135,0.09214018839170499,3.9430125400329885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430125400329885,1.2849365816759075,1.285221693390607,3.068643695154375,6502.08776288244,15309.001902742024,6453.031218327798,0.0003206615770245617,23034.086177926838,2348.82311267628,19288.54214843092,1966.883915346313,0.8373912470169879,0.8373912470169879,35616.12410032824,35405.22815468563,1.007451326828147,0.8,4298.488860626958,4273.035954225843,1.007451326828147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.575956318058,4632.441516551485,6.168479760688544,5.002142115045531,-3.70520186961289,8.707343984658422,2.942650935982087,3.5,0.8407574102805963,0.6,0.000221876220452761,0.9967625049407627,0.00022259687674141298,199.29951534904887,0.0,0.0,0.0,0.15728249960983579,7.538590887087047e-05,0.00014649031158189054,0.0005776131355607341,0.09214018840046603,0.09214018840046603,0.09214018840046603,0.09214023781054632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.23356766155,595.7091197125435,0.0,0.09214018840046603,0.09214018839170499,0.09214018839170499,0.37043732884270697,0.37043732884270697,0.5,10.026258937990484,0.0002424396233209336,0.0002424396233209336,7.73070496506989e-12,3.2341966971216607e-07,0.00026598167852398547,7.73070496506989e-12,27323.08361510365,20737.282645690095,0.758965676708135,0.996571007798905,0.6123557711138868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454232243127785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4244424371673,260.4244424371673,-12.725557562832705,244.46680400669445,276.3820808676053,126474.54417461951,126465.52918735055,9.014987268971797,0.0,nan,276.3820808676053,3.2320808676053048,269.9990254954457,-3.150974504554256,263.6159701232743,-9.534029876725697,257.2329147510874,-15.9170852489126,250.8498593788963,-22.30014062110368,244.46680400669445,-28.68319599330553,1.0,1.0,26022.012520719443,26022.012520719443,275.62031157460274,2.4703115746027606,275.62031157460274,275.62031157460274,76761.97905920542,76761.73459841321,0.244460792207974,0.0,8546.071908451686,8546.071908451686,0.8842836702525881,3962.7276027331536,275.62031157460274,2.4703115746027606,1.0,0.002,0.1284977478372172,0.004913741681815931,0.00019848307485066321,0.001801516924839872,0.09924153742533161,0.09924153742533161,0.0,-3.094646934542755e-13,1.0,1.0000005389198372,0.0002659816707932805,0.09214018839170499,0.0,4.958075317179908e-08,0.06368254542074925,0.0,1600123.7633355556,266.6382046304134,3.23411939007201e-07,1.0,1284420.6944595408,2598.4813754920697,,,,,,,,,,,,,,,,,,,2.0,15309.001902742024,1543.5294791893166,0.37043732884270697,6.173730061729009,2.942650935982087
4966.0,-30.45571982460178,5.00213556578717,35.031100552296685,24.376231000665598,5.005188462989179,-26.90962899584371,-40.396886598877586,1.4590976341589057,-6.511796171670198,-6.511796508787971,40.06231805078647,41041.1440908012,25750.785940792073,25750.785940792073,66791.93003159328,76770.07317818711,76761.82178988474,25750.785940792073,102512.60773067681,102512.60773067681,102512.60773067681,129835.72214650545,125332.28331492482,4503.43883158063,0.0,90823.71288118762,55094.78379351563,39698.81009741332,27323.114415828633,67021.92451324195,20737.305051403462,1543.5309330231314,0.0,0.8787588294288337,2.7275577743425217,0.001494314320929203,1.0,1.0,-6.511519245187117,334235.6645679088,1557221.9575597825,4.6590538432603195,1557221.9575597825,4.6590538432603195,0.7589656411712009,0.09214026615206962,3.9430060591613825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430060591613825,1.2849365132277917,1.2852216249273034,3.068638814890905,6502.077422189762,15308.988940416424,6453.032312204857,0.0003206638506810626,23034.129676307028,2348.8275482766317,19288.54541810265,1966.8842487600405,0.8373898076098314,0.8373898076098314,35616.077268407105,35405.22815468563,1.0074496709463479,0.8,4298.483208510215,4273.035954225843,1.0074496709463479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.577319933336,4632.441516551485,6.168477421135246,5.00213556578717,-3.705203220234743,8.707338786021912,2.942652537998776,3.5,0.8407578679996502,0.6,0.000221876220452761,0.9967528723375481,0.00022259902791393524,199.299439385038,0.0,0.0,0.0,0.15728249960983579,7.538659617284963e-05,0.00014648962427991138,0.0005776094761399649,0.09214026615603606,0.09214026615603606,0.09214026615603606,0.09214031776689294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.2693177628,595.7091085278712,0.0,0.09214026615603606,0.09214026615206962,0.09214026615206962,0.3704375848567948,0.3704375848567948,0.5,10.026260486267141,0.00024969849789613363,0.00024969849789613363,-4.149569576838985e-12,3.371177967892436e-07,0.0002772636008785412,-4.149569576838985e-12,27323.114415828633,20737.305051403462,0.7589656411712009,0.9965683694803,0.6123540078693569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542315745907595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.424495506609,260.424495506609,-12.725504493390986,244.4668988399411,276.382092173241,126473.9565617172,126465.08385886163,8.872702855592753,0.0,nan,276.382092173241,3.2320921732410284,269.9990535066064,-3.150946493393576,263.6160148399539,-9.533985160046086,257.23297617328996,-15.917023826710022,250.84993750662153,-22.300062493378448,244.4668988399411,-28.683101160058868,1.0,1.0,26022.012520719443,26022.012520719443,275.62032096134124,2.4703209613412582,275.62032096134124,275.62032096134124,76762.05851302455,76761.82178988474,0.23672313980932813,0.0,8546.071908451686,8546.071908451686,0.8842840804304118,3962.7210894571895,275.62032096134124,2.4703209613412582,1.0,0.002,0.12849769615334738,0.004913741751259457,0.0001984829946847576,0.0018015170050743109,0.09924149734237879,0.09924149734237879,0.0,-2.409314067697288e-13,1.0,1.0000005617718208,0.00027726360502811076,0.09214026615206962,0.0,5.168382406020121e-08,0.06638377333565393,0.0,1600123.762414834,266.6382038283298,3.371219463588204e-07,1.0,1284420.697244272,2598.4813642212775,,,,,,,,,,,,,,,,,,,2.0,15308.988940416424,1543.5309330231314,0.3704375848567948,6.173730061729009,2.942652537998776
4967.0,-30.45562717783665,5.002129031635847,35.03110490600407,24.376285133790248,5.005194209394058,-26.90954503910571,-40.39681004416195,1.4591120706038327,-6.511796792044663,-6.511797127996823,40.0623267499809,41041.144210358965,25750.784125904764,25750.784125904764,66791.92833626372,76770.15962822622,76761.90619588316,25750.784125904764,102512.69032178793,102512.69032178793,102512.69032178793,129835.83434273208,125332.39095966941,4503.44338306267,0.0,90823.74560587422,55094.730187772126,39698.90602011344,27323.144020944146,67022.05004105759,20737.326604593538,1543.5323250328547,0.0,0.8787587930396508,2.727557711409264,0.001494314320929203,1.0,1.0,-6.51152080744464,334235.65639750066,1557222.3331354286,4.659055080836292,1557222.3331354286,4.659055080836292,0.7589656076437489,0.09214034351760614,3.9430006482356723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430006482356723,1.2849364456775378,1.2852215573620611,3.0686347651665806,6502.068841309872,15308.97559983847,6453.031967403371,0.0003206656540406392,23034.16958516455,2348.831617847537,19288.544387467933,1966.8841436645475,0.837388312009779,0.837388312009779,35616.038168091916,35405.22815468563,1.0074482884388791,0.8,4298.478489516402,4273.035954225843,1.0074482884388791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.578677149196,4632.441516551485,6.1684749809266695,5.002129031635847,-3.705204422567037,8.707333454202884,2.9426541324975797,3.5,0.8407583235707371,0.6,0.000221876220452761,0.9967432249835397,0.0002226011824223085,199.2993633039648,0.0,0.0,0.0,0.15728249960983579,7.538725149183308e-05,0.00014648896896092792,0.0005776060995723141,0.09214034352283385,0.09214034352283385,0.09214034352283385,0.09214039492074981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.3039454728,595.7090976964136,0.0,0.09214034352283385,0.09214034351760614,0.09214034351760614,0.37043784114977063,0.37043784114977063,0.5,10.026262028178557,0.00025524612095750854,0.00025524612095750854,-2.432898327242583e-11,3.3595216564208386e-07,0.00027632055218873575,-2.432898327242583e-11,27323.144020944146,20737.326604593538,0.7589656076437489,0.9965664776793175,0.6123528627551266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542310203030935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42454787189575,260.42454787189575,-12.725452128104223,244.46699248564482,276.3821032581099,126473.4142202467,126464.65924548077,8.754974765933405,0.0,nan,276.3821032581099,3.2321032581099303,269.99908110364083,-3.150918896359144,263.6160589491583,-9.53394105084169,257.23303679466187,-15.916963205338106,250.85001464015906,-22.299985359840917,244.46699248564482,-28.683007514355154,1.0,1.0,26022.012520719443,26022.012520719443,275.62033021871656,2.470330218716583,275.62033021871656,275.62033021871656,76762.14015371543,76761.90619588316,0.23395783227169886,0.0,8546.071908451686,8546.071908451686,0.8842844228907079,3962.715651476851,275.62033021871656,2.470330218716583,1.0,0.002,0.12849764464529798,0.0049137418555354135,0.0001984829148706212,0.0018015170848814765,0.0992414574353106,0.0992414574353106,0.0,-2.479023930579416e-13,1.0,1.0000005598616784,0.000276320576517719,0.09214034351760614,0.0,5.1508080118472857e-08,0.06615804428835823,0.0,1600123.761685904,266.6382032079553,3.359764946253563e-07,1.0,1284420.6993580277,2598.481355666166,,,,,,,,,,,,,,,,,,,2.0,15308.97559983847,1543.5323250328547,0.37043784114977063,6.173730061729009,2.9426541324975797
4968.0,-30.45553455613167,5.002122514664517,35.031109259114814,24.376344016660028,5.0052019527049,-26.90946090524889,-40.396729682665296,1.4591283017482726,-6.5117973048589874,-6.511797639787497,40.06233544016563,41041.12057812303,25750.782063674094,25750.782063674094,66791.90264179712,76770.2415828446,76761.99080523146,25750.782063674094,102512.77286890555,102512.77286890555,102512.77286890555,129835.94638215133,125332.49845354792,4503.447928603413,0.0,90823.77182715628,55094.65082214197,39699.023338904786,27323.17351324579,67022.19685215058,20737.348082328095,1543.533709157804,0.0,0.878758757265962,2.72755765939749,0.001494314320929203,1.0,1.0,-6.51152217107574,334235.64964483975,1557222.7083200163,4.6590562974797205,1557222.7083200163,4.6590562974797205,0.7589655744884465,0.09214042081205982,3.9429944490640767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429944490640767,1.284936369729629,1.2852214813973002,3.068630122045456,6502.059003093369,15308.962265201177,6453.032522316965,0.00032066778486462594,23034.21244955456,2348.8359887988827,19288.5460461418,1966.8843128022108,0.837386825722136,0.837386825722136,35615.99337175804,35405.22815468563,1.007446704532263,0.8,4298.473083073477,4273.035954225843,1.007446704532263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.5800289528,4632.441516551485,6.168472489467094,5.002122514664517,-3.7052055429025907,8.707328057567107,2.9426557206382427,3.5,0.8407587773252122,0.6,0.000221876220452761,0.9967335803397216,0.0002226033363671141,199.2992872435289,0.0,0.0,0.0,0.15728249960983579,7.538793940305666e-05,0.00014648828104970435,0.0005776024790319226,0.09214042081924097,0.09214042081924097,0.09214042081924097,0.09214047203739695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.3385554502,595.7090868702768,0.0,0.09214042081924097,0.09214042081205982,0.09214042081205982,0.37043809743197037,0.37043809743197037,0.5,10.026263564731652,0.0002594751418314445,0.0002594751418314445,-1.2448708730516955e-11,3.349285293552384e-07,0.0002754687117771937,-1.2448708730516955e-11,27323.17351324579,20737.348082328095,0.7589655744884465,0.9965639113432602,0.612351168802461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542304651612576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4245998403149,260.4245998403149,-12.72540015968508,244.46708517354384,276.3821145070454,126472.87949615679,126464.19087408941,8.688622067378951,0.0,nan,276.3821145070454,3.2321145070454236,269.9991086403734,-3.1508913596265984,263.61610277368106,-9.533897226318913,257.23309690697846,-15.916903093021517,250.85009104026727,-22.299908959732704,244.46708517354384,-28.68291482645614,1.0,1.0,26022.012520719443,26022.012520719443,275.6203396073046,2.470339607304595,275.6203396073046,275.6203396073046,76762.22696320794,76761.99080523146,0.23615797648380976,0.0,8546.071908451686,8546.071908451686,0.8842848152394044,3962.709421309397,275.6203396073046,2.470339607304595,1.0,0.002,0.12849759329595478,0.004913741978677,0.00019848283534546418,0.0018015171643908506,0.09924141767273209,0.09924141767273209,0.0,-2.636853409232476e-13,1.0,1.0000005581362168,0.0002754687242259024,0.09214042081205982,0.0,5.13493317840651e-08,0.0659541447313621,0.0,1600123.7610832301,266.638202695141,3.3494097806396894e-07,1.0,1284420.7011049988,2598.481348595554,,,,,,,,,,,,,,,,,,,2.0,15308.962265201177,1543.533709157804,0.37043809743197037,6.173730061729009,2.9426557206382427
4969.0,-30.455441791896497,5.002116005846084,35.03111362050785,24.376398149784677,5.005207516782332,-26.90937686103147,-40.39665312794966,1.4591425858422067,-6.511798300818441,-6.511798647917816,40.062344385371915,41041.1207162097,25750.781088867127,25750.781088867127,66791.90180507682,76770.32798113822,76762.07751585987,25750.781088867127,102512.858604727,102512.858604727,102512.858604727,129836.06307483451,125332.61054056865,4503.452534265856,0.0,90823.80424635927,55094.59698113317,39699.11918358456,27323.20447010752,67022.32365369209,20737.37059017609,1543.5351748797277,0.0,0.8787587178391674,2.727557556749176,0.001494314320929203,1.0,1.0,-6.511513132375569,334235.6363425767,1557223.0945151115,4.6590576383633335,1557223.0945151115,4.6590576383633335,0.7589655383527014,0.09214049875116931,3.9429890002241756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429890002241756,1.284936302892263,1.2852214145451037,3.068626041111067,6502.050356083097,15308.948933150072,6453.032228745104,0.00032066960568494153,23034.25250265612,2348.8400730785866,19288.54516863586,1966.8842233215075,0.8373853315366612,0.8373853315366612,35615.95399744492,35405.22815468563,1.0074453123376068,0.8,4298.468331011016,4273.035954225843,1.0074453123376068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.581375897863,4632.441516551485,6.168470265675127,5.002116005846084,-3.705207039679428,8.707323045525511,2.9426573030712846,3.5,0.8407592294489384,0.6,0.000221876220452761,0.9967239209552107,0.00022260549364574883,199.29921106610615,0.0,0.0,0.0,0.15728249960983579,7.538859473283641e-05,0.0001464876257199246,0.0005775990968826187,0.09214049875255657,0.09214049875255657,0.09214049875255657,0.09214055193131497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.37411507085,595.7090757478999,0.0,0.09214049875255657,0.09214049875116931,0.09214049875116931,0.37043835370737066,0.37043835370737066,0.5,10.026265160072738,0.00026504663009063734,0.00026504663009063734,-5.0590642786119133e-11,3.4709938745436375e-07,0.000285515542259418,-5.0590642786119133e-11,27323.20447010752,20737.37059017609,0.7589655383527014,0.9965620134299451,0.6123500123372527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542299101700062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42465129886756,260.42465129886756,-12.725348701132418,244.4671770825937,276.3821255151017,126472.35111288106,126463.74773547296,8.603377408121467,0.0,nan,276.3821255151017,3.2321255151017,269.9991358286292,-3.150864171370756,263.6161461421328,-9.5338538578672,257.2331564556301,-15.916843544369897,250.85016676911792,-22.299833230882058,244.4671770825937,-28.68282291740627,1.0,1.0,26022.012520719443,26022.012520719443,275.6203487454297,2.4703487454297033,275.6203487454297,275.6203487454297,76762.3084911118,76762.07751585987,0.23097525193588808,0.0,8546.071908451686,8546.071908451686,0.8842851600991499,3962.7039452252966,275.6203487454297,2.4703487454297033,1.0,0.002,0.1284975400737911,0.004913742019591041,0.00019848275272496495,0.0018015172470821493,0.09924137636248247,0.09924137636248247,0.0,-1.9288563801733716e-13,1.0,1.0000005784865256,0.0002855155928500608,0.09214049875116931,0.0,5.322218422976172e-08,0.06835967536588929,0.0,1600123.7599330733,266.63820169918154,3.4714997809714987e-07,1.0,1284420.7045464083,2598.481334666954,,,,,,,,,,,,,,,,,,,2.0,15308.948933150072,1543.5351748797277,0.37043835370737066,6.173730061729009,2.9426573030712846
4970.0,-30.455349053586097,5.00210951377735,35.03111797988747,24.376457032654457,5.0052151411454044,-26.90929263411571,-40.396572766453005,1.4591587215986315,-6.511798858262807,-6.511799201766618,40.06235305010809,41041.09725664673,25750.779075366165,25750.779075366165,66791.8763320129,76770.4099105729,76762.16163683729,25750.779075366165,102512.94071220346,102512.94071220346,102512.94071220346,129836.1745660051,125332.71746667633,4503.457099328765,0.0,90823.83026924687,55094.51761501793,39699.236282476595,27323.23385380164,67022.47013627824,20737.391987611943,1543.5365546687765,0.0,0.878758681934761,2.727557500500319,0.001494314320929203,1.0,1.0,-6.511516685109314,334235.62903547485,1557223.4686024163,4.659058859452524,1557223.4686024163,4.659058859452524,0.7589655052755269,0.0921405760912121,3.942982778593628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942982778593628,1.2849362273907055,1.2852213390267935,3.068621379444305,6502.040478570613,15308.935607041713,6453.032815733905,0.00032067174698365345,23034.295448189012,2348.844452304203,19288.546923184673,1966.8844022356946,0.8373838464723333,0.8373838464723333,35615.909038792015,35405.22815468563,1.0074437226926622,0.8,4298.462904977904,4273.035954225843,1.0074437226926622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.582715690836,4632.441516551485,6.168467803638854,5.00210951377735,-3.705208193351985,8.707317707129334,2.9426588771021644,3.5,0.840759679172047,0.6,0.000221876220452761,0.9967142643711193,0.000222607650340747,199.29913491003094,0.0,0.0,0.0,0.15728249960983579,7.53892826553931e-05,0.0001464869377973679,0.0005775954730239376,0.09214057609690937,0.09214057609690937,0.09214057609690937,0.09214062863227056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.40841163555,595.7090650224102,0.0,0.09214057609690937,0.0921405760912121,0.0921405760912121,0.37043861023311664,0.37043861023311664,0.5,10.026266736119961,0.00026874031641455076,0.00026874031641455076,-1.6484591469634324e-12,3.435038138377422e-07,0.00028251665730749664,-1.6484591469634324e-12,27323.23385380164,20737.391987611943,0.7589655052755269,0.9965594553021326,0.6123483239754813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454229354325135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42470252519877,260.42470252519877,-12.72529747480121,244.4672683686556,276.382136681703,126471.82859401005,126463.2640417136,8.564552296456927,0.0,nan,276.382136681703,3.2321366817030253,269.99916301912344,-3.1508369808765337,263.6161893565164,-9.533810643483605,257.2332156939067,-15.916784306093291,250.85024203128745,-22.299757968712527,244.4672683686556,-28.68273163134438,1.0,1.0,26022.012520719443,26022.012520719443,275.62035803481393,2.4703580348139553,275.62035803481393,275.62035803481393,76762.39533342925,76762.16163683729,0.23369659195304848,0.0,8546.071908451686,8546.071908451686,0.8842855538691025,3962.697692486596,275.62035803481393,2.4703580348139553,1.0,0.002,0.12849748741066833,0.004913742140487203,0.0001984826711533463,0.001801517328589669,0.09924133557667314,0.09924133557667314,0.0,-2.5698453781641817e-13,1.0,1.0000005724120686,0.0002825166589559558,0.0921405760912121,0.0,5.266320509973417e-08,0.06764171109742767,0.0,1600123.7592743484,266.63820114173717,3.4350546229688916e-07,1.0,1284420.7064368194,2598.481327015799,,,,,,,,,,,,,,,,,,,2.0,15308.935607041713,1543.5365546687765,0.37043861023311664,6.173730061729009,2.9426588771021644
4971.0,-30.455256174007868,5.002103029557168,35.03112234653886,24.376516055222623,5.005220620395936,-26.909208494566627,-40.396496176812775,1.4591729408902134,-6.5117998933350805,-6.511800247087584,40.062361978684706,41041.08434542375,25750.778137096513,25750.778137096513,66791.86248252026,76770.49100354534,76762.24799722037,25750.778137096513,102513.02613431688,102513.02613431688,102513.02613431688,129836.29088952119,125332.82916899004,4503.461720531154,0.0,90823.85269860843,55094.44604023118,39699.340731530276,27323.264755204313,67022.6054867346,20737.41445345278,1543.5380185635538,0.0,0.8787586423699502,2.7275573940960345,0.001494314320929203,1.0,1.0,-6.511509259775266,334235.6152424108,1557223.854079682,4.6590602050301415,1557223.854079682,4.6590602050301415,0.7589654691430272,0.09214065407266617,3.9429760376205647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429760376205647,1.2849361608565737,1.2852212724778986,3.0686162921837834,6502.029699276022,15308.922283506134,6453.034047154169,0.00032067412308428003,23034.340516412867,2348.8490479840584,19288.550603982247,1966.8847775725908,0.8373823678710662,0.8373823678710663,35615.86032725804,35405.22815468563,1.0074420003541742,0.8,4298.4570260118035,4273.035954225843,1.0074420003541742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.584050550727,4632.441516551485,6.168465606459493,5.002103029557168,-3.705209719906074,8.707312749463242,2.94266044533784,3.5,0.8407601272393829,0.6,0.000221876220452761,0.996704593178334,0.00022260981034032628,199.29905863800585,0.0,0.0,0.0,0.15728249960983579,7.538993829493885e-05,0.00014648628215782215,0.0005775919003884176,0.09214065407419116,0.09214065407419116,0.09214065407419116,0.09214070827573854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.4437429186,595.7090539734544,0.0,0.09214065407419116,0.09214065407266617,0.09214065407266617,0.3704388666966972,0.3704388666966972,0.5,10.026268362151136,0.0002735665282784794,0.0002735665282784794,-4.638422979041934e-11,3.537525117280893e-07,0.00029098731232579667,-4.638422979041934e-11,27323.264755204313,20737.41445345278,0.7589654691430272,0.9965572361363957,0.6123468947137064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542287986360305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42475337936315,260.42475337936315,-12.725246620636824,244.46735914990046,276.38214760878594,126471.26956572178,126462.7672361065,8.502329615272002,0.0,nan,276.38214760878594,3.232147608785965,269.9991899170394,-3.150810082960561,263.61623222526697,-9.533767774733008,257.23327453348605,-15.916725466513924,250.85031684170016,-22.299683158299814,244.46735914990046,-28.682640850099517,1.0,1.0,26022.012520719443,26022.012520719443,275.6203670947652,2.4703670947652085,275.6203670947652,275.6203670947652,76762.47621139397,76762.24799722037,0.2282141735922778,0.0,8546.071908451686,8546.071908451686,0.8842859805083798,3962.6909178086676,275.6203670947652,2.4703670947652085,1.0,0.002,0.12849743316842366,0.004913742178885977,0.0001984825869420126,0.0018015174128563469,0.0992412934710063,0.0992412934710063,0.0,-2.016407874005921e-13,1.0,1.0000005895697868,0.00029098735871002646,0.09214065407266617,0.0,5.424225194902575e-08,0.06966987176064875,0.0,1600123.7580756007,266.6382001066649,3.537988959578797e-07,1.0,1284420.7100052028,2598.4813125732844,,,,,,,,,,,,,,,,,,,2.0,15308.922283506134,1543.5380185635538,0.3704388666966972,6.173730061729009,2.94266044533784
4972.0,-30.45516323035058,5.002096559472284,35.031126709064466,24.376570188347273,5.005226032310615,-26.90912430408555,-40.39641581531612,1.4591871059701418,-6.511800619734913,-6.511800965071384,40.062370593005525,41041.06948919044,25750.776437835564,25750.776437835564,66791.845927026,76770.57737006148,76762.33091890247,25750.776437835564,102513.10735673804,102513.10735673804,102513.10735673804,129836.40140452005,125332.93511292865,4503.46629159139,0.0,90823.88486063415,55094.3769794644,39699.453201299715,27323.294047782012,67022.74724908173,20737.43577538139,1543.539397871441,0.0,0.878758605769269,2.7275573212229713,0.001494314320929203,1.0,1.0,-6.5115169241207695,334235.6057693155,1557224.2259901667,4.659061449799396,1557224.2259901667,4.659061449799396,0.7589654358334867,0.09214073145972641,3.9429705623138864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429705623138864,1.284936094576113,1.285221206182731,3.0686121893203033,6502.021005800638,15308.908965891897,6453.033793602008,0.00032067595642245087,23034.380659270053,2348.8531414162894,19288.54984609787,1966.8847002898922,0.8373808756318918,0.8373808756318918,35615.82076165416,35405.22815468563,1.0074406013971784,0.8,4298.452250862576,4273.035954225843,1.0074406013971784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.5853782157155,4632.441516551485,6.168463237621423,5.002096559472284,-3.705211000021095,8.70730755949338,2.9426620051210475,3.5,0.8407605728917279,0.6,0.000221876220452761,0.9966949154145652,0.00022261197184945386,199.29898231341795,0.0,0.0,0.0,0.15728249960983579,7.539062622883183e-05,0.00014648559422392917,0.0005775883858280098,0.09214073146337015,0.09214073146337015,0.09214073146337015,0.0921407843133532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.47775024443,595.7090433395273,0.0,0.09214073146337015,0.09214073145972641,0.09214073145972641,0.3704391233756995,0.3704391233756995,0.5,10.026269947634107,0.00027592025276135246,0.00027592025276135246,-2.1259438653942198e-11,3.4533644566181465e-07,0.0002840409505893149,-2.1259438653942198e-11,27323.294047782012,20737.43577538139,0.7589654358334867,0.9965548812674359,0.6123453778560642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454228242100873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4248039287306,260.4248039287306,-12.725196071269352,244.4674495285687,276.38215832885425,126470.75629657714,126462.30492589678,8.451370680347985,0.0,nan,276.38215832885425,3.2321583288542683,269.99921656882475,-3.1507834311752276,263.6162748087747,-9.533725191225301,257.2333330487133,-15.916666951286686,250.85039128864796,-22.299608711352022,244.4674495285687,-28.682550471431284,1.0,1.0,26022.012520719443,26022.012520719443,275.62037607968153,2.4703760796815573,275.62037607968153,275.62037607968153,76762.55790498138,76762.33091890247,0.22698607890924904,0.0,8546.071908451686,8546.071908451686,0.8842863270429668,3962.685415125456,275.62037607968153,2.4703760796815573,1.0,0.002,0.12849738022105467,0.004913742271210274,0.00019848250486436599,0.001801517494910682,0.09924125243218299,0.09924125243218299,0.0,-2.2495200147076844e-13,1.0,1.0000005754996144,0.00028404097184875354,0.09214073145972641,0.0,5.294743688866904e-08,0.06800678461126206,0.0,1600123.7572119462,266.63819938026506,3.453577051004686e-07,1.0,1284420.712455975,2598.481302654147,,,,,,,,,,,,,,,,,,,2.0,15308.908965891897,1543.539397871441,0.3704391233756995,6.173730061729009,2.9426620051210475
4973.0,-30.455070164021425,5.0020900822350285,35.03113105442791,24.376624670717888,5.005227358198522,-26.909040411805623,-40.39633929552508,1.4591976059741645,-6.511802551547646,-6.511802856701294,40.062378823084245,41041.06029868321,25750.77730058527,25750.77730058527,66791.83759926847,76770.66207326596,76762.40493553727,25750.77730058527,102513.18223612253,102513.18223612253,102513.18223612253,129836.50495369006,125333.03417555589,4503.470778134166,0.0,90823.9101506033,55094.30837598675,39699.557527351724,27323.322717567524,67022.88024491924,20737.456575292632,1543.5407756885418,0.0,0.8787585642807987,2.727557129461632,0.001494314320929203,1.0,1.0,-6.5115518947918645,334235.5808104619,1557224.581311867,4.659062860799781,1557224.581311867,4.659062860799781,0.7589654007182476,0.09214080880709485,3.942964093617328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942964093617328,1.2849360454450778,1.2852211570407943,3.0686072723966267,6502.010587429381,15308.895652657366,6453.034772470183,0.0003206782388768146,23034.4248626622,2348.857648907853,19288.552772000352,1966.884998648912,0.8373793957089963,0.8373793957089962,35615.77401761257,35405.22815468563,1.00743894862614,0.8,4298.446609351963,4273.035954225843,1.00743894862614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.586700311214,4632.441516551485,6.168461490730461,5.0020900822350285,-3.7052131729661584,8.707303255201186,2.9426635583613696,3.5,0.8407610166746771,0.6,0.000221876220452761,0.9966852249791326,0.00022261413623083094,199.29890588815144,0.0,0.0,0.0,0.15728249960983579,7.539128128123094e-05,0.00014648493917153004,0.0005775848554090614,0.0921408087981762,0.0921408087981762,0.0921408087981762,0.09214085573324432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.5107550901,595.7090330126864,0.0,0.0921408087981762,0.09214080880709485,0.09214080880709485,0.3704393799076089,0.3704393799076089,0.5,10.026271355677334,0.0002716105133799829,0.0002716105133799829,-4.263256414560601e-12,3.051536623388529e-07,0.0002509619094439586,-4.263256414560601e-12,27323.322717567524,20737.456575292632,0.7589654007182476,0.9965527795163909,0.612344025632864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45422768518218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4248538684147,260.4248538684147,-12.72514613158529,244.4675395618981,276.382168174894,126470.17066938749,126461.82123190588,8.349437481605218,0.0,nan,276.382168174894,3.2321681748940136,269.99924245232154,-3.150757547678438,263.6163167297298,-9.53368327027016,257.23339100712656,-15.916608992873421,250.8504652845183,-22.299534715481684,244.4675395618981,-28.682460438101884,1.0,1.0,26022.012520719443,26022.012520719443,275.620382848947,2.470382848946997,275.620382848947,275.620382848947,76762.63470412728,76762.40493553727,0.2297685900120996,0.0,8546.071908451686,8546.071908451686,0.8842867364495428,3962.678914085415,275.620382848947,2.470382848946997,1.0,0.002,0.1284973334398446,0.004913742124678888,0.000198482431832434,0.0018015175681959426,0.099241215916217,0.099241215916217,0.0,2.837660662002861e-14,1.0,1.0000005084967165,0.000250961913707215,0.09214080880709485,0.0,4.6781282837312315e-08,0.06008684893357508,0.0,1600123.7548897397,266.63819744845233,3.0515792559526744e-07,1.0,1284420.718913043,2598.4812765201054,,,,,,,,,,,,,,,,,,,2.0,15308.895652657366,1543.5407756885418,0.3704393799076089,6.173730061729009,2.9426635583613696
4974.0,-30.454977175118668,5.002083641325579,35.03113538076895,24.376683099567913,5.0052387229607564,-26.9089555853078,-40.396258829254634,1.4592171330695418,-6.511802136647532,-6.511802413313358,40.06238696455575,41041.04713722585,25750.772929675702,25750.772929675702,66791.82006690155,76770.74561651677,76762.48503321454,25750.772929675702,102513.25796289025,102513.25796289025,102513.25796289025,129836.6070950891,125333.13196948053,4503.475125608579,0.0,90823.94247959479,55094.24399998546,39699.664977343695,27323.34913219885,67023.01410954255,20737.47588342621,1543.5419903592133,0.0,0.8787585357566225,2.7275571749122243,0.001494314320929203,1.0,1.0,-6.511574890449424,334235.58666073263,1557224.9328078541,4.6590638308916,1557224.9328078541,4.6590638308916,0.7589653736477128,0.09214088463430725,3.9429588002647984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429588002647984,1.2849359540749885,1.285221065650431,3.0686033710554015,6502.002320955474,15308.882344978481,6453.034219085592,0.000320679961359242,23034.463985141134,2348.8616382904597,19288.551117896775,1966.8848299772885,0.837377901666792,0.837377901666792,35615.735766820864,35405.22815468563,1.0074375961589652,0.8,4298.441992886634,4273.035954225843,1.0074375961589652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.588011391156,4632.441516551485,6.16845850642263,5.002083641325579,-3.7052135781849938,8.707297219510572,2.9426650986605845,3.5,0.840761456760167,0.6,0.000221876220452761,0.9966755427071301,0.00022261629883092116,199.29882952652537,0.0,0.0,0.0,0.15728249960983579,7.53919701233881e-05,0.0001464842503293729,0.0005775813639363926,0.09214088464808476,0.09214088464808476,0.09214088464808476,0.0921409267869001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.5440250418,595.7090225953131,0.0,0.09214088464808476,0.09214088463430725,0.09214088463430725,0.3704396357431692,0.3704396357431692,0.5,10.026272619845917,0.0002626331437340923,0.0002626331437340923,-4.718003765447065e-12,2.7666584401231376e-07,0.00022752286395189003,-4.718003765447065e-12,27323.34913219885,20737.47588342621,0.7589653736477128,0.9965505275208433,0.6123426062299776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542271275288638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42490421485513,260.42490421485513,-12.725095785144845,244.46762939056822,276.3821790391062,126469.74378906358,126461.32634626774,8.417442795835264,0.0,nan,276.3821790391062,3.2321790391061995,269.99926910942054,-3.150730890579439,263.61635917972535,-9.533640820274627,257.233449250013,-15.916550749986982,250.85053932029766,-22.29946067970232,244.46762939056822,-28.682370609431757,1.0,1.0,26022.012520719443,26022.012520719443,275.62039266479024,2.4703926647902676,275.62039266479024,275.62039266479024,76762.73108066038,76762.48503321454,0.24604744583484717,0.0,8546.071908451686,8546.071908451686,0.8842870714680134,3962.6735942661226,275.62039266479024,2.4703926647902676,1.0,0.002,0.1284972910278096,0.0049137423831391415,0.00019848236650188715,0.0018015176331846116,0.09924118325094357,0.09924118325094357,0.0,-3.1350139498287355e-13,1.0,1.0000004610200357,0.0002275228686698938,0.09214088463430725,0.0,4.241209477136869e-08,0.054474973192658205,0.0,1600123.7553354274,266.63819786335245,2.766705620160792e-07,1.0,1284420.7173995294,2598.481282645838,,,,,,,,,,,,,,,,,,,2.0,15308.882344978481,1543.5419903592133,0.3704396357431692,6.173730061729009,2.9426650986605845
