time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4975.0,-30.454884052957244,5.002077198812392,35.031139736529326,24.376742087211483,5.005244455783026,-26.908871202084306,-40.39618220468981,1.4592316048453375,-6.511803694569949,-6.51180401842735,40.062396465960106,41041.03582813645,25750.773137805623,25750.773137805623,66791.80896594208,76770.82686837661,76762.5780861359,25750.773137805623,102513.35122394151,102513.35122394151,102513.35122394151,129836.7342174099,125333.25448322587,4503.479734184028,0.0,90823.96534189818,55094.174301401436,39699.767822774156,27323.38299346839,67023.15081624255,20737.500455056925,1543.5436091103606,0.0,0.8787584909890266,2.7275570111188836,0.001494314320929203,1.0,1.0,-6.5115376787853165,334235.5654822826,1557225.343017048,4.659065353413428,1557225.343017048,4.659065353413428,0.7589653323680376,0.09214096346034309,3.942952134849835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942952134849835,1.2849358863594753,1.2852209979198927,3.0685983454171732,6501.991672231128,15308.869038850698,6453.035365605387,0.00032068230397362365,23034.50872232238,2348.8662002133638,19288.554544921168,1966.885179436522,0.8373764241053221,0.8373764241053221,35615.68760122537,35405.22815468563,1.0074358931257943,0.8,4298.436179809526,4273.035954225843,1.0074358931257943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.589322609985,4632.441516551485,6.16845661879527,5.002077198812392,-3.7052155328734213,8.707292731685813,2.942666639123292,3.5,0.8407618968923691,0.6,0.000221876220452761,0.9966658466615202,0.0002226184645495461,199.2987530555272,0.0,0.0,0.0,0.15728249960983579,7.539262608352538e-05,0.00014648359436923562,0.0005775778011386548,0.09214096345523251,0.09214096345523251,0.09214096345523251,0.09214101319016543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.58277201443,595.7090104639555,0.0,0.09214096345523251,0.09214096346034309,0.09214096346034309,0.37043989101527064,0.37043989101527064,0.5,10.026274111840236,0.000263953084527202,0.000263953084527202,1.057287590811029e-11,3.2385742088081315e-07,0.0002663396420530262,1.057287590811029e-11,27323.38299346839,20737.500455056925,0.7589653323680376,0.9965483292342562,0.612341188504532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542265703399138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4249543942126,260.4249543942126,-12.725045605787386,244.46771902360598,276.38218976478555,126469.20437156475,126460.81486314216,8.3895084225746,0.0,nan,276.38218976478555,3.2321897647855735,269.99929561656586,-3.1507043834341175,263.6164014683462,-9.533598531653752,257.2335073201087,-15.916492679891292,250.85061317186324,-22.299386828136733,244.46771902360598,-28.682280976393997,1.0,1.0,26022.012520719443,26022.012520719443,275.62040194806127,2.470401948061294,275.62040194806127,275.62040194806127,76762.81210749818,76762.5780861359,0.2340213622810552,0.0,8546.071908451686,8546.071908451686,0.8842874933247827,3962.666895524084,275.62040194806127,2.470401948061294,1.0,0.002,0.1284972413799915,0.004913742300834358,0.00019848228915895594,0.001801517710779888,0.09924114457947797,0.09924114457947797,0.0,-6.115594142208636e-14,1.0,1.0000005396448646,0.0002663396314801503,0.09214096346034309,0.0,4.9647893756101854e-08,0.0637687835876111,0.0,1600123.7535764368,266.63819630543003,3.2384684800490504e-07,1.0,1284420.7228785763,2598.481260470197,,,,,,,,,,,,,,,,,,,2.0,15308.869038850698,1543.5436091103606,0.37043989101527064,6.173730061729009,2.942666639123292
4976.0,-30.454790874547477,5.002070771628533,35.03114409172259,24.376796115562342,5.005250118728473,-26.908786775221696,-40.396101808268554,1.4592460193269507,-6.511804402472933,-6.511804724824288,40.062405161332656,41041.02253855968,25750.771289923625,25750.771289923625,66791.7938284833,76770.91338796118,76762.66241407694,25750.771289923625,102513.43370400056,102513.43370400056,102513.43370400056,129836.84631997468,125333.36206196275,4503.484258011931,0.0,90823.99793009211,55094.10708039034,39699.878721890855,27323.41261597411,67023.29133786497,20737.5220164282,1543.54500385787,0.0,0.8787584541431269,2.7275569393308876,0.001494314320929203,1.0,1.0,-6.51153963636898,334235.55616192735,1557225.7184265803,4.659066606522706,1557225.7184265803,4.659066606522706,0.758965298657621,0.0921410408242031,3.9429467342438382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429467342438382,1.284935818912057,1.2852209304575086,3.068594303474468,6501.9831078395555,15308.85573849216,6453.035028189302,0.00032068410421165125,23034.54853734157,2348.870260215422,19288.55353636191,1966.8850765920993,0.8373749329227363,0.8373749329227362,35615.64857537555,35405.22815468563,1.0074345132550429,0.8,4298.431469802893,4273.035954225843,1.0074345132550429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.590624279403,4632.441516551485,6.168454252773252,5.002070771628533,-3.7052168102193033,8.707287581847837,2.942668168367357,3.5,0.8407623338192448,0.6,0.000221876220452761,0.9966561448610608,0.00022262063159575636,199.29867653839713,0.0,0.0,0.0,0.15728249960983579,7.53933143390777e-05,0.0001464829061136833,0.0005775742962834943,0.09214104082845223,0.09214104082845223,0.09214104082845223,0.09214109016033561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.6176802113,595.7089995411185,0.0,0.09214104082845223,0.0921410408242031,0.0921410408242031,0.3704401472128845,0.3704401472128845,0.5,10.026275591730169,0.0002644348173248545,0.0002644348173248545,2.489741746103391e-11,3.2235135449809604e-07,0.00026508845530770486,2.489741746103391e-11,27323.41261597411,20737.5220164282,0.758965298657621,0.9965460140085529,0.6123397063816449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542260123529065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42500443562966,260.42500443562966,-12.724995564370317,244.46780850566336,276.3822003655627,126468.70750818565,126460.3410623519,8.366445833728225,0.0,nan,276.3822003655627,3.2322003655627327,269.9993219935995,-3.150678006400483,263.6164436216378,-9.533556378362164,257.23356524965016,-15.916434750349822,250.8506868776642,-22.299313122335775,244.46780850566336,-28.68219149433662,1.0,1.0,26022.012520719443,26022.012520719443,275.6204111091148,2.4704111091148206,275.6204111091148,275.6204111091148,76762.89385887823,76762.66241407694,0.23144480129121803,0.0,8546.071908451686,8546.071908451686,0.8842878351312066,3962.6614679150575,275.6204111091148,2.4704111091148206,1.0,0.002,0.12849719196531487,0.004913742379967916,0.0001984822125427796,0.0018015177872208982,0.0992411062713898,0.0992411062713898,0.0,-2.363222464940584e-13,1.0,1.0000005371105058,0.0002650884304102874,0.0921410408242031,0.0,4.941470081668921e-08,0.063469265862952,0.0,1600123.752744358,266.63819559752704,3.22326457080635e-07,1.0,1284420.7252898319,2598.4812507109873,,,,,,,,,,,,,,,,,,,2.0,15308.85573849216,1543.54500385787,0.3704401472128845,6.173730061729009,2.942668168367357
4977.0,-30.454697655248356,5.00206436151277,35.0311484466634,24.376854893658333,5.005257771077266,-26.908702112618517,-40.39602518370373,1.4592622283664103,-6.511805022245653,-6.5118053439570875,40.06241386441784,41041.016400033164,25750.769241276477,25750.769241276477,66791.78564130965,76770.99545018902,76762.74709170662,25750.769241276477,102513.5163329831,102513.5163329831,102513.5163329831,129836.95857860669,125333.46979971224,4503.488778894452,0.0,90824.02402097931,55094.04497050243,39699.97672275209,27323.442245623595,67023.41896837568,20737.543587173746,1543.5463970687388,0.0,0.8787584177395595,2.727556876397194,0.001494314320929203,1.0,1.0,-6.511540756710019,334235.5479923859,1557226.094169764,4.659067844588567,1557226.094169764,4.659067844588567,0.7589652650919299,0.09214111815626076,3.942940544593648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942940544593648,1.2849357430676547,1.2852208545962773,3.0685896675115245,6501.973284790379,15308.842442364537,6453.03559053591,0.00032068623219755284,23034.591314219135,2348.874622242982,19288.555217253554,1966.8852479953455,0.8373734508303097,0.8373734508303096,35615.603847722756,35405.22815468563,1.0074329317811739,0.8,4298.426071649048,4273.035954225843,1.0074329317811739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.591920745109,4632.441516551485,6.168451846349646,5.00206436151277,-3.7052180207050847,8.707282382217855,2.9426696914982466,3.5,0.8407627689994991,0.6,0.000221876220452761,0.9966464389051012,0.00022262279961237852,199.29859998774796,0.0,0.0,0.0,0.15728249960983579,7.539397031002848e-05,0.0001464822501427325,0.0005775708031510887,0.09214111816105915,0.09214111816105915,0.09214111816105915,0.09214116738425822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.6526416303,595.7089886013574,0.0,0.09214111816105915,0.09214111815626076,0.09214111815626076,0.37044040337617495,0.37044040337617495,0.5,10.026277068315013,0.000264688483810005,0.000264688483810005,-6.0254023992456496e-12,3.2171141128856107e-07,0.00026458724704525594,-6.0254023992456496e-12,27323.442245623595,20737.543587173746,0.7589652650919299,0.9965439941645571,0.6123384487353286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542254540292883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42505454875646,260.42505454875646,-12.724945451243514,244.46789788933583,276.38221120814177,126468.20981333383,126459.83137820268,8.378435131129793,0.0,nan,276.38221120814177,3.2322112081417913,269.99934854440096,-3.150651455599018,263.61648588065583,-9.533514119344147,257.23362321688643,-15.916376783113549,250.85076055311828,-22.2992394468817,244.46789788933583,-28.682102110664147,1.0,1.0,26022.012520719443,26022.012520719443,275.6204203983505,2.470420398350541,275.6204203983505,275.6204203983505,76762.98077802149,76762.74709170662,0.23368631486664526,0.0,8546.071908451686,8546.071908451686,0.8842882268764496,3962.655247316616,275.6204203983505,2.470420398350541,1.0,0.002,0.12849714264404888,0.0049137424749719485,0.00019848213610647054,0.0018015178636243414,0.09924106805323527,0.09924106805323527,0.0,-2.69188317469915e-13,1.0,1.00000053609535,0.00026458725307065833,0.09214111815626076,0.0,4.9321318319175194e-08,0.0633493235520078,0.0,1600123.7520169006,266.6381949777543,3.217174366909603e-07,1.0,1284420.7274033627,2598.4812421567854,,,,,,,,,,,,,,,,,,,2.0,15308.842442364537,1543.5463970687388,0.37044040337617495,6.173730061729009,2.9426696914982466
4978.0,-30.454604379515253,5.002057959505107,35.03115281022005,24.376908887084596,5.005263260251664,-26.9086176155399,-40.39594475235788,1.4592764962154416,-6.511806120929748,-6.511806455335426,40.062422822911365,41041.00307396789,25750.76827183652,25750.76827183652,66791.77134580442,76771.08191357055,76762.833886747,25750.76827183652,102513.60215858353,102513.60215858353,102513.60215858353,129837.07549404292,125333.58213330193,4503.493360740993,0.0,90824.05631546438,55093.97747562068,39700.08759982632,27323.473335459392,67023.56093528571,20737.566185175638,1543.547871556263,0.0,0.8787583777040423,2.7275567632519193,0.001494314320929203,1.0,1.0,-6.511531431847118,334235.53332848236,1557226.4809402702,4.65906920617518,1557226.4809402702,4.65906920617518,0.7589652285627682,0.09214119613062713,3.94293510747061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94293510747061,1.2849356763063655,1.2852207878201747,3.0685855955099974,6501.96465670777,15308.829150162012,6453.035302426561,0.0003206880492493316,23034.63126831117,2348.8786964265237,19288.55435607543,1966.885160179616,0.8373719610007724,0.8373719610007724,35615.56455797042,35405.22815468563,1.0074315425802107,0.8,4298.421329792177,4273.035954225843,1.0074315425802107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.593212475324,4632.441516551485,6.168449705442703,5.002057959505107,-3.705219604468652,8.70727756397376,2.942671209066039,3.5,0.8407632025902968,0.6,0.000221876220452761,0.9966367271752924,0.0002226249689609688,199.29852339081467,0.0,0.0,0.0,0.15728249960983579,7.539465887591511e-05,0.0001464815615768459,0.0005775672917384636,0.09214119613124541,0.09214119613124541,0.09214119613124541,0.09214124738288398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.6885442177,595.70897736813,0.0,0.09214119613124541,0.09214119613062713,0.09214119613062713,0.3704406595403078,0.3704406595403078,0.5,10.02627860583382,0.0002671561354077312,0.0002671561354077312,5.7411853049416095e-12,3.344056835885567e-07,0.00027502348831376366,5.7411853049416095e-12,27323.473335459392,20737.566185175638,0.7589652285627682,0.9965416700299601,0.6123369528753454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542248954610906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42510452903406,260.42510452903406,-12.724895470965919,244.46798718259612,276.3822218754363,126467.71123935944,126459.35501542456,8.356223934887105,0.0,nan,276.3822218754363,3.2322218754363234,269.9993749368919,-3.150625063108066,263.61652799833394,-9.533472001666041,257.2336810597611,-15.916318940238853,250.85083412118524,-22.299165878814733,244.46798718259612,-28.68201281740386,1.0,1.0,26022.012520719443,26022.012520719443,275.62042944310485,2.4704294431048766,275.62042944310485,275.62042944310485,76763.06230339909,76762.833886747,0.228416652083979,0.0,8546.071908451686,8546.071908451686,0.8842885709938922,3962.649783007963,275.62042944310485,2.4704294431048766,1.0,0.002,0.12849709137732038,0.004913742488945046,0.00019848205646432233,0.00180151794336734,0.09924102823216116,0.09924102823216116,0.0,-1.6833756610878936e-13,1.0,1.0000005572343234,0.00027502348257257836,0.09214119613062713,0.0,5.126676334758521e-08,0.06584809366501106,0.0,1600123.750746992,266.63819387907023,3.3439994240325177e-07,1.0,1284420.731197041,2598.481226802434,,,,,,,,,,,,,,,,,,,2.0,15308.829150162012,1543.547871556263,0.3704406595403078,6.173730061729009,2.942671209066039
4979.0,-30.45451106354884,5.00205157415962,35.0311571721547,24.376967665180587,5.005270807321452,-26.908532876457937,-40.395868092868454,1.4592926201615073,-6.511806782989936,-6.5118071142926555,40.06243150326883,41040.99706640453,25750.766268843243,25750.766268843243,66791.76333524777,76771.16394810389,76762.91811405806,25750.766268843243,102513.68438290131,102513.68438290131,102513.68438290131,129837.18724707727,125333.68934349398,4503.497903583282,0.0,90824.08222824267,55093.91534626983,39700.18542441426,27323.502864175953,67023.68828859022,20737.587681351906,1543.5492607366284,0.0,0.8787583411715236,2.727556696303535,0.001494314320929203,1.0,1.0,-6.511534626925709,334235.5246336012,1557226.8557016673,4.659070448626744,1557226.8557016673,4.659070448626744,0.7589651950717164,0.09214127351453148,3.942928898004452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942928898004452,1.284935600860144,1.2852207123572126,3.0685809431733624,6501.954798964704,15308.815862197356,6453.035893386723,0.0003206901865002833,23034.674116038324,2348.883065678731,19288.556122494898,1966.885340304273,0.8373704800566238,0.8373704800566237,35615.51968709699,35405.22815468563,1.0074299560433035,0.8,4298.415914353118,4273.035954225843,1.0074299560433035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.594497193573,4632.441516551485,6.168447327316351,5.00205157415962,-3.705220846467715,8.707272420627335,2.9426727183962487,3.5,0.8407636338274996,0.6,0.000221876220452761,0.9966270113585977,0.00022262713926476897,199.29844676090124,0.0,0.0,0.0,0.15728249960983579,7.53953151566725e-05,0.00014648090529608852,0.0005775637944978008,0.09214127351920538,0.09214127351920538,0.09214127351920538,0.09214132421704083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.7231825316,595.7089665322974,0.0,0.09214127351920538,0.09214127351453148,0.09214127351453148,0.37044091596281953,0.37044091596281953,0.5,10.02628012665243,0.0002684599225517559,0.0002684599225517559,-1.5234036254696548e-11,3.313027150397829e-07,0.0002724873669421868,-1.5234036254696548e-11,27323.502864175953,20737.587681351906,0.7589651950717164,0.9965396569591363,0.6123356997259005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454224336555171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42515459135626,260.42515459135626,-12.724845408643716,244.4680764275419,276.38223275513553,126467.21305439355,126458.84311356653,8.369940827007436,0.0,nan,276.38223275513553,3.2322327551355556,269.9994014896368,-3.1505985103631815,263.6165702241339,-9.533429775866068,257.2337389586087,-15.916261041391294,250.85090769308033,-22.299092306919647,244.4680764275419,-28.68192357245809,1.0,1.0,26022.012520719443,26022.012520719443,275.6204386398231,2.470438639823101,275.6204386398231,275.6204386398231,76763.14926886097,76762.91811405806,0.23115480291016866,0.0,8546.071908451686,8546.071908451686,0.8842889639931135,3962.6435424944743,275.6204386398231,2.470438639823101,1.0,0.002,0.1284970405832782,0.004913742582682884,0.0001984819777368589,0.0018015180219798682,0.09924098886842944,0.09924098886842944,0.0,-2.832729710522397e-13,1.0,1.0000005520973527,0.00027248738217622304,0.09214127351453148,0.0,5.079405462158873e-08,0.06524093689178168,0.0,1600123.7499664258,266.63819321701004,3.313179490760376e-07,1.0,1284420.733446482,2598.4812176981445,,,,,,,,,,,,,,,,,,,2.0,15308.815862197356,1543.5492607366284,0.37044091596281953,6.173730061729009,2.9426727183962487
4980.0,-30.454417691791303,5.002045196511581,35.03116154169923,24.377026582974963,5.005276191264849,-26.908448303482732,-40.3957876964472,1.4593068028996314,-6.51180792577901,-6.511808267805417,40.062440446715996,41040.970565963464,25750.765348730092,25750.765348730092,66791.73591469356,76771.24509303375,76763.00455806662,25750.765348730092,102513.76990679672,102513.76990679672,102513.76990679672,129837.303813821,125333.80131015406,4503.502503666942,0.0,90824.10449895778,55093.829971662904,39700.30503032764,27323.533907024274,67023.83893735192,20737.610243227922,1543.5507339099356,0.0,0.8787583009650837,2.727556578896079,0.001494314320929203,1.0,1.0,-6.511526929365573,334235.50941317354,1557227.2418221754,4.659071816026496,1557227.2418221754,4.659071816026496,0.7589651585257331,0.0921413515431953,3.9429221629898725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429221629898725,1.284935534497116,1.2852206459794595,3.0685758601368356,6501.9440286202525,15308.8025781479,6453.037137098483,0.00032069256140892545,23034.719110479957,2348.8876538348936,19288.55984003258,1966.8857193876177,0.8373690057829699,0.83736900578297,35615.47101848713,35405.22815468563,1.0074282352272257,0.8,4298.4100405675035,4273.035954225843,1.0074282352272257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.595777107824,4632.441516551485,6.168445215687522,5.002045196511581,-3.705222463634826,8.707267660146407,2.9426742220828688,3.5,0.8407640634522482,0.6,0.000221876220452761,0.9966172898353263,0.00022262931088564818,199.2983700852318,0.0,0.0,0.0,0.15728249960983579,7.539600343492294e-05,0.00014648021701783805,0.0005775600941191999,0.09214135154322257,0.09214135154322257,0.09214135154322257,0.09214140397528185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.7588416744,595.7089553774782,0.0,0.09214135154322257,0.0921413515431953,0.0921413515431953,0.3704411723330145,0.3704411723330145,0.5,10.026281699583432,0.0002714514469630558,0.0002714514469630558,-4.7350567911053076e-11,3.4202639653813094e-07,0.00028133843983368934,-4.7350567911053076e-11,27323.533907024274,20737.610243227922,0.7589651585257331,0.9965370079312332,0.6123339279972461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542237774086046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4252045292297,260.4252045292297,-12.724795470770289,244.46816562292858,276.38224343549473,126466.67283900452,126458.32370494366,8.349134060865527,0.0,nan,276.38224343549473,3.232243435494752,269.9994278730036,-3.150572126996394,263.61661231050465,-9.533387689495328,257.23379674798525,-15.916203252014725,250.85098118546125,-22.299018814538726,244.46816562292858,-28.681834377071397,1.0,1.0,26022.012520719443,26022.012520719443,275.6204476013678,2.470447601367823,275.6204476013678,275.6204476013678,76763.23020312311,76763.00455806662,0.22564505648915656,0.0,8546.071908451686,8546.071908451686,0.8842893902543633,3962.636773804822,275.6204476013678,2.470447601367823,1.0,0.002,0.12849698813927443,0.004913742593978329,0.00019848189625903533,0.001801518103573156,0.09924094812951767,0.09924094812951767,0.0,-1.6780890912948543e-13,1.0,1.0000005700255963,0.00028133848718425725,0.0921413515431953,0.0,5.2444022696332243e-08,0.06736019030301352,0.0,1600123.7486420586,266.63819207422097,3.42073747106042e-07,1.0,1284420.7373841377,2598.481201761059,,,,,,,,,,,,,,,,,,,2.0,15308.8025781479,1543.5507339099356,0.3704411723330145,6.173730061729009,2.9426742220828688
4981.0,-30.45432418934213,5.002038832920764,35.03116590735265,24.377080576401227,5.0052815186062585,-26.908363618544303,-40.39571100203318,1.4593209477502982,-6.511808755730442,-6.511809089688627,40.062449073595104,41040.97307276104,25750.763658796663,25750.763658796663,66791.7367315577,76771.33155208017,76763.08754049893,25750.763658796663,102513.8511992956,102513.8511992956,102513.8511992956,129837.41452694767,125333.90747296788,4503.507053979795,0.0,90824.13653429865,55093.778054749164,39700.398310610544,27323.563327652068,67023.96163826261,20737.631651762695,1543.552121754619,0.0,0.8787582637548974,2.7275564954597393,0.001494314320929203,1.0,1.0,-6.511534435155113,334235.49856956356,1557227.6142756485,4.659073081525321,1557227.6142756485,4.659073081525321,0.7589651248296645,0.09214142897249578,3.9429166974692507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429166974692507,1.2849354683113756,1.2852205797790333,3.068571764659058,6501.935350794285,15308.789298326656,6453.036890348625,0.0003206943917656853,23034.759165110907,2348.8917382705517,19288.559102480744,1966.8856441782611,0.8373675176815278,0.8373675176815278,35615.43152349123,35405.22815468563,1.007426838770596,0.8,4298.40527393991,4273.035954225843,1.007426838770596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.597049939811,4632.441516551485,6.168442930118951,5.002038832920764,-3.705223831064645,8.707262663985409,2.9426757174493097,3.5,0.8407644906998027,0.6,0.000221876220452761,0.9966075548074015,0.0002226314855656894,199.2982933022992,0.0,0.0,0.0,0.15728249960983579,7.539666002549699e-05,0.000146479560427264,0.0005775567046466154,0.09214142897565428,0.09214142897565428,0.09214142897565428,0.09214148010163485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.79315876233,595.7089446434595,0.0,0.09214142897565428,0.09214142897249578,0.09214142897249578,0.3704414289266393,0.3704414289266393,0.5,10.026283233401747,0.00027238837253662496,0.00027238837253662496,6.59383658785373e-12,3.3395821219528443e-07,0.000274654533541252,6.59383658785373e-12,27323.563327652068,20737.631651762695,0.7589651248296645,0.9965351957564331,0.6123328443977203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542232179281698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42525437201556,260.42525437201556,-12.724745627984419,244.46825479982434,276.382253944171,126466.17512806444,126457.84189160136,8.33323646306314,0.0,nan,276.382253944171,3.2322539441710205,269.9994541153215,-3.150545884678479,263.6166542864684,-9.53334571353156,257.2338544575945,-15.916145542405502,250.85105462871374,-22.298945371286237,244.46825479982434,-28.68174520017564,1.0,1.0,26022.012520719443,26022.012520719443,275.6204564894932,2.4704564894932446,275.6204564894932,275.6204564894932,76763.31187917377,76763.08754049893,0.22433867483050562,0.0,8546.071908451686,8546.071908451686,0.8842897361688462,3962.631280956597,275.6204564894932,2.4704564894932446,1.0,0.002,0.12849693694126707,0.004913742660076035,0.00019848181684115504,0.0018015181829862462,0.09924090842057752,0.09924090842057752,0.0,-1.7259891432752639e-13,1.0,1.0000005564869785,0.00027465452694741543,0.09214142897249578,0.0,5.119811512022588e-08,0.06575992091902638,0.0,1600123.7476574606,266.63819124426954,3.339516183586966e-07,1.0,1284420.7401894731,2598.481190406876,,,,,,,,,,,,,,,,,,,2.0,15308.789298326656,1543.552121754619,0.3704414289266393,6.173730061729009,2.9426757174493097
4982.0,-30.454230724194545,5.002032485340378,35.03117027002744,24.37713931957262,5.005288885845179,-26.908278763185457,-40.39563057068733,1.4593369247731105,-6.511809484353307,-6.511809812378556,40.062457718915695,41040.95188748491,25750.761737080375,25750.761737080375,66791.71362456528,76771.4135316956,76763.1711126511,25750.761737080375,102513.93284973149,102513.93284973149,102513.93284973149,129837.52562240491,125334.01403308417,4503.511589320734,0.0,90824.16213982448,55093.70049536405,39700.51293828936,27323.592772673415,67024.10571096277,20737.65308328067,1543.5535085190768,0.0,0.8787582270108637,2.727556422072401,0.001494314320929203,1.0,1.0,-6.511540038671569,334235.48903403315,1557227.9875247192,4.659074331170609,1557227.9875247192,4.659074331170609,0.7589650912972394,0.09214150634384735,3.9429104537043043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429104537043043,1.284935393552653,1.2852205050037226,3.068567083986028,6501.9254330098,15308.776024235995,6453.037530713291,0.00032069654504835555,23034.80213569054,2348.8961200502254,19288.56101657358,1966.8858393614112,0.8373660386987885,0.8373660386987885,35615.38640472558,35405.22815468563,1.0074252434702475,0.8,4298.399828582885,4273.035954225843,1.0074252434702475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.598317333481,4632.441516551485,6.1684405970653104,5.002032485340378,-3.7052251230192415,8.707257608359619,2.9426772064269326,3.5,0.8407649161219808,0.6,0.000221876220452761,0.996597823765649,0.00022263365939773056,199.29821655005722,0.0,0.0,0.0,0.15728249960983579,7.539734861409633e-05,0.00014647887183866467,0.000577553075019484,0.09214150634798116,0.09214150634798116,0.09214150634798116,0.09214155655184322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.82769874355,595.7089338378785,0.0,0.09214150634798116,0.09214150634384735,0.09214150634384735,0.37044168537842115,0.37044168537842115,0.5,10.026284739477061,0.00027212596455683524,0.00027212596455683524,5.229594535194337e-12,3.2802523719510646e-07,0.0002697737069752293,5.229594535194337e-12,27323.592772673415,20737.65308328067,0.7589650912972394,0.9965327088823882,0.6123312120637823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542226576650663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4253043190567,260.4253043190567,-12.724695680943285,244.46834397369418,276.3822646643833,126465.67652940823,126457.32586234066,8.350667067550898,0.0,nan,276.3822646643833,3.232264664383308,269.9994805262653,-3.1505194737346756,263.61669638814345,-9.533303611856525,257.2339122500018,-15.916087749998155,250.85112811185203,-22.298871888147943,244.46834397369418,-28.681656026305802,1.0,1.0,26022.012520719443,26022.012520719443,275.6204655458168,2.4704655458168077,275.6204655458168,275.6204655458168,76763.3987334033,76763.1711126511,0.22762075219361577,0.0,8546.071908451686,8546.071908451686,0.8842901313385602,3962.625005972826,275.6204655458168,2.4704655458168077,1.0,0.002,0.1284968866529256,0.0049137427402493475,0.00019848173886882715,0.0018015182609034434,0.09924086943441357,0.09924086943441357,0.0,-2.277292937558073e-13,1.0,1.000000546600678,0.00026977370174563475,0.09214150634384735,0.0,5.028832661226524e-08,0.06459136981427327,0.0,1600123.7467947854,266.63819051564667,3.2802000760057126e-07,1.0,1284420.742656399,2598.481180422368,,,,,,,,,,,,,,,,,,,2.0,15308.776024235995,1543.5535085190768,0.37044168537842115,6.173730061729009,2.9426772064269326
4983.0,-30.4541371293092,5.002026145022193,35.03117463916259,24.377193312998884,5.005294138539306,-26.908194002523366,-40.39555013934148,1.4593510116922437,-6.51181068103233,-6.511811017480346,40.06246663066593,41040.93924340773,25750.76086916419,25750.76086916419,66791.70011257193,76771.4999737438,76763.25701206466,25750.76086916419,102514.01788122885,102514.01788122885,102514.01788122885,129837.6416044055,125334.12542800281,4503.516176402685,0.0,90824.19404772433,55093.63331714576,39700.62303397619,27323.62372317664,67024.24675715283,20737.675575259735,1543.5549785165992,0.0,0.8787581866459054,2.7275562994533944,0.001494314320929203,1.0,1.0,-6.511534302739449,334235.47313317965,1557228.3722769455,4.659075703961714,1557228.3722769455,4.659075703961714,0.7589650547584388,0.09214158434396637,3.942904975726744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942904975726744,1.2849353276379964,1.2852204390744404,3.0685629781653683,6501.916733268507,15308.762752514807,6453.037303443513,0.0003206983813428649,23034.8422310086,2348.900208634814,19288.560337249008,1966.885770089583,0.837364551656599,0.837364551656599,35615.346819689716,35405.22815468563,1.0074238438308334,0.8,4298.3950510884215,4273.035954225843,1.0074238438308334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.599579810313,4632.441516551485,6.168438523709685,5.002026145022193,-3.7052267811356727,8.707252926157866,2.9426786896283845,3.5,0.8407653398938242,0.6,0.000221876220452761,0.9965880793190522,0.00022263583626683993,199.29813969133576,0.0,0.0,0.0,0.15728249960983579,7.53980372085113e-05,0.0001464781832442497,0.0005775495575491659,0.09214158434304504,0.09214158434304504,0.09214158434304504,0.0921416359277891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.8633272683,595.70892269146,0.0,0.09214158434304504,0.09214158434396637,0.09214158434396637,0.3704419417335746,0.3704419417335746,0.5,10.026286286966902,0.0002734781469371228,0.0002734781469371228,-6.821210263296962e-12,3.364480107848067e-07,0.0002767147408917481,-6.821210263296962e-12,27323.62372317664,20737.675575259735,0.7589650547584388,0.9965304101749404,0.6123297348213442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542220976259037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4253541709614,260.4253541709614,-12.724645829038593,244.46843314827453,276.3822751936132,126465.17782068401,126456.84305955036,8.334761133620336,0.0,nan,276.3822751936132,3.2322751936132477,269.99950678456463,-3.150493215435347,263.61673837551143,-9.533261624488546,257.2339699664425,-15.91603003355749,250.85120155736215,-22.298798442637832,244.46843314827453,-28.68156685172545,1.0,1.0,26022.012520719443,26022.012520719443,275.62047439204787,2.4704743920478904,275.62047439204787,275.62047439204787,76763.48038131502,76763.25701206466,0.22336925036506727,0.0,8546.071908451686,8546.071908451686,0.8842904780412851,3962.6195006053777,275.62047439204787,2.4704743920478904,1.0,0.002,0.1284968350706981,0.0049137427384102865,0.00019848165870110307,0.0018015183411437441,0.09924082935055153,0.09924082935055153,0.0,-1.5515280032962764e-13,1.0,1.0000005606600246,0.00027671474771295834,0.09214158434396637,0.0,5.1582245294804054e-08,0.06625330602163003,0.0,1600123.7454039233,266.63818931896765,3.3645483199507e-07,1.0,1284420.746770087,2598.4811637728158,,,,,,,,,,,,,,,,,,,2.0,15308.762752514807,1543.5549785165992,0.3704419417335746,6.173730061729009,2.9426786896283845
4984.0,-30.454043497899267,5.002019820617513,35.031179005006045,24.37725202124568,5.005301476040665,-26.908109000500183,-40.395473410002865,1.4593669785782142,-6.511811436196126,-6.511811766181442,40.062475273985875,41040.93397683501,25750.75895603809,25750.75895603809,66791.6929328731,76771.58199148644,76763.3405133734,25750.75895603809,102514.09946941149,102514.09946941149,102514.09946941149,129837.75262334316,125334.231906074,4503.520717269165,0.0,90824.21961570405,55093.57160080156,39700.72001655832,27323.65315393166,67024.37317048998,20737.69699550222,1543.5563650995953,0.0,0.8787581497684002,2.7275562234235866,0.001494314320929203,1.0,1.0,-6.511540331109188,334235.4632538374,1557228.7454413555,4.659076958146441,1557228.7454413555,4.659076958146441,0.7589650212097729,0.09214166174327669,3.9428987324651827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428987324651827,1.284935252926722,1.2852203643465883,3.068558297769764,6501.906816071853,15308.749486508203,6453.037947216794,0.00032070053470426203,23034.88518938422,2348.9045891700243,19288.562261530427,1966.885966311679,0.8373630735706766,0.8373630735706766,35615.3017045348,35405.22815468563,1.0074222486591011,0.8,4298.389606167175,4273.035954225843,1.0074222486591011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.600835146706,4632.441516551485,6.168436210532485,5.002019820617513,-3.705228094741931,8.707247915359444,2.942680164441299,3.5,0.8407657612689425,0.6,0.000221876220452761,0.9965783311726025,0.00022263801400507585,199.29806280268016,0.0,0.0,0.0,0.15728249960983579,7.53986941144638e-05,0.00014647752633829722,0.0005775460529339075,0.09214166174737835,0.09214166174737835,0.09214166174737835,0.09214171226387834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.8978122552,595.7089119036619,0.0,0.09214166174737835,0.09214166174327669,0.09214166174327669,0.3704421982691241,0.3704421982691241,0.5,10.026287802444507,0.0002733394142069301,0.0002733394142069301,-5.377387424232438e-11,3.2998531196426484e-07,0.0002714350722499148,-5.377387424232438e-11,27323.65315393166,20737.69699550222,0.7589650212097729,0.9965284235180386,0.6123285013414319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542215368097908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42540413787543,260.42540413787543,-12.724595862124545,244.46852234869772,276.3822859270178,126464.679439982,126456.32545041213,8.353989569889762,0.0,nan,276.3822859270178,3.232285927017813,269.9995332113752,-3.150466788624783,263.6167804957216,-9.53321950427835,257.2340277800596,-15.915972219940386,250.8512750643809,-22.298724935619077,244.46852234869772,-28.68147765130226,1.0,1.0,26022.012520719443,26022.012520719443,275.62048341407063,2.4704834140706566,275.62048341407063,275.62048341407063,76763.5672394243,76763.3405133734,0.22672605089610443,0.0,8546.071908451686,8546.071908451686,0.8842908731789557,3962.613226127509,275.62048341407063,2.4704834140706566,1.0,0.002,0.12849678447264856,0.004913742815128506,0.00019848158023975774,0.0018015184195437732,0.09924079011987887,0.09924079011987887,0.0,-2.1646920367324185e-13,1.0,1.0000005499659477,0.00027143512602378905,0.09214166174327669,0.0,5.059811609391578e-08,0.06498927018782914,0.0,1600123.744509441,266.63818856380385,3.3003908583850716e-07,1.0,1284420.7493259583,2598.4811534283017,,,,,,,,,,,,,,,,,,,2.0,15308.749486508203,1543.5563650995953,0.3704421982691241,6.173730061729009,2.942680164441299
4985.0,-30.45394981481081,5.002013503346066,35.031183377136784,24.377310939040058,5.005306689589455,-26.908024164374506,-40.395392978657014,1.4593810390830413,-6.51181266242088,-6.511813000484204,40.06248418707786,41040.90829894604,25750.75810362719,25750.75810362719,66791.66640257323,76771.66313493699,76763.42636780057,25750.75810362719,102514.18447142775,102514.18447142775,102514.18447142775,129837.8685958741,125334.34328640299,4503.525309471101,0.0,90824.24160771817,55093.48677144936,39700.83870696535,27323.684124446343,67024.52283141168,20737.719500414943,1543.5578367054363,0.0,0.8787581092404091,2.7275560978393205,0.001494314320929203,1.0,1.0,-6.511534898123273,334235.44696753443,1557229.1302509396,4.659078336482364,1557229.1302509396,4.659078336482364,0.7589649845886275,0.09214173977610787,3.9428919730625087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428919730625087,1.284935187135676,1.2852202985409442,3.0685531943847217,6501.896002611339,15308.736224353139,6453.039232030771,0.00032070292146647194,23034.9302563249,2348.9091847190325,19288.566101925382,1966.8863579229792,0.8373616020230473,0.8373616020230473,35615.25285961675,35405.22815468563,1.007420521611793,0.8,4298.38371110303,4273.035954225843,1.007420521611793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6020855743955,4632.441516551485,6.168434158697564,5.002013503346066,-3.705229776948491,8.707243280294557,2.9426816334875907,3.5,0.8407661809964545,0.6,0.000221876220452761,0.9965685777487231,0.00022264019296492943,199.29798587164638,0.0,0.0,0.0,0.15728249960983579,7.539938272024024e-05,0.00014647683773252076,0.0005775423477351357,0.09214173977656546,0.09214173977656546,0.09214173977656546,0.09214179161853633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.9334092248,595.7089007675663,0.0,0.09214173977656546,0.09214173977610787,0.09214173977610787,0.3704424546910578,0.3704424546910578,0.5,10.026289357826771,0.0002747369522921872,0.0002747369522921872,-7.815970093361102e-11,3.3806333021857427e-07,0.00027810236093728236,-7.815970093361102e-11,27323.684124446343,20737.719500414943,0.7589649845886275,0.9965258025122512,0.6123267509442354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542209757752569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4254540104993,260.4254540104993,-12.724545989500655,244.46861155988208,276.3822964610819,126464.13925064854,126455.80102546504,8.338225183471943,0.0,nan,276.3822964610819,3.232296461081944,269.99955948086233,-3.1504405191376463,263.61682250063353,-9.533177499366445,257.23408552039507,-15.915914479604908,250.8513485401409,-22.298651459859087,244.46861155988208,-28.6813884401179,1.0,1.0,26022.012520719443,26022.012520719443,275.62049222583676,2.4704922258367787,275.62049222583676,275.62049222583676,76763.64835510624,76763.42636780057,0.22198730567470193,0.0,8546.071908451686,8546.071908451686,0.8842913009832228,3962.606432927821,275.62049222583676,2.4704922258367787,1.0,0.002,0.12849673263171868,0.004913742809214066,0.00019848149966051405,0.0018015185002513685,0.09924074983025702,0.09924074983025702,0.0,-8.811744736658689e-14,1.0,1.0000005634708369,0.0002781024390969833,0.09214173977610787,0.0,5.184101071912176e-08,0.06658567005209669,0.0,1600123.7430834651,266.6381873375791,3.381414899195079e-07,1.0,1284420.7535393655,2598.4811363751537,,,,,,,,,,,,,,,,,,,2.0,15308.736224353139,1543.5578367054363,0.3704424546910578,6.173730061729009,2.9426816334875907
4986.0,-30.45385600539191,5.002007199662043,35.03118774442213,24.377364862617128,5.0053118732416175,-26.90793921753222,-40.39531251238657,1.459395085314185,-6.511813570739662,-6.5118138987894705,40.06249279158293,41040.89633664092,25750.756470084318,25750.756470084318,66791.65280672524,76771.74960006471,76763.50889729634,25750.756470084318,102514.26536738066,102514.26536738066,102514.26536738066,129837.97887403236,125334.44902616685,4503.529847865503,0.0,90824.27340705093,55093.42014335874,39700.948070769104,27323.7135066517,67024.6615774208,20737.740876697888,1543.5592245117411,0.0,0.8787580717020724,2.727556006663098,0.001494314320929203,1.0,1.0,-6.511544103024505,334235.4351159325,1557229.5017382093,4.659079613141768,1557229.5017382093,4.659079613141768,0.7589649507798228,0.0921418172077374,3.9428864895887847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428864895887847,1.2849351214114255,1.2852202328021103,3.0685490838305953,6501.887292840398,15308.722966354415,6453.039018442765,0.0003207047607718999,23034.970356583424,2348.913273807409,19288.56546349654,1966.886292821355,0.8373601165926329,0.8373601165926329,35615.213234827286,35405.22815468563,1.0074191205680931,0.8,4298.378928810729,4273.035954225843,1.0074191205680931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.603328861417,4632.441516551485,6.168431930299732,5.002007199662043,-3.7052312062660517,8.707238405928095,2.9426830941450666,3.5,0.8407665983271618,0.6,0.000221876220452761,0.9965588112756456,0.00022264237488277107,199.29790883693153,0.0,0.0,0.0,0.15728249960983579,7.540007163083847e-05,0.00014647614882192254,0.0005775388282369546,0.09214181721074498,0.09214181721074498,0.09214181721074498,0.09214186744666045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.96774641186,595.7088900259149,0.0,0.09214181721074498,0.0921418172077374,0.0921418172077374,0.3704427112874233,0.3704427112874233,0.5,10.02629086503408,0.000274072584318219,0.000274072584318219,2.9558577807620168e-12,3.280497935520543e-07,0.0002697957649502314,2.9558577807620168e-12,27323.7135066517,20737.740876697888,0.7589649507798228,0.9965235367816603,0.6123253049063769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542204144315014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4255038147433,260.4255038147433,-12.724496185256669,244.46870080141892,276.3823068280324,126463.64159385588,126455.31480109532,8.326792760586985,0.0,nan,276.3823068280324,3.232306828032449,269.99958562273173,-3.1504143772682482,263.61686441741927,-9.533135582580712,257.23414321209646,-15.915856787903522,250.85142200676142,-22.298577993238553,244.46870080141892,-28.68129919858106,1.0,1.0,26022.012520719443,26022.012520719443,275.6205009845408,2.47050098454082,275.6205009845408,275.6205009845408,76763.7299868121,76763.50889729634,0.2210895157622872,0.0,8546.071908451686,8546.071908451686,0.8842916480335467,3962.6009220367287,275.6205009845408,2.47050098454082,1.0,0.002,0.12849668233931136,0.004913742857532912,0.00019848142161029819,0.0018015185782756123,0.0992407108051491,0.0992407108051491,0.0,-1.1408972724891164e-13,1.0,1.0000005466453448,0.0002697957619943736,0.0921418172077374,0.0,5.029260688380269e-08,0.06459686818535584,0.0,1600123.742004175,266.6381864292603,3.2804683769427356e-07,1.0,1284420.7566054803,2598.481123965512,,,,,,,,,,,,,,,,,,,2.0,15308.722966354415,1543.5592245117411,0.3704427112874233,6.173730061729009,2.9426830941450666
4987.0,-30.45374289465194,5.002000915358664,35.031192110285524,24.377428111061477,5.005320734168286,-26.90783653182481,-40.3952180762775,1.45941437121276,-6.511814162145072,-6.511814488255539,40.06250148503208,41040.892520785455,25750.754143127222,25750.754143127222,66791.64666391267,76771.83639240153,76763.59364870263,25750.754143127222,102514.34779182986,102514.34779182986,102514.34779182986,129838.09083176735,125334.55645251444,4503.534379252904,0.0,90824.29531058416,55093.351438459336,39701.048746805354,27323.743039937486,67024.79178674283,20737.762380209373,1543.5606122741035,0.0,0.878758035495539,2.7275559467641584,0.001494314320929203,1.0,1.0,-6.511546275312583,334235.42733802716,1557229.8770663126,4.659080844507296,1557229.8770663126,4.659080844507296,0.7589649174309033,0.09214189457432152,3.942879874993444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942879874993444,1.2849350311700607,1.285220142540722,3.0685441515304173,6501.87684188818,15308.70971400928,6453.040049364807,0.0003207070534620843,23035.01455537881,2348.917780830234,19288.56854499151,1966.8866070463932,0.8373586436691666,0.8373586436691666,35615.1654362891,35405.22815468563,1.0074174305194856,0.8,4298.373160033549,4273.035954225843,1.0074174305194856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.604566675161,4632.441516551485,6.168429543887616,5.002000915358664,-3.705232400765872,8.707233316124537,2.94268454837263,3.5,0.8407670138207514,0.6,0.000221876220452761,0.996547035484553,0.00022264500575718202,199.2978159523761,0.0,0.0,0.0,0.15728249960983579,7.540088015139518e-05,0.00014647534030136583,0.0005775346714570715,0.09214189458004948,0.09214189458004948,0.09214189458004948,0.09214194446840011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.0025646682,595.7088791322221,0.0,0.09214189458004948,0.09214189457432152,0.09214189457432152,0.3704429677054433,0.3704429677054433,0.5,10.026292361654386,0.00027311314846656387,0.00027311314846656387,-1.2789769243681803e-11,3.2611046663078014e-07,0.00026821294295586995,-1.2789769243681803e-11,27323.743039937486,20737.762380209373,0.7589649174309033,0.9965215091816776,0.6123240584076404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542198523312149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42555565200354,260.42555565200354,-12.724444347996439,244.4687934350856,276.38231786888457,126463.22760576909,126454.56091228161,8.666693487458275,0.0,nan,276.38231786888457,3.232317868884593,269.99961298214816,-3.1503870178518127,263.61690809540016,-9.533091904599814,257.234203208637,-15.915796791362993,250.85149832186573,-22.298501678134244,244.4687934350856,-28.68120656491439,1.0,1.0,26022.012520719443,26022.012520719443,275.620510312076,2.470510312076044,275.620510312076,275.620510312076,76763.82649279412,76763.59364870263,0.2328440914861858,0.0,8546.071908451686,8546.071908451686,0.8842920666727194,3962.5942743684113,275.620510312076,2.470510312076044,1.0,0.002,0.12849663234176809,0.004913742960527865,0.00019848134414149403,0.0018015186556158882,0.09924067207074701,0.09924067207074701,0.0,-2.4261799166924725e-13,1.0,1.000000543439308,0.0002682129557456392,0.09214189457432152,0.0,4.9997597840078915e-08,0.0642179525468163,0.0,1600123.7413080954,266.6381858378549,3.261232564000238e-07,1.0,1284420.7586176891,2598.4811158213824,,,,,,,,,,,,,,,,,,,2.0,15308.70971400928,1543.5606122741035,0.3704429677054433,6.173730061729009,2.94268454837263
