time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4988.0,-30.453648992919298,5.001994631878014,35.03119648976926,24.377476062532537,5.0053240172295945,-26.907751691903783,-40.39514138186348,1.4594267161654373,-6.5118157457859525,-6.511816091294697,40.062510609808825,41040.906520364486,25750.754051510525,25750.754051510525,66791.660571875,76771.92577435015,76763.68141402866,25750.754051510525,102514.43546553918,102514.43546553918,102514.43546553918,129838.21066028504,125334.67164606536,4503.53901421969,0.0,90824.33272642441,55093.31347224572,39701.13250464299,27323.775194745856,67024.90769938884,20737.785719983334,1543.5621490965411,0.0,0.8787579921695159,2.7275557835492044,0.001494314320929203,1.0,1.0,-6.511531921264748,334235.4061868576,1557230.2710157668,4.659082318003084,1557230.2710157668,4.659082318003084,0.758964878468589,0.0921419731131343,3.9428753705736144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428753705736144,1.2849349734063402,1.2852200847641844,3.0685407839130727,6501.86970631113,15308.696851460925,6453.03890464794,0.0003207084957497943,23035.05036052184,2348.9214319387193,19288.56512335619,1966.8862581366923,0.8373571935581053,0.8373571935581053,35615.132886339656,35405.22815468563,1.0074162796269415,0.8,4298.369231599486,4273.035954225843,1.0074162796269415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.605800522449,4632.441516551485,6.168427698799211,5.001994631878014,-3.7052343640822354,8.70722899596025,2.942685997940547,3.5,0.8407674279830134,0.6,0.000221876220452761,0.9965372596286957,0.00022264718986566632,199.2977388419863,0.0,0.0,0.0,0.15728249960983579,7.540153678123665e-05,0.00014647468367152435,0.0005775314226610145,0.09214197310831442,0.09214197310831442,0.09214197310831442,0.09214202615145803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.03901198175,595.7088677300467,0.0,0.09214197310831442,0.0921419731131343,0.0921419731131343,0.3704432240953689,0.3704432240953689,0.5,10.026293952956102,0.0002759024148417666,0.0002759024148417666,-5.6843418860808015e-12,3.4550873806438176e-07,0.000284170029942743,-5.6843418860808015e-12,27323.775194745856,20737.785719983334,0.758964878468589,0.9965199933051759,0.6123232083278006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454219174579174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.425606899288,260.425606899288,-12.72439310071195,244.46888547550142,276.3823283230393,126462.71064153592,126454.14258618317,8.568055352721746,0.0,nan,276.3823283230393,3.232328323039326,269.99963975355473,-3.1503602464452456,263.616951184057,-9.533048815943005,257.23426261454665,-15.915737385453326,250.85157404502908,-22.298425954970895,244.46888547550142,-28.681114524498554,1.0,1.0,26022.012520719443,26022.012520719443,275.62051897870543,2.4705189787054564,275.62051897870543,275.62051897870543,76763.90120164644,76763.68141402866,0.21978761778154876,0.0,8546.071908451686,8546.071908451686,0.8842923517583636,3962.5897474264825,275.62051897870543,2.4705189787054564,1.0,0.002,0.12849657936967543,0.004913742892395752,0.00019848126166459583,0.0018015187382685446,0.09924063083229792,0.09924063083229792,0.0,-6.68597122110981e-14,1.0,1.0000005757609678,0.00028417003562708487,0.0921419731131343,0.0,5.297220281046388e-08,0.0680385972093296,0.0,1600123.73947924,266.638184254214,3.4551442240626784e-07,1.0,1284420.7640896817,2598.481093674304,,,,,,,,,,,,,,,,,,,2.0,15308.696851460925,1543.5621490965411,0.3704432240953689,6.173730061729009,2.942685997940547
4989.0,-30.453555227152403,5.0019883728013435,35.0312008574368,24.37753948559987,5.00533347152868,-26.907666357282267,-40.39506084574384,1.4594446015835596,-6.511816103593844,-6.511816430010149,40.06251902788021,41040.878458298386,25750.75111359321,25750.75111359321,66791.6295718916,76772.0033671707,76763.76302960576,25750.75111359321,102514.51414319898,102514.51414319898,102514.51414319898,129838.31746271579,125334.77394224022,4503.543520475559,0.0,90824.35198944403,55093.2270802747,39701.249899077025,27323.803319516817,67025.05321859385,20737.80622049047,1543.5634635339334,0.0,0.878757958365084,2.7275557493692992,0.001494314320929203,1.0,1.0,-6.511547968095101,334235.4017176354,1557230.6344541844,4.659083467674512,1557230.6344541844,4.659083467674512,0.7589648475356244,0.09214205002095001,3.9428683791878787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428683791878787,1.284934889718034,1.2852200010573087,3.0685355427255163,6501.858600863623,15308.683607862482,6453.04040649623,0.00032071095905315486,23035.09609117394,2348.926095167457,19288.569612481235,1966.886715900051,0.8373557260684399,0.8373557260684399,35615.082365001224,35405.22815468563,1.0074144933072773,0.8,4298.363134209162,4273.035954225843,1.0074144933072773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6070256656,4632.441516551485,6.168425184760356,5.0019883728013435,-3.705235370822775,8.70722374362412,2.9426874372828156,3.5,0.8407678392236616,0.6,0.000221876220452761,0.9965274980310652,0.00022264937083135496,199.29766184330865,0.0,0.0,0.0,0.15728249960983579,7.540222630806426e-05,0.00014647399414469673,0.0005775276798864752,0.09214205002853378,0.09214205002853378,0.09214205002853378,0.09214209991679342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.07249890757,595.7088572556867,0.0,0.09214205002853378,0.09214205002095001,0.09214205002095001,0.37044348087917534,0.37044348087917534,0.5,10.026295449554945,0.0002745364182032972,0.0002745364182032972,-9.492850949754938e-12,3.264162842242513e-07,0.0002684619150272738,-9.492850949754938e-12,27323.803319516817,20737.80622049047,0.7589648475356244,0.9965173672307134,0.6123214602224736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454218611926709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42565821252583,260.42565821252583,-12.724341787474145,244.4689770631499,276.38233936186435,126462.19124075757,126453.61215845279,8.579082304790528,0.0,nan,276.38233936186435,3.2323393618643763,269.99966690214575,-3.1503330978542294,263.6169944424127,-9.533005557587273,257.23432198266835,-15.91567801733163,250.8516495229141,-22.298350477085876,244.4689770631499,-28.68102293685007,1.0,1.0,26022.012520719443,26022.012520719443,275.6205281900591,2.470528190059099,275.6205281900591,275.6205281900591,76763.9934600057,76763.76302960576,0.23043039994081482,0.0,8546.071908451686,8546.071908451686,0.8842927942444833,3962.582721083818,275.6205281900591,2.470528190059099,1.0,0.002,0.1284965293255807,0.004913743040971554,0.0001984811842261854,0.001801518815483192,0.0992405921130927,0.0992405921130927,0.0,-2.9062256073908443e-13,1.0,1.000000543943595,0.00026846192452012474,0.09214205002095001,0.0,5.004409177970221e-08,0.06427767065972159,0.0,1600123.7390324823,266.63818389640613,3.2642577707520104e-07,1.0,1284420.7652459084,2598.4810889946484,,,,,,,,,,,,,,,,,,,2.0,15308.683607862482,1543.5634635339334,0.37044348087917534,6.173730061729009,2.9426874372828156
4990.0,-30.453461246192653,5.0019821121245975,35.03120524152588,24.377593548875325,5.00533657629187,-26.9075814639518,-40.39498041439799,1.4594567939818432,-6.511817834430133,-6.511818184477792,40.06252823700913,41040.862028793475,25750.751316165886,25750.751316165886,66791.61334495936,76772.08899418708,76763.8515411385,25750.751316165886,102514.60285730439,102514.60285730439,102514.60285730439,129838.4388128579,125334.89063627872,4503.548176579174,0.0,90824.38028622289,55093.15332055524,39701.363295186275,27323.835955553517,67025.1992507398,20737.82989927503,1543.565026921792,0.0,0.8787579138995774,2.7275555706997068,0.001494314320929203,1.0,1.0,-6.511530247247549,334235.37856788177,1557231.032044737,4.659084979923722,1557231.032044737,4.659084979923722,0.7589648076137021,0.09214212877658562,3.942862398248111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942862398248111,1.284934832668149,1.2852199439947651,3.068531024301686,6501.849026865723,15308.670364670248,6453.04081627903,0.0003207130237311059,23035.138209889825,2348.930390081203,19288.570837349445,1966.8868408018484,0.8373542481749973,0.8373542481749973,35615.039145360235,35405.22815468563,1.0074129651595365,0.8,4298.357918056365,4273.035954225843,1.0074129651595365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.608248160824,4632.441516551485,6.168423426919329,5.0019821121245975,-3.705237450280861,8.70721956240546,2.9426888735144834,3.5,0.8407682495755667,0.6,0.000221876220452761,0.99651771413401,0.00022265155682212336,199.29758466797836,0.0,0.0,0.0,0.15728249960983579,7.540291494366747e-05,0.00014647330550909355,0.0005775240886389128,0.09214212876929143,0.09214212876929143,0.09214212876929143,0.09214218254405702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.1092486901,595.7088457593072,0.0,0.09214212876929143,0.09214212877658562,0.09214212877658562,0.3704437372984236,0.3704437372984236,0.5,10.026297062716422,0.00027784904119698695,0.00027784904119698695,-4.496314431889914e-11,3.500476850604173e-07,0.00028793723026865337,-4.496314431889914e-11,27323.835955553517,20737.82989927503,0.7589648076137021,0.9965149539517728,0.6123198809937217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542180500893755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42570902205955,260.42570902205955,-12.724290977940427,244.46906825979733,276.38234978428136,126461.63321586333,126453.13834817024,8.494867693088253,0.0,nan,276.38234978428136,3.232349784281382,269.9996934794157,-3.1503065205842518,263.61703717452224,-9.532962825477739,257.2343808696239,-15.915619130376058,250.85172456471685,-22.29827543528313,244.46906825979733,-28.680931740202652,1.0,1.0,26022.012520719443,26022.012520719443,275.6205367925757,2.4705367925757287,275.6205367925757,275.6205367925757,76764.06917468668,76763.8515411385,0.21763354817812797,0.0,8546.071908451686,8546.071908451686,0.8842931727791898,3962.5767102393515,275.6205367925757,2.4705367925757287,1.0,0.002,0.12849647565106573,0.0049137429483283425,0.00019848110060250416,0.0018015188993195834,0.09924055030125208,0.09924055030125208,0.0,-7.791250283828433e-14,1.0,1.0000005833916437,0.0002879372752317977,0.09214212877658562,0.0,5.36745446073301e-08,0.06894069998023168,0.0,1600123.737037174,266.63818216556984,3.500926482047362e-07,1.0,1284420.7712349505,2598.481064754878,,,,,,,,,,,,,,,,,,,2.0,15308.670364670248,1543.565026921792,0.3704437372984236,6.173730061729009,2.9426888735144834
4991.0,-30.45336723564744,5.00197587374632,35.03120961139434,24.37765218727293,5.005343855143463,-26.907496126573236,-40.39490365013478,1.4594727459920052,-6.511818334097484,-6.511818660019391,40.06253659495273,41040.85814868465,25750.748630138132,25750.748630138132,66791.60677882278,76772.17105796459,76763.93191575474,25750.748630138132,102514.68054589287,102514.68054589287,102514.68054589287,129838.5444682128,125334.99178640897,4503.552681803837,0.0,90824.40575657217,55093.092846986205,39701.458788428856,27323.863922319928,67025.32271074879,20737.850277609356,1543.5663370181621,0.0,0.8787578795838007,2.727555522685242,0.001494314320929203,1.0,1.0,-6.511550630047395,334235.37229422363,1557231.3928886773,4.659086146985856,1557231.3928886773,4.659086146985856,0.7589647765984268,0.09214220569005574,3.942856163135753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942856163135753,1.2849347580265378,1.285219869336592,3.0685263500781734,6501.839122746991,15308.65712891457,6453.041465054458,0.0003207151745618061,23035.18109682691,2348.9347633317097,19288.572776582616,1966.8870385485989,0.83735277337323,0.8373527733732301,35614.994088995925,35405.22815468563,1.0074113720699498,0.8,4298.352480230521,4273.035954225843,1.0074113720699498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.609461365593,4632.441516551485,6.16842099086188,5.00197587374632,-3.7052385630045275,8.707214436750847,2.9426902988316677,3.5,0.8407686568090479,0.6,0.000221876220452761,0.9965079272606197,0.00022265374352083107,199.2975074684129,0.0,0.0,0.0,0.15728249960983579,7.540357218793426e-05,0.00014647264826482672,0.0005775205839417874,0.09214220569578284,0.09214220569578284,0.09214220569578284,0.09214225552926017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.142452718,595.7088353739736,0.0,0.09214220569578284,0.09214220569005574,0.09214220569005574,0.37044399419928586,0.37044399419928586,0.5,10.026298557693272,0.00027605668623209567,0.00027605668623209567,2.0804691303055733e-11,3.2592191701041884e-07,0.00026802997200547907,2.0804691303055733e-11,27323.863922319928,20737.850277609356,0.7589647765984268,0.9965130204156626,0.6123186952161137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542174869630584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42575980162223,260.42575980162223,-12.724240198377743,244.46915917959413,276.38236042361103,126461.12142259518,126452.63156557035,8.489857024829252,0.0,nan,276.38236042361103,3.2323604236110555,269.99972017483606,-3.1502798251639206,263.6170799260377,-9.53292007396226,257.23443967723426,-15.915560322765714,250.85179942842015,-22.298200571579827,244.46915917959413,-28.680840820405848,1.0,1.0,26022.012520719443,26022.012520719443,275.62054572189487,2.4705457218948936,275.62054572189487,275.62054572189487,76764.15622327123,76763.93191575474,0.22430751648789737,0.0,8546.071908451686,8546.071908451686,0.8842935674004275,3962.5704439514316,275.62054572189487,2.4705457218948936,1.0,0.002,0.12849642568751346,0.004913743071828789,0.0001984810232327136,0.0018015189765231228,0.0992405116163568,0.0992405116163568,0.0,-2.441636302863426e-13,1.0,1.0000005430686079,0.00026802995120078776,0.09214220569005574,0.0,4.996365098750543e-08,0.06417435121617902,0.0,1600123.7364168155,266.6381816659025,3.259011123191158e-07,1.0,1284420.7728579985,2598.4810581858183,,,,,,,,,,,,,,,,,,,2.0,15308.65712891457,1543.5663370181621,0.37044399419928586,6.173730061729009,2.9426902988316677
4992.0,-30.45327311434977,5.0019696218220036,35.03121397531981,24.377701605577045,5.00534360947864,-26.907411441970442,-40.39482321878893,1.459481937103103,-6.511820789753074,-6.511821093768589,40.06254516338556,41040.847266903875,25750.750266820403,25750.750266820403,66791.59753372427,76772.26060166318,76764.00940390596,25750.750266820403,102514.75967072637,102514.75967072637,102514.75967072637,129838.65410937858,125335.09690121931,4503.557208159275,0.0,90824.43825335112,55093.02491860669,39701.570371938265,27323.8944386522,67025.46481059046,20737.872381369594,1543.567815695591,0.0,0.8787578338782411,2.7275552755736787,0.001494314320929203,1.0,1.0,-6.511571114462697,334235.3401825877,1557231.762820884,4.65908770140881,1557231.762820884,4.65908770140881,0.7589647379121014,0.092142283804463,3.942850649859884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942850649859884,1.2849347150200912,1.2852198263206027,3.0685221620759418,6501.830248872809,15308.643896884287,6453.041380849995,0.00032071705733574356,23035.221548799655,2348.9388882849553,19288.57252488984,1966.8870128830786,0.8373512919781295,0.8373512919781295,35614.9542487772,35405.22815468563,1.0074099634117137,0.8,4298.347671938189,4273.035954225843,1.0074099634117137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.610671414152,4632.441516551485,6.168419594945679,5.0019696218220036,-3.705241161906518,8.707210783728522,2.9426917204410947,3.5,0.8407690629831699,0.6,0.000221876220452761,0.9964981289613057,0.000222655932815481,199.29743017795963,0.0,0.0,0.0,0.15728249960983579,7.540426083490284e-05,0.00014647195961785817,0.0005775170611655228,0.09214228378833572,0.09214228378833572,0.09214228378833572,0.09214233065761748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.1771045778,595.7088245282516,0.0,0.09214228378833572,0.092142283804463,0.092142283804463,0.3704442506416475,0.3704442506416475,0.5,10.026299963437994,0.0002717185770961805,0.0002717185770961805,5.1670667744474486e-11,3.040155434064218e-07,0.00024997930592007833,5.1670667744474486e-11,27323.8944386522,20737.872381369594,0.7589647379121014,0.99651076978687,0.6123172346940465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542169236599043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4258098826861,260.4258098826861,-12.724190117313867,244.4692498236007,276.3823699417323,126460.54966570367,126452.17659105339,8.373074650308885,0.0,nan,276.3823699417323,3.2323699417323155,269.9997459181331,-3.1502540818668763,263.6171218945143,-9.532878105485679,257.23449787088737,-15.91550212911261,250.85187384724912,-22.298126152750854,244.4692498236007,-28.680750176399272,1.0,1.0,26022.012520719443,26022.012520719443,275.620552355253,2.4705523552530053,275.620552355253,275.620552355253,76764.2290964248,76764.00940390596,0.2196925188327441,0.0,8546.071908451686,8546.071908451686,0.8842939163364393,3962.5649031091834,275.620552355253,2.4705523552530053,1.0,0.002,0.12849637908848888,0.004913742825778062,0.00019848095026104917,0.0018015190497202354,0.09924047513052459,0.09924047513052459,0.0,-1.8715497901444778e-14,1.0,1.0000005065062285,0.0002499792542494106,0.092142283804463,0.0,4.6598846522516027e-08,0.059852526851864096,0.0,1600123.7335065878,266.6381792102469,3.039638727386773e-07,1.0,1284420.7811655605,2598.4810245621934,,,,,,,,,,,,,,,,,,,2.0,15308.643896884287,1543.567815695591,0.3704442506416475,6.173730061729009,2.9426917204410947
4993.0,-30.453179098309494,5.001963411060152,35.031218313750294,24.377759685181104,5.005356363588187,-26.907325552121474,-40.394742612820096,1.4595028173145088,-6.511820319579044,-6.511820584838109,40.06255315527894,41040.84170695064,25750.745310533013,25750.745310533013,66791.58701748366,76772.34491189543,76764.0878982241,25750.745310533013,102514.8332087571,102514.8332087571,102514.8332087571,129838.753323363,125335.1918026055,4503.561520757494,0.0,90824.47292128844,55092.96971600418,39701.67022809362,27323.92011460589,67025.59034269952,20737.891160231193,1543.568993337771,0.0,0.8787578062762027,2.7275553278134,0.001494314320929203,1.0,1.0,-6.511602423149611,334235.34689653845,1557232.1078589892,4.659088640140223,1557232.1078589892,4.659088640140223,0.7589647119904233,0.0921423594245487,3.942845756780529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942845756780529,1.2849346173187797,1.2852197285976124,3.068518587356533,6501.822674471336,15308.630670206428,6453.040372465906,0.00032071860202916366,23035.258928173185,2348.9426999202774,19288.569510762318,1966.8867055276082,0.8373498023576156,0.8373498023576157,35614.91889023396,35405.22815468563,1.0074087132155152,0.8,4298.343404536609,4273.035954225843,1.0074087132155152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.611869134226,4632.441516551485,6.168416637945667,5.001963411060152,-3.705241533197881,8.707204944258033,2.9426931275668364,3.5,0.8407694650190961,0.6,0.000221876220452761,0.9964883417233243,0.00022265811968160995,199.2973529740014,0.0,0.0,0.0,0.15728249960983579,7.540495098281413e-05,0.00014647126946994686,0.0005775136233198375,0.09214235943947226,0.09214235943947226,0.09214235943947226,0.09214239982678768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.20990428847,595.7088142564241,0.0,0.09214235943947226,0.0921423594245487,0.0921423594245487,0.37044450674046864,0.37044450674046864,0.5,10.026301175129204,0.00026082369436153385,0.00026082369436153385,-3.3082869776990265e-11,2.652590751495154e-07,0.0002181616885081894,-3.3082869776990265e-11,27323.92011460589,20737.891160231193,0.7589647119904233,0.9965087465247316,0.6123160049334924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542163596935676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4258605644804,260.4258605644804,-12.72413943551959,244.46934034196005,276.3823807869601,126460.15314660865,126451.67963585121,8.473510757446228,0.0,nan,276.3823807869601,3.232380786960107,269.9997726979889,-3.1502273020111033,263.61716460899515,-9.532835391004824,257.23455651999603,-15.915443480003944,250.85194843098196,-22.298051569018014,244.46934034196005,-28.68065965803993,1.0,1.0,26022.012520719443,26022.012520719443,275.62056204902524,2.4705620490252613,275.62056204902524,275.62056204902524,76764.33026241035,76764.0878982241,0.2423641862551449,0.0,8546.071908451686,8546.071908451686,0.8842942260200616,3962.559985564432,275.62056204902524,2.4705620490252613,1.0,0.002,0.12849633842077368,0.0049137430890034296,0.00019848088765155774,0.0018015191120609455,0.09924044382577886,0.09924044382577886,0.0,-2.8749658903537423e-13,1.0,1.0000004420586082,0.00021816172159105918,0.0921423594245487,0.0,4.066774659550032e-08,0.05223449877979747,0.0,1600123.7340025199,266.63817968042093,2.652921580192924e-07,1.0,1284420.7794286036,2598.4810315922728,,,,,,,,,,,,,,,,,,,2.0,15308.630670206428,1543.568993337771,0.37044450674046864,6.173730061729009,2.9426931275668364
4994.0,-30.45308496620821,5.001957192817112,35.031222689653255,24.377818463277094,5.005361838457737,-26.907240285746216,-40.394662076700456,1.4595171579286175,-6.511822378404645,-6.511822703593044,40.06256291319679,41040.81849539933,25750.746228657907,25750.746228657907,66791.56472405724,76772.42624677112,76764.18332805777,25750.746228657907,102514.92955671568,102514.92955671568,102514.92955671568,129838.88499347144,125335.31882494123,4503.5661685302075,0.0,90824.49535466588,55092.88760302817,39701.78639070857,27323.955436755754,67025.74182746433,20737.916758785796,1543.5706938051724,0.0,0.8787577577563579,2.727555111637191,0.001494314320929203,1.0,1.0,-6.51155524894466,334235.3189409427,1557232.5291449742,4.6590902902757785,1557232.5291449742,4.6590902902757785,0.7589646677175251,0.09214243891676843,3.942839088113107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942839088113107,1.2849345502171303,1.285219661481074,3.0685135577114333,6501.812017256911,15308.61744455729,6453.0415630901825,0.00032072094916613743,23035.303578196756,2348.9472529555715,19288.573069617956,1966.8870684298877,0.8373483337929554,0.8373483337929554,35614.87070085925,35405.22815468563,1.0074070093513317,0.8,4298.337588589601,4273.035954225843,1.0074070093513317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.61306855428,4632.441516551485,6.168415085610726,5.001957192817112,-3.705243892403791,8.707201085220902,2.9426945366900474,3.5,0.8407698676257278,0.6,0.000221876220452761,0.9964785425070507,0.00022266030926721244,199.2972756747963,0.0,0.0,0.0,0.15728249960983579,7.54056405385097e-05,0.0001464705799142513,0.0005775099277445045,0.0921424389058572,0.0921424389058572,0.0921424389058572,0.09214248894469126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.24984706106,595.7088017488697,0.0,0.0921424389058572,0.09214243891676843,0.09214243891676843,0.3704447620746157,0.3704447620746157,0.5,10.026302676343276,0.00026291369329101144,0.00026291369329101144,-1.3301360013429075e-11,3.2518840953343897e-07,0.00026745464839450506,-1.3301360013429075e-11,27323.955436755754,20737.916758785796,0.7589646677175251,0.9965061617070962,0.6123142747311233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542157963583604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42591108658206,260.42591108658206,-12.724088913417916,244.46943071138793,276.38239146173555,126459.60973984355,126451.16292813288,8.446811710701036,0.0,nan,276.38239146173555,3.232391461735574,269.9997993116944,-3.150200688305574,263.6172071616326,-9.532792838367357,257.2346150115624,-15.915384988437552,250.8520228614792,-22.297977138520764,244.46943071138793,-28.68056928861205,1.0,1.0,26022.012520719443,26022.012520719443,275.62057109678454,2.4705710967845675,275.62057109678454,275.62057109678454,76764.41132506831,76764.18332805777,0.22799701054464094,0.0,8546.071908451686,8546.071908451686,0.8842946480807844,3962.5532835536724,275.62057109678454,2.4705710967845675,1.0,0.002,0.12849628856429862,0.004913742914447922,0.00019848080977679568,0.0018015191903214438,0.09924040488839783,0.09924040488839783,0.0,9.823955884891156e-14,1.0,1.000000541903319,0.00026745466169586507,0.09214243891676843,0.0,4.9856535454758604e-08,0.06403677048899116,0.0,1600123.7316744968,266.63817762159533,3.252017108934524e-07,1.0,1284420.7866609613,2598.481002320378,,,,,,,,,,,,,,,,,,,2.0,15308.61744455729,1543.5706938051724,0.3704447620746157,6.173730061729009,2.9426945366900474
4995.0,-30.452971410318508,5.001950993174487,35.031227066721925,24.377876857202523,5.005368899727996,-26.90713737937943,-40.39456764059139,1.4595348686499023,-6.511823102012272,-6.511823430220062,40.06257169884855,41040.82529744496,25750.743984607394,25750.743984607394,66791.56928205235,76772.51767152011,76764.26915629418,25750.743984607394,102515.01314090157,102515.01314090157,102515.01314090157,129838.99852752323,125335.42781149643,4503.570716026814,0.0,90824.52407900158,55092.83170437533,39701.88041625139,27323.985386621654,67025.86580287304,20737.938557335117,1543.5721043196115,0.0,0.8787577204582291,2.727555037734458,0.001494314320929203,1.0,1.0,-6.511553515035928,334235.3093538644,1557232.9084522943,4.659091558766485,1557232.9084522943,4.659091558766485,0.75896463359583,0.09214251650071568,3.942833336893555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942833336893555,1.2849344673463092,1.285219578591865,3.068509279727261,6501.802952721794,15308.604224367109,6453.041620480502,0.0003207228819072977,23035.34446387724,2348.9514221346985,19288.573241161466,1966.8870859224573,0.837346855021367,0.8373468550213671,35614.82914116766,35405.22815468563,1.0074055398977833,0.8,4298.332572775112,4273.035954225843,1.0074055398977833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.614257242328,4632.441516551485,6.168412791657031,5.001950993174487,-3.705245201081008,8.707196194255495,2.9426959332051634,3.5,0.8407702666300467,0.6,0.000221876220452761,0.9964667213994136,0.00022266295069158298,199.29718242528438,0.0,0.0,0.0,0.15728249960983579,7.540644911428045e-05,0.00014646977133848054,0.0005775058972805372,0.09214251650575096,0.09214251650575096,0.09214251650575096,0.09214256673696633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.2850615118,595.7087907308863,0.0,0.09214251650575096,0.09214251650071568,0.09214251650071568,0.3704450185811514,0.3704450185811514,0.5,10.026304183254197,0.00026457594935891393,0.00026457594935891393,1.5916157281026244e-11,3.282077614130685e-07,0.0002699151841056846,1.5916157281026244e-11,27323.985386621654,20737.938557335117,0.75896463359583,0.9965043865078929,0.6123132436386335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542152323281645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42596338804265,260.42596338804265,-12.724036611957331,244.46952432840266,276.38240244764444,126459.19424070182,126450.4499371687,8.744303533134584,0.0,nan,276.38240244764444,3.2324024476444606,269.9998268238193,-3.150173176180658,263.6172511999854,-9.532748800014588,257.23467557613196,-15.915324423868014,250.852099952272,-22.29790004772798,244.46952432840266,-28.68047567159732,1.0,1.0,26022.012520719443,26022.012520719443,275.6205804131618,2.4705804131618265,275.6205804131618,275.6205804131618,76764.50292131907,76764.26915629418,0.23376502489554696,0.0,8546.071908451686,8546.071908451686,0.8842950120760369,3962.5475035780228,275.6205804131618,2.4705804131618265,1.0,0.002,0.12849623824903914,0.0049137429932772,0.00019848073176129903,0.0018015192680082605,0.09924036588064951,0.09924036588064951,0.0,-2.3044066654875905e-13,1.0,1.000000546887165,0.0002699151681895273,0.09214251650071568,0.0,5.0315243414126894e-08,0.06462594465180548,0.0,1600123.7308304545,266.6381768979877,3.281918452557875e-07,1.0,1284420.7891412207,2598.4809922818836,,,,,,,,,,,,,,,,,,,2.0,15308.604224367109,1543.5721043196115,0.3704450185811514,6.173730061729009,2.9426959332051634
4996.0,-30.452877207384006,5.001944804043241,35.0312314508526,24.377934378013038,5.0053744852177,-26.907052038118067,-40.39448710447175,1.4595493158964798,-6.511824263410631,-6.511824602251959,40.062580656788384,41040.804328244696,25750.74272619089,25750.74272619089,66791.54705443559,76772.59745422768,76764.35599693742,25750.74272619089,102515.0987231283,102515.0987231283,102515.0987231283,129839.11519617481,125335.53988268411,4503.575313490701,0.0,90824.54566329085,55092.75253708869,39701.99236244684,27324.016473046508,67026.00883549335,20737.961150339357,1543.5735798592502,0.0,0.8787576800961798,2.7275549184405117,0.001494314320929203,1.0,1.0,-6.511545873572743,334235.29388850136,1557233.2952002636,4.659092931459674,1557233.2952002636,4.659092931459674,0.7589645969799537,0.09214259460330897,3.942826861000961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942826861000961,1.2849343997457283,1.2852195109762843,3.0685044012995486,6501.792615918866,15308.591396437892,6453.042775248495,0.00032072515845067104,23035.387772577295,2348.9558383930594,19288.57669284027,1966.8874378957412,0.8373454305728053,0.8373454305728053,35614.78234480039,35405.22815468563,1.0074038852881364,0.8,4298.326924949345,4273.035954225843,1.0074038852881364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.615441884813,4632.441516551485,6.1684107397841155,5.001944804043241,-3.7052468465900503,8.707191650633291,2.9426973249676673,3.5,0.8407706642764764,0.6,0.000221876220452761,0.9964569150388809,0.00022266514196863553,199.297105068045,0.0,0.0,0.0,0.15728249960983579,7.540713868264342e-05,0.00014646908177011757,0.0005775022299093658,0.09214259460259817,0.09214259460259817,0.09214259460259817,0.09214264655618652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.320860157,595.7087795314214,0.0,0.09214259460259817,0.09214259460330897,0.09214259460330897,0.3704452751248261,0.3704452751248261,0.5,10.026305741783096,0.0002678289725963623,0.0002678289725963623,-6.110667527536862e-11,3.3884134609252214e-07,0.00027872867923406375,-6.110667527536862e-11,27324.016473046508,20737.961150339357,0.7589645969799537,0.9965019283539138,0.6123116241185422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542145519131402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42601525182175,260.42601525182175,-12.723984748178225,244.46961724633454,276.3824132572705,126458.6339221266,126449.96279473395,8.671127392655366,0.0,nan,276.3824132572705,3.2324132572705366,269.9998540551069,-3.1501459448930973,263.61729485293216,-9.532705147067816,257.23473565074295,-15.91526434925703,250.85217644854356,-22.297823551456418,244.46961724633454,-28.68038275366544,1.0,1.0,26022.012520719443,26022.012520719443,275.6205894025987,2.470589402598705,275.6205894025987,275.6205894025987,76764.58247576453,76764.35599693742,0.22647882711316925,0.0,8546.071908451686,8546.071908451686,0.884295421935818,3962.5409953059657,275.6205894025987,2.470589402598705,1.0,0.002,0.1284961862908204,0.004913742998983237,0.00019848065102627207,0.0018015193487988202,0.09924032551313604,0.09924032551313604,0.0,-1.7490783127405152e-13,1.0,1.0000005647393817,0.000278728740340739,0.09214259460330897,0.0,5.195823660869781e-08,0.06673623947521609,0.0,1600123.7294842047,266.63817573658935,3.389024527677975e-07,1.0,1284420.7931422454,2598.480976088327,,,,,,,,,,,,,,,,,,,2.0,15308.591396437892,1543.5735798592502,0.3704452751248261,6.173730061729009,2.9426973249676673
4997.0,-30.452782890999682,5.0019386290891275,35.031235833840626,24.37798816189172,5.005379871773183,-26.906966614720517,-40.39441034020854,1.4595635954314772,-6.511825248338937,-6.51182558415881,40.062589392140026,41040.81028532562,25750.741022988754,25750.741022988754,66791.55130831437,76772.6840740484,76764.44026410105,25750.741022988754,102515.1812870898,102515.1812870898,102515.1812870898,129839.22773154743,125335.64784815226,4503.579883395168,0.0,90824.57779030318,55092.70400133249,39702.081987745216,27324.04644445763,67026.12843220285,20737.98294855696,1543.5749976088866,0.0,0.8787576416080619,2.72755481866063,0.001494314320929203,1.0,1.0,-6.511549319098037,334235.28093239805,1557233.672337786,4.6590942404214655,1557233.672337786,4.6590942404214655,0.7589645622478227,0.0921426723211994,3.942821459551671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942821459551671,1.284934332929899,1.2852194441456293,3.06850035718267,6501.784046920481,15308.57818458967,6453.04248320963,0.0003207269624507643,23035.427478024998,2348.9598872219362,19288.575819916558,1966.887348882295,0.8373439493717749,0.8373439493717749,35614.74331260873,35405.22815468563,1.0074025052019209,0.8,4298.3222141773185,4273.035954225843,1.0074025052019209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.61662043108,4632.441516551485,6.168408590374863,5.0019386290891275,-3.70524834872051,8.707186977809638,2.9426987095683654,3.5,0.8407710598766759,0.6,0.000221876220452761,0.9964470969726996,0.00022266733590457728,199.29702761770346,0.0,0.0,0.0,0.15728249960983579,7.540779596095054e-05,0.00014646842449181046,0.0005774988472330338,0.09214267232237389,0.09214267232237389,0.09214267232237389,0.09214272378137382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.35565394606,595.7087686477348,0.0,0.09214267232237389,0.0921426723211994,0.0921426723211994,0.3704455318898158,0.3704455318898158,0.5,10.02630728551073,0.0002698701504186829,0.0002698701504186829,-8.86757334228605e-11,3.3581989100639476e-07,0.00027626506079059254,-8.86757334228605e-11,27324.04644445763,20737.98294855696,0.7589645622478227,0.9965002137319366,0.6123106204297408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542139874594844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4260667497258,260.4260667497258,-12.723933250274172,244.46970961007673,276.3824238893352,126458.11295273263,126449.50299598968,8.609956742954601,0.0,nan,276.3824238893352,3.232423889335223,269.99988103350717,-3.150118966492812,263.6173381776701,-9.532661822329885,257.23479532181454,-15.915204678185432,250.85225246595112,-22.297747534048852,244.46970961007673,-28.680290389923243,1.0,1.0,26022.012520719443,26022.012520719443,275.62059828103054,2.4705982810305613,275.62059828103054,275.62059828103054,76764.66433995657,76764.44026410105,0.22407585551263765,0.0,8546.071908451686,8546.071908451686,0.8842957637939124,3962.5355668494294,275.62059828103054,2.4705982810305613,1.0,0.002,0.12849613479176314,0.004913743037192384,0.00019848057107806777,0.0018015194287370922,0.09924028553903388,0.09924028553903388,0.0,-1.8483999053575673e-13,1.0,1.000000559749281,0.00027626514946632597,0.0921426723211994,0.0,5.149903802488115e-08,0.06614643543859798,0.0,1600123.72832525,266.63817475166104,3.359085667398176e-07,1.0,1284420.7964941037,2598.480962522182,,,,,,,,,,,,,,,,,,,2.0,15308.57818458967,1543.5749976088866,0.3704455318898158,6.173730061729009,2.9426987095683654
4998.0,-30.452688553215644,5.0019324469704864,35.03124020166419,24.378042329940968,5.005381097807352,-26.90688158811845,-40.39432987393809,1.4595741327172238,-6.511827441099001,-6.511827740535744,40.062597720818964,41040.79066490837,25750.741887253436,25750.741887253436,66791.5325521618,76772.76895349941,76764.51528675652,25750.741887253436,102515.25717400995,102515.25717400995,102515.25717400995,129839.33285764058,125335.74848188653,4503.58437575404,0.0,90824.6029051645,55092.62461660163,39702.19809840319,27324.075683630617,67026.27378203381,20738.00414587653,1543.5764085981666,0.0,0.878757598313675,2.727554599946621,0.001494314320929203,1.0,1.0,-6.511581504033131,334235.2524815939,1557234.031917715,4.659095712842172,1557234.031917715,4.659095712842172,0.7589645258631863,0.09214274999224596,3.9428150439663514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428150439663514,1.2849342836245523,1.2852193948293424,3.068495481998059,6501.773716989297,15308.564978154323,6453.043449541415,0.00032072922496033195,23035.471330097625,2348.9643588888794,19288.57870834693,1966.8876434202232,0.8373424807307897,0.8373424807307897,35614.69695200856,35405.22815468563,1.0074008660009606,0.8,4298.316618944024,4273.035954225843,1.0074008660009606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.61779383731,4632.441516551485,6.168407063580148,5.0019324469704864,-3.705250744033138,8.707183191003624,2.9427000881306133,3.5,0.8407714537516038,0.6,0.000221876220452761,0.9964372767832395,0.00022266953035823345,199.29695014984918,0.0,0.0,0.0,0.15728249960983579,7.540848494262404e-05,0.00014646773551013696,0.0005774951910250526,0.0921427499818357,0.0921427499818357,0.0921427499818357,0.09214279608117117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.389254942,595.708758131908,0.0,0.0921427499818357,0.09214274999224596,0.09214274999224596,0.37044578861030264,0.37044578861030264,0.5,10.02630866878134,0.00026592083122523036,0.00026592083122523036,2.1998403099132702e-11,2.9943674917376484e-07,0.00024623650261901275,2.1998403099132702e-11,27324.075683630617,20738.00414587653,0.7589645258631863,0.9964977729384843,0.612308999876243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454213422326489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42611757199467,260.42611757199467,-12.72388242800531,244.46980148626568,276.3824336576834,126457.51865057816,126449.02165358073,8.496996997457058,0.0,nan,276.3824336576834,3.23243365768343,269.99990722342454,-3.150092776575434,263.6173807891552,-9.532619210844757,257.23485435486816,-15.915145645131815,250.85232792057107,-22.297672079428906,244.46980148626568,-28.680198513734297,1.0,1.0,26022.012520719443,26022.012520719443,275.6206049032663,2.4706049032663486,275.6206049032663,275.6206049032663,76764.74128278333,76764.51528675652,0.22599602681293618,0.0,8546.071908451686,8546.071908451686,0.8842961698366498,3962.5291191861834,275.6206049032663,2.4706049032663486,1.0,0.002,0.12849608889057504,0.004913742839221593,0.00019848049929750073,0.0018015195009328847,0.09924024964875036,0.09924024964875036,0.0,2.303855890783968e-13,1.0,1.0000004989250721,0.00024623648062060965,0.09214274999224596,0.0,4.590138269106384e-08,0.058956690854092685,0.0,1600123.7257024217,266.638172558901,2.994147507706657e-07,1.0,1284420.803854575,2598.480932731749,,,,,,,,,,,,,,,,,,,2.0,15308.564978154323,1543.5764085981666,0.37044578861030264,6.173730061729009,2.9427000881306133
4999.0,-30.4525942416544,5.001926301259559,35.031244551862024,24.37810047939422,5.00539236335841,-26.90679558115123,-40.39424923304466,1.4595937027784025,-6.511827281659066,-6.511827555151886,40.06260594750134,41040.782602153675,25750.73750640324,25750.73750640324,66791.52010855691,76772.8526969422,76764.59620008343,25750.73750640324,102515.33370648666,102515.33370648666,102515.33370648666,129839.43631427013,125335.8475801871,4503.588734083032,0.0,90824.63506615101,55092.56497105803,39702.30010565886,27324.102607783472,67026.40271344234,20738.02380847063,1543.5776534390461,0.0,0.8787575680699181,2.7275546191242075,0.001494314320929203,1.0,1.0,-6.511602581353259,334235.2549263024,1557234.387093967,4.659096741417453,1557234.387093967,4.659096741417453,0.7589644976140314,0.09214282613916769,3.9428098047212723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428098047212723,1.2849341920536708,1.2852193032381425,3.06849162323216,6501.765540727396,15308.551775291564,6453.042881709127,0.0003207309269984949,23035.510096732054,2348.968311985444,19288.577011058223,1966.887470344942,0.8373409978793831,0.8373409978793831,35614.659091921596,35405.22815468563,1.0073995273583989,0.8,4298.312049632618,4273.035954225843,1.0073995273583989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.618956643659,4632.441516551485,6.168404296019032,5.001926301259559,-3.7052513662413835,8.707177667500943,2.942701454239972,3.5,0.8407718440685634,0.6,0.000221876220452761,0.9964274594278097,0.00022267172422182302,199.29687270358863,0.0,0.0,0.0,0.15728249960983579,7.540917542532358e-05,0.0001464670450274374,0.0005774917012027322,0.09214282615123495,0.09214282615123495,0.09214282615123495,0.09214286786776979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.42299807566,595.70874756487,0.0,0.09214282615123495,0.09214282613916769,0.09214282613916769,0.3704460447021354,0.3704460447021354,0.5,10.026309920256786,0.00025766454990616694,0.00025766454990616694,-7.94102561485488e-11,2.7349284437150345e-07,0.00022497379865171752,-7.94102561485488e-11,27324.102607783472,20738.02380847063,0.7589644976140314,0.9964956704317011,0.6123077017517282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542128570657078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42616875177043,260.42616875177043,-12.723831248229544,244.46989305028688,276.3824444532151,126457.08433965709,126448.52757097616,8.55676868096439,0.0,nan,276.3824444532151,3.2324444532151233,269.99993417265256,-3.1500658273474187,263.61742389208206,-9.532576107917919,257.23491361149195,-15.91508638850803,250.85240333089408,-22.2975966691059,244.46989305028688,-28.680106949713092,1.0,1.0,26022.012520719443,26022.012520719443,275.62061455654697,2.470614556546991,275.62061455654697,275.62061455654697,76764.83799506906,76764.59620008343,0.24179498563171364,0.0,8546.071908451686,8546.071908451686,0.8842965014286739,3962.5238537448786,275.62061455654697,2.470614556546991,1.0,0.002,0.12849604695270903,0.00491374304821003,0.00019848043459408325,0.0018015195651136695,0.09924021729704162,0.09924021729704162,0.0,-2.922471292743367e-13,1.0,1.0000004558568654,0.00022497387806197366,0.09214282613916769,0.0,4.19378176441432e-08,0.053865805423872724,0.0,1600123.7258524024,266.6381727183409,2.73572254627652e-07,1.0,1284420.8032221086,2598.4809352915736,,,,,,,,,,,,,,,,,,,2.0,15308.551775291564,1543.5776534390461,0.3704460447021354,6.173730061729009,2.942701454239972
5000.0,-30.45249982120198,5.001920153704768,35.03124893268158,24.37815915271642,5.005397942319384,-26.906710044848506,-40.394168662000425,1.4596081659063536,-6.51182911130104,-6.511829434253569,40.062615531342956,41040.760824308636,25750.737743545298,25750.737743545298,66791.49856785394,76772.93412036865,76764.68996821482,25750.737743545298,102515.42771176012,102515.42771176012,102515.42771176012,129839.5646833036,125335.9713243912,4503.593358912409,0.0,90824.65767074768,55092.48437445146,39702.414773662465,27324.13697154348,67026.55174520594,20738.04872869115,1543.579302364057,0.0,0.8787575215075597,2.7275544274550363,0.001494314320929203,1.0,1.0,-6.511563825166377,334235.230133505,1557234.8008644597,4.659098324980424,1557234.8008644597,4.659098324980424,0.7589644551368131,0.09214290530285686,3.9428031795418876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428031795418876,1.2849341243788077,1.2852192355482632,3.0684866287974164,6501.75495811949,15308.538575048067,6453.04403113686,0.00032073325544699957,23035.554536937485,2348.9728436252426,19288.58044677464,1966.8878206905151,0.8373395316290486,0.8373395316290486,35614.61121671452,35405.22815468563,1.0073978346055372,0.8,4298.306271602316,4273.035954225843,1.0073978346055372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6201200281375,4632.441516551485,6.1684026338118,5.001920153704768,-3.705253549783648,8.707173703488415,2.942702821028793,3.5,0.8407722345796552,0.6,0.000221876220452761,0.9964176308418633,0.0002226739206383773,199.29679516796972,0.0,0.0,0.0,0.15728249960983579,7.54098653157818e-05,0.0001464663551369792,0.0005774880107299929,0.09214290529485167,0.09214290529485167,0.09214290529485167,0.09214295494192129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.46215548215,595.7087353041138,0.0,0.09214290529485167,0.09214290530285686,0.09214290530285686,0.3704463002787063,0.3704463002787063,0.5,10.026311409795113,0.0002599308950266277,0.0002599308950266277,-6.650680006714538e-12,3.2295253049596795e-07,0.0002656090871937522,-6.650680006714538e-12,27324.13697154348,20738.04872869115,0.7589644551368131,0.9964931333742852,0.6123060153880595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542122919624902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4262197169888,260.4262197169888,-12.723780283011195,244.46998432600975,276.3824551079288,126456.53709019785,126448.01619356898,8.520896628890586,0.0,nan,276.3824551079288,3.2324551079288426,269.99996095156837,-3.1500390484316085,263.61746679520166,-9.532533204798312,257.23497263880984,-15.915027361190141,250.85247848241403,-22.29752151758595,244.46998432600975,-28.680015673990226,1.0,1.0,26022.012520719443,26022.012520719443,275.6206236495191,2.470623649519098,275.6206236495191,275.6206236495191,76764.9191368468,76764.68996821482,0.22916863198042847,0.0,8546.071908451686,8546.071908451686,0.8842969207364351,3962.517195439597,275.6206236495191,2.470623649519098,1.0,0.002,0.12849599744016751,0.004913742915836376,0.00019848035734836662,0.0018015196427447805,0.0992401786741833,0.0992401786741833,0.0,9.314684440431265e-14,1.0,1.0000005381650237,0.0002656090938444322,0.09214290530285686,0.0,4.951274895267336e-08,0.06359520509710778,0.0,1600123.7237780215,266.63817088869894,3.2295918117597466e-07,1.0,1284420.8096362231,2598.4809093313893,,,,,,,,,,,,,,,,,,,2.0,15308.538575048067,1543.579302364057,0.3704463002787063,6.173730061729009,2.942702821028793
