time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5001.0,-30.45240529310517,5.001914021305183,35.0312533137163,24.378212866745912,5.005403451638133,-26.906624418626855,-40.39409189773721,1.4596225770948914,-6.511830086836881,-6.511830409795507,40.06262429940571,41040.76794249858,25750.7359164422,25750.7359164422,66791.50385894079,76773.02082936966,76764.7748758991,25750.7359164422,102515.51079234129,102515.51079234129,102515.51079234129,129839.67784462214,125336.07994309212,4503.597901530029,0.0,90824.69000395587,55092.43711682742,39702.50320792049,27324.167052280856,67026.67026020135,20738.070606912483,1543.5807250652335,0.0,0.8787574829299898,2.7275543282898513,0.001494314320929203,1.0,1.0,-6.511564828788721,334235.21726227825,1557235.1794141964,4.65909963698474,1557235.1794141964,4.65909963698474,0.7589644202962591,0.09214298299658605,3.942797820698767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942797820698767,1.2849340569469831,1.2852191681014762,3.0684826193080257,6501.746462492597,15308.525380129742,6453.0436948280985,0.0003207350408404339,23035.594046224607,2348.976872451307,19288.579441525246,1966.8877181836046,0.8373380518348962,0.8373380518348962,35614.57249235895,35405.22815468563,1.0073964654053233,0.8,4298.301597982846,4273.035954225843,1.0073964654053233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.621274220428,4632.441516551485,6.168400490712997,5.001914021305183,-3.7052550521387557,8.70716907344394,2.9427041770185305,3.5,0.8407726220052945,0.6,0.000221876220452761,0.9964077911555446,0.00022267611957896155,199.29671754401647,0.0,0.0,0.0,0.15728249960983579,7.541052261606404e-05,0.00014646569783669696,0.0005774846342376528,0.09214298299841582,0.09214298299841582,0.09214298299841582,0.09214303247401717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.4973942907,595.7087242773493,0.0,0.09214298299841582,0.09214298299658605,0.09214298299658605,0.3704465568217148,0.3704465568217148,0.5,10.026312894011197,0.00026141261281509287,0.00026141261281509287,3.376499080331996e-11,3.2295861274178606e-07,0.00026558100677220864,3.376499080331996e-11,27324.167052280856,20738.070606912483,0.7589644202962591,0.9964914503383857,0.6123050389222079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542117262072498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4262705101124,260.4262705101124,-12.723729489887603,244.4700753838127,276.38246563637466,126456.03337289784,126447.54124846142,8.492124436381584,0.0,nan,276.38246563637466,3.232465636374684,269.99998758588436,-3.150012414115622,263.6175095353881,-9.532490464611897,257.23503148486895,-15.914968515131022,250.85255343434557,-22.29744656565441,244.4700753838127,-28.679924616187265,1.0,1.0,26022.012520719443,26022.012520719443,275.620632609265,2.47063260926501,275.620632609265,275.620632609265,76765.00106508163,76764.7748758991,0.22618918253283482,0.0,8546.071908451686,8546.071908451686,0.8842972598976631,3962.511809802261,275.620632609265,2.47063260926501,1.0,0.002,0.12849594793266786,0.004913742946093749,0.00019848028047903177,0.0018015197193358174,0.09924014023951588,0.09924014023951588,0.0,-1.8515093971882557e-13,1.0,1.0000005381080599,0.00026558097300721784,0.09214298299658605,0.0,4.950754824733198e-08,0.06358852536779763,0.0,1600123.7226343092,266.6381699131631,3.2292484775098274e-07,1.0,1284420.8129661216,2598.4808958541144,,,,,,,,,,,,,,,,,,,2.0,15308.525380129742,1543.5807250652335,0.3704465568217148,6.173730061729009,2.9427041770185305
5002.0,-30.452310824096475,5.001907905665196,35.031257695186106,24.378271330520533,5.005410931397319,-26.906538648545943,-40.39401129176838,1.4596387557851749,-6.511830980671846,-6.511831304242185,40.06263307401678,41040.751112381855,25750.733904825305,25750.733904825305,66791.48501720716,76773.10302559841,76764.86008999654,25750.733904825305,102515.59399482184,102515.59399482184,102515.59399482184,129839.79113166961,125336.18868741285,4503.6024442567505,0.0,90824.71579150631,55092.3638780458,39702.61323717835,27324.197136847764,67026.81037402611,20738.092491815863,1543.5821462050142,0.0,0.8787574447655037,2.7275542373482216,0.001494314320929203,1.0,1.0,-6.511565165709499,334235.20545965404,1557235.5582470528,4.659100934940346,1557235.5582470528,4.659100934940346,0.7589643855939585,0.09214306066739603,3.942791665752485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942791665752485,1.2849339812447962,1.285219092382492,3.068478010000837,6501.736695923765,15308.512190515243,6453.044267379931,0.00032073715719926535,23035.636546668095,2348.9812062904352,19288.581152920986,1966.887892697403,0.8373365812507105,0.8373365812507105,35614.52801514765,35405.22815468563,1.0073948927984053,0.8,4298.296230054634,4273.035954225843,1.0073948927984053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6224235828195,4632.441516551485,6.168398310553089,5.001907905665196,-3.705256492137487,8.707164397802684,2.9427055273341636,3.5,0.840773007809761,0.6,0.000221876220452761,0.9963979577245733,0.00022267831716501024,199.29663996864522,0.0,0.0,0.0,0.15728249960983579,7.541121281696567e-05,0.00014646500763579534,0.000577481011430788,0.0921430606701738,0.0921430606701738,0.0921430606701738,0.09214311023401836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.5326521298,595.7087132447207,0.0,0.0921430606701738,0.09214306066739603,0.09214306066739603,0.3704468133575697,0.3704468133575697,0.5,10.026314380847518,0.00026268021099440375,0.00026268021099440375,-3.228706191293895e-11,3.2357036161556607e-07,0.00026613853270873733,-3.228706191293895e-11,27324.197136847764,20738.092491815863,0.7589643855939585,0.9964890861506644,0.6123035078555037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542111598074592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42632133619514,260.42632133619514,-12.723678663804833,244.47016627102414,276.3824764013301,126455.5285030922,126447.0308687616,8.497634330587648,0.0,nan,276.3824764013301,3.232476401330132,270.0000143752896,-3.149985624710382,263.6175523492462,-9.532447650753795,257.2350903231755,-15.914909676824493,250.85262829710544,-22.297371702894537,244.47016627102414,-28.679833728975836,1.0,1.0,26022.012520719443,26022.012520719443,275.6206416859604,2.470641685960402,275.6206416859604,275.6206416859604,76765.08810039735,76764.86008999654,0.22801040080958046,0.0,8546.071908451686,8546.071908451686,0.884297649444178,3962.5056240812473,275.6206416859604,2.470641685960402,1.0,0.002,0.12849589832111843,0.004913742992198024,0.0001984802034820171,0.0018015197962989928,0.09924010174100856,0.09924010174100856,0.0,-2.1899019056470514e-13,1.0,1.0000005392374793,0.00026613856499579924,0.09214306066739603,0.0,4.9611531693190324e-08,0.06372208402134803,0.0,1600123.7215873958,266.63816901932813,3.23602648677479e-07,1.0,1284420.816019565,2598.4808834957544,,,,,,,,,,,,,,,,,,,2.0,15308.512190515243,1543.5821462050142,0.3704468133575697,6.173730061729009,2.9427055273341636
5003.0,-30.452216245822495,5.001901797735049,35.03126208574911,24.378325044550024,5.005416223525171,-26.906452998887776,-40.39393072072414,1.459652976530783,-6.511832357694345,-6.511832694879229,40.06264209935264,41040.74256552746,25750.73298321242,25750.73298321242,66791.47554873988,76773.18964121358,76764.94733604585,25750.73298321242,102515.68031925827,102515.68031925827,102515.68031925827,129839.90898238657,125336.30193255637,4503.6070498302,0.0,90824.74775165442,55092.30067573176,39702.71897324739,27324.228663128288,67026.94763637568,20738.115390415653,1543.583647824581,0.0,0.8787574029659873,2.7275540958077618,0.001494314320929203,1.0,1.0,-6.511555400289296,334235.18711169576,1557235.9479045565,4.65910235652165,1557235.9479045565,4.65910235652165,0.7589643479451615,0.09214313898329307,3.942786258121765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942786258121765,1.2849339147040937,1.2852190258270249,3.0684739604135562,6501.728115334255,15308.499002867948,6453.043995109619,0.0003207389649144014,23035.67624660456,2348.9852545573217,19288.580339086802,1966.8878097094118,0.8373351028463913,0.8373351028463913,35614.488938217706,35405.22815468563,1.0073935111328165,0.8,4298.291513883172,4273.035954225843,1.0073935111328165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.623568548778,4632.441516551485,6.168396397992868,5.001901797735049,-3.7052583082787245,8.707160106013774,2.942706872484943,3.5,0.8407733921385551,0.6,0.000221876220452761,0.9963881130248448,0.00022268051731286418,199.29656230360877,0.0,0.0,0.0,0.15728249960983579,7.541190272465824e-05,0.00014646431772810277,0.0005774774992435436,0.09214313898076494,0.09214313898076494,0.09214313898076494,0.09214319070769074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.56880904187,595.7087019320802,0.0,0.09214313898076494,0.09214313898329307,0.09214313898329307,0.3704470699180659,0.3704470699180659,0.5,10.026315932653215,0.0002661044292153747,0.0002661044292153747,2.5295321393059567e-11,3.3718487202349934e-07,0.00027729458992098444,2.5295321393059567e-11,27324.228663128288,20738.115390415653,0.7589643479451615,0.9964869042088378,0.6123021264249626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542105937621577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4263720002976,260.4263720002976,-12.723627999702387,244.47025701764537,276.382486982914,126455.02311488889,126446.55256173907,8.470553149820523,0.0,nan,276.382486982914,3.232486982913997,270.00004098988063,-3.149959010119346,263.6175949968451,-9.53240500315485,257.2351490037824,-15.91485099621758,250.85270301071813,-22.297296989281847,244.47025701764537,-28.67974298235461,1.0,1.0,26022.012520719443,26022.012520719443,275.6206505042299,2.4706505042299227,275.6206505042299,275.6206505042299,76765.16984169648,76764.94733604585,0.22250565062859096,0.0,8546.071908451686,8546.071908451686,0.8842979916930165,3962.500189412374,275.6206505042299,2.4706505042299227,1.0,0.002,0.128495846630076,0.004913742957185816,0.0001984801230705599,0.0018015198768297814,0.09924006153527995,0.09924006153527995,0.0,-9.965856265226058e-14,1.0,1.0000005618343677,0.00027729456462566304,0.09214313898329307,0.0,5.169119184791572e-08,0.06639324305969052,0.0,1600123.7199924286,266.63816764230563,3.371595767021063e-07,1.0,1284420.8207663451,2598.4808642838734,,,,,,,,,,,,,,,,,,,2.0,15308.499002867948,1543.583647824581,0.3704470699180659,6.173730061729009,2.942706872484943
5004.0,-30.452121650636602,5.001895706032074,35.03126647495189,24.378383508324646,5.0054235596296195,-26.906367129606625,-40.39385011475531,1.459669038541665,-6.5118332997213315,-6.511833634280291,40.062650841275676,41040.725876815886,25750.731032370684,25750.731032370684,66791.45690918657,76773.27181181527,76765.03193124702,25750.731032370684,102515.76296361772,102515.76296361772,102515.76296361772,129840.02156992262,125336.40995280753,4503.611617115091,0.0,90824.77330441958,55092.227369190536,39702.82881692116,27324.258606304917,67027.08742322607,20738.137171231836,1543.585063114923,0.0,0.8787573646827269,2.7275540003434413,0.001494314320929203,1.0,1.0,-6.51155847695685,334235.1747164157,1557236.3253262753,4.659103658516863,1557236.3253262753,4.659103658516863,0.7589643133609718,0.09214321670422616,3.9427800744235952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427800744235952,1.2849338395478815,1.2852189506541365,3.068469327425377,6501.718298588246,15308.485820558568,6453.044606896131,0.00032074109454081917,23035.718855735944,2348.989599479531,19288.582167757628,1966.8879961819407,0.8373336334131691,0.8373336334131691,35614.444253211674,35405.22815468563,1.0073919311797062,0.8,4298.286120876338,4273.035954225843,1.0073919311797062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.624706818352,4632.441516551485,6.168394248784185,5.001895706032074,-3.705259783458532,8.707155489490606,2.9427082097687904,3.5,0.8407737742196544,0.6,0.000221876220452761,0.9963782666696928,0.0002226827178741693,199.29648462474532,0.0,0.0,0.0,0.15728249960983579,7.54125929372401e-05,0.0001464636275155209,0.0005774738721959952,0.09214321670613874,0.09214321670613874,0.09214321670613874,0.09214326795324441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.60366545146,595.7086910283571,0.0,0.09214321670613874,0.09214321670422616,0.09214321670422616,0.37044732675321873,0.37044732675321873,0.5,10.026317469981734,0.0002682536443217032,0.0002682536443217032,-3.296918293926865e-12,3.3455893344580545e-07,0.00027515732341498733,-3.296918293926865e-12,27324.258606304917,20738.137171231836,0.7589643133609718,0.9964845479178938,0.6123006004673053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542100270625948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4264227192287,260.4264227192287,-12.72357728077128,244.47034767074197,276.3824977676781,126454.51819076424,126446.03847134332,8.479719420917652,0.0,nan,276.3824977676781,3.232497767678126,270.00006774831706,-3.1499322516829125,263.6176377289403,-9.532362271059696,257.23520770954576,-15.914792290454216,250.8527776901488,-22.29722230985118,244.47034767074197,-28.679652329258005,1.0,1.0,26022.012520719443,26022.012520719443,275.62065946355216,2.470659463552181,275.62065946355216,275.62065946355216,76765.2568855152,76765.03193124702,0.22495426818204578,0.0,8546.071908451686,8546.071908451686,0.8842983830590581,3962.4939747957133,275.62065946355216,2.470659463552181,1.0,0.002,0.12849579533727692,0.004913743001960554,0.0001984800434582924,0.0018015199563213723,0.0992400217291462,0.0992400217291462,0.0,-2.2033546862032516e-13,1.0,1.0000005575053086,0.0002751573267119056,0.09214321670422616,0.0,5.1292826720465425e-08,0.0658815747602102,0.0,1600123.7188843372,266.63816670027865,3.345622303640994e-07,1.0,1284420.8239731109,2598.48085130495,,,,,,,,,,,,,,,,,,,2.0,15308.485820558568,1543.585063114923,0.37044732675321873,6.173730061729009,2.9427082097687904
5005.0,-30.452026947092765,5.001889621545952,35.03127087189004,24.37844214672225,5.005428722930393,-26.90628138009055,-40.39376954371107,1.4596831558778225,-6.511834724507139,-6.511835070044142,40.06265984288729,41040.70420523927,25750.730169959334,25750.730169959334,66791.4343751986,76773.35311997811,76765.11868610255,25750.730169959334,102515.84885606189,102515.84885606189,102515.84885606189,129840.13890618423,125336.52266417867,4503.6162420055625,0.0,90824.79521344762,55092.146298509295,39702.943238820364,27324.290050122345,67027.2332889427,20738.160007889626,1543.5865617945742,0.0,0.8787573227289364,2.727553854243944,0.001494314320929203,1.0,1.0,-6.511550879174138,334235.15577227913,1557236.713959746,4.659105085345126,1557236.713959746,4.659105085345126,0.7589642757359315,0.09214329506861549,3.94277336394803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94277336394803,1.2849337734910597,1.2852188845826575,3.068464262742381,6501.707567132723,15308.472641740598,6453.04587259998,0.0003207434623494568,23035.76361855649,2348.9941640169163,19288.585951031135,1966.888381968474,0.8373321705512374,0.8373321705512374,35614.39576155978,35405.22815468563,1.0073902166334188,0.8,4298.280268447677,4273.035954225843,1.0073902166334188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.625840589499,4632.441516551485,6.168392366948765,5.001889621545952,-3.7052616350958534,8.707151256641804,2.9427095417679516,3.5,0.8407741547908433,0.6,0.000221876220452761,0.9963684091407586,0.0002226849209762693,199.29640685696205,0.0,0.0,0.0,0.15728249960983579,7.541328285660671e-05,0.0001464629375961543,0.0005774701691596997,0.09214329506568214,0.09214329506568214,0.09214329506568214,0.09214334808119615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.6395212469,595.7086798124501,0.0,0.09214329506568214,0.09214329506861549,0.09214329506861549,0.37044758354510404,0.37044758354510404,0.5,10.026319060459919,0.00027195867482987524,0.00027195867482987524,-3.069544618483633e-12,3.455369892435556e-07,0.00028419086999065257,-3.069544618483633e-12,27324.290050122345,20738.160007889626,0.7589642757359315,0.9964820431610594,0.612298944644186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45420946026214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4264732953396,260.4264732953396,-12.7235267046604,244.47043824628068,276.3825083443594,126453.97171585662,126445.51587450929,8.455841347331788,0.0,nan,276.3825083443594,3.2325083443594167,270.0000943247732,-3.149905675226762,263.61768030516623,-9.532319694833745,257.23526628554197,-15.91473371445801,250.85285226591566,-22.29714773408432,244.47043824628068,-28.679561753719298,1.0,1.0,26022.012520719443,26022.012520719443,275.62066817921885,2.470668179218876,275.62066817921885,275.62066817921885,76765.33803238827,76765.11868610255,0.219346285724896,0.0,8546.071908451686,8546.071908451686,0.8842988077647139,3962.48723076777,275.62066817921885,2.470668179218876,1.0,0.002,0.12849574236045558,0.0049137429641529255,0.00019847996104233433,0.0018015200388610659,0.09923998052116716,0.09923998052116716,0.0,-9.659981148324448e-14,1.0,1.0000005758030877,0.0002841908730601972,0.09214329506861549,0.0,5.297683914823144e-08,0.06804455564990278,0.0,1600123.7172296876,266.63816527549284,3.4554005878817406e-07,1.0,1284420.828874128,2598.480831468819,,,,,,,,,,,,,,,,,,,2.0,15308.472641740598,1543.5865617945742,0.37044758354510404,6.173730061729009,2.9427095417679516
5006.0,-30.451912719304346,5.001883554407473,35.031275267230804,24.37850043587389,5.005435453816011,-26.906177902048068,-40.39367500282822,1.4597006364386145,-6.511835624066009,-6.511835967048302,40.062668590687856,41040.712873297474,25750.72808429668,25750.72808429668,66791.44095759415,76773.44455651724,76765.2034836723,25750.72808429668,102515.93156796898,102515.93156796898,102515.93156796898,129840.25153431919,125336.63070613252,4503.620828186675,0.0,90824.82339812318,55092.0917144236,39703.03520411064,27324.31996635022,67027.35517046085,20738.181772142594,1543.5879747094787,0.0,0.8787572846528295,2.7275537630924966,0.001494314320929203,1.0,1.0,-6.511553883085298,334235.1439368532,1557237.0916351106,4.6591063802953,1557237.0916351106,4.6591063802953,0.75896424129426,0.09214337282667161,3.9427675690820947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427675690820947,1.2849336916972887,1.2852188027707374,3.0684599482126056,6501.698425161859,15308.459468246572,6453.046007384165,0.0003207454165979337,23035.80462372218,2348.9983453801433,19288.586353910083,1966.8884230506935,0.837330697537119,0.837330697537119,35614.35388632931,35405.22815468563,1.0073887360280909,0.8,4298.275214550987,4273.035954225843,1.0073887360280909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.626967571639,4632.441516551485,6.168390202125234,5.001883554407473,-3.705263079368234,8.707146633775707,2.9427108657913585,3.5,0.8407745330832453,0.6,0.000221876220452761,0.996356519506735,0.0002226875783003909,199.2963130565203,0.0,0.0,0.0,0.15728249960983579,7.541409240532502e-05,0.00014646212804743597,0.0005774661285641796,0.09214337282939307,0.09214337282939307,0.09214337282939307,0.09214342535234228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.67422134435,595.7086689598332,0.0,0.09214337282939307,0.09214337282667161,0.09214337282667161,0.37044784056473545,0.37044784056473545,0.5,10.026320636112256,0.00027430709991449476,0.00027430709991449476,2.6147972675971687e-12,3.429822754696943e-07,0.00028208396298623484,2.6147972675971687e-12,27324.31996635022,20738.181772142594,0.75896424129426,0.9964803293779572,0.6122979605703468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454208892812863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42652567203595,260.42652567203595,-12.723474327964027,244.47053214498283,276.38251919905184,126453.55302850375,126444.79614639611,8.756882107645986,0.0,nan,276.38251919905184,3.2325191990518647,270.0001217882629,-3.149878211737075,263.6177243774599,-9.532275622540055,257.2353269666428,-15.91467303335719,250.85292955581545,-22.297070444184527,244.47053214498283,-28.67946785501715,1.0,1.0,26022.012520719443,26022.012520719443,275.6206772046177,2.4706772046177434,275.6206772046177,275.6206772046177,76765.42966598555,76765.2034836723,0.2261823132430436,0.0,8546.071908451686,8546.071908451686,0.8842991745213917,3962.4814069275053,275.6206772046177,2.4706772046177434,1.0,0.002,0.12849568977645728,0.004913743022098883,0.0001984798794529365,0.0018015201203326913,0.09923993972646825,0.09923993972646825,0.0,-2.1437235667165488e-13,1.0,1.0000005715354536,0.00028208396037143757,0.09214337282667161,0.0,5.258412748439325e-08,0.06754014877013592,0.0,1600123.7161714367,266.63816437593397,3.429796606724267e-07,1.0,1284420.8319360544,2598.4808190761064,,,,,,,,,,,,,,,,,,,2.0,15308.459468246572,1543.5879747094787,0.37044784056473545,6.173730061729009,2.9427108657913585
5007.0,-30.45181796193009,5.001877496667333,35.031279667326864,24.378557851910614,5.00544074773378,-26.90609209097102,-40.393594396859385,1.459714876702041,-6.511836950796749,-6.511837299973435,40.062677518596885,41040.69343895312,25750.726959463766,25750.726959463766,66791.42039841689,76773.52430423582,76765.28949242992,25750.726959463766,102516.01645189368,102516.01645189368,102516.01645189368,129840.36746171254,125336.74200771176,4503.625454000784,0.0,90824.84448304409,55092.013617473516,39703.14540618952,27324.35100981886,67027.49641600838,20738.20432545934,1543.589451823529,0.0,0.8787572435347446,2.727553627503774,0.001494314320929203,1.0,1.0,-6.511550070153817,334235.126348839,1557237.4770872458,4.659107778701773,1557237.4770872458,4.659107778701773,0.758964204419976,0.09214345107623935,3.942761056601015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942761056601015,1.2849336250652896,1.2852187361239535,3.068455038991354,6501.688023111116,15308.446689045031,6453.047231752435,0.0003207477115382578,23035.84802101667,2349.0027706726223,19288.59001362878,1966.8887962381425,0.8373292789582092,0.8373292789582092,35614.306825407744,35405.22815468563,1.007387072069978,0.8,4298.269534796318,4273.035954225843,1.007387072069978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.628090376324,4632.441516551485,6.168388273634806,5.001877496667333,-3.7052648536546595,8.707142350321993,2.9427121849071605,3.5,0.8407749099734744,0.6,0.000221876220452761,0.9963466566069036,0.0002226897826990948,199.29623524466703,0.0,0.0,0.0,0.15728249960983579,7.541478263643708e-05,0.0001464614378163239,0.0005774624533159931,0.09214345107433074,0.09214345107433074,0.09214345107433074,0.0921435046356269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.709642045,595.7086578817674,0.0,0.09214345107433074,0.09214345107623935,0.09214345107623935,0.3704480975400697,0.3704480975400697,0.5,10.026322242927304,0.00027737213031286956,0.00027737213031286956,-5.582023732131347e-11,3.491766733532131e-07,0.0002872298196052725,-5.582023732131347e-11,27324.35100981886,20738.20432545934,0.758964204419976,0.9964779227896821,0.6122963803426686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542082083778614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42657762126464,260.42657762126464,-12.723422378735336,244.47062538650025,276.38252985599274,126452.98938474669,126444.30397030353,8.685414443137653,0.0,nan,276.38252985599274,3.232529855992766,270.00014896211883,-3.149851037881149,263.6177680682311,-9.532231931768877,257.235387174328,-15.914612825671952,250.85300628041716,-22.296993719582815,244.47062538650025,-28.679374613499732,1.0,1.0,26022.012520719443,26022.012520719443,275.6206859358201,2.4706859358201427,275.6206859358201,275.6206859358201,76765.50924131284,76765.28949242992,0.2197488829260692,0.0,8546.071908451686,8546.071908451686,0.8842995866957833,3962.47486188402,275.6206859358201,2.4706859358201427,1.0,0.002,0.12849563623300778,0.0049137430052543654,0.00019847979620367067,0.0018015202036571842,0.09923989810183534,0.09923989810183534,0.0,-1.3914520577418266e-13,1.0,1.0000005819586895,0.0002872298754255098,0.09214345107623935,0.0,5.354343803378295e-08,0.06877230746770002,0.0,1600123.7146249893,266.63816304920323,3.4923249359053443e-07,1.0,1284420.8364862283,2598.480800659945,,,,,,,,,,,,,,,,,,,2.0,15308.446689045031,1543.589451823529,0.3704480975400697,6.173730061729009,2.9427121849071605
5008.0,-30.45172309884158,5.00187145211167,35.03128406439268,24.37861153101551,5.005445863175817,-26.906006202635876,-40.39351379089055,1.4597289669167142,-6.51183809509979,-6.511838437672663,40.06268623139763,41040.685602411686,25750.725375394006,25750.725375394006,66791.41097780569,76773.61090009265,76765.37306988641,25750.725375394006,102516.09844528041,102516.09844528041,102516.09844528041,129840.4794167986,125336.84937261588,4503.63004418272,0.0,90824.8761467154,55091.950848822904,39703.25033099166,27324.380971518178,67027.63130250984,20738.226108217994,1543.5908726352918,0.0,0.8787572042902196,2.7275535119457945,0.001494314320929203,1.0,1.0,-6.5115567031492105,334235.1113384792,1557237.8532518446,4.659109113389446,1557237.8532518446,4.659109113389446,0.7589641693927001,0.09214352892816366,3.9427556224991904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427556224991904,1.2849335591353945,1.2852186701794293,3.068450967341992,6501.679395774704,15308.433523593785,6453.047003374512,0.0003207495320679405,23035.88780101576,2349.006827103625,19288.589330991883,1966.8887266285515,0.8373278033652065,0.8373278033652065,35614.26755712978,35405.22815468563,1.0073856836409436,0.8,4298.264795531178,4273.035954225843,1.0073856836409436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.629206987001,4632.441516551485,6.168386244290987,5.00187145211167,-3.7052664810088656,8.707137933120535,2.942713496746231,3.5,0.8407752847846375,0.6,0.000221876220452761,0.996336782809182,0.0002226919895772378,199.2961573460653,0.0,0.0,0.0,0.15728249960983579,7.541547287339057e-05,0.00014646074757937043,0.0005774589359939975,0.09214352892861402,0.09214352892861402,0.09214352892861402,0.09214358143111308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.74417559773,595.7086470815797,0.0,0.09214352892861402,0.09214352892816366,0.09214352892816366,0.37044835465535775,0.37044835465535775,0.5,10.026323818023783,0.00027865477625255153,0.00027865477625255153,1.807620719773695e-11,3.4257288916705875e-07,0.0002817345234689128,1.807620719773695e-11,27324.380971518178,20738.226108217994,0.7589641693927001,0.9964757769279056,0.6122950312414654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542076406070181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42662921413915,260.42662921413915,-12.723370785860823,244.47071810696357,276.38254032127884,126452.46525732467,126443.83942243742,8.625834887268665,0.0,nan,276.38254032127884,3.2325403212788615,270.0001758784382,-3.149824121561778,263.6178114355879,-9.532188564412081,257.2354469927216,-15.914553007278357,250.85308254984474,-22.296917450155235,244.47071810696357,-28.679281893036404,1.0,1.0,26022.012520719443,26022.012520719443,275.620694577755,2.470694577755012,275.620694577755,275.620694577755,76765.59110594755,76765.37306988641,0.2180360611382639,0.0,8546.071908451686,8546.071908451686,0.8842999306195589,3962.4694006116865,275.620694577755,2.470694577755012,1.0,0.002,0.12849558371397757,0.0049137430194244915,0.00019847971461646273,0.00180152028523563,0.09923985730823136,0.09923985730823136,0.0,-1.479072940513415e-13,1.0,1.0000005708276078,0.0002817345053927056,0.09214352892816366,0.0,5.2519072459321064e-08,0.06745659118363005,0.0,1600123.713273928,266.6381619049002,3.42554812959861e-07,1.0,1284420.8403695424,2598.480784942813,,,,,,,,,,,,,,,,,,,2.0,15308.433523593785,1543.5908726352918,0.37044835465535775,6.173730061729009,2.942713496746231
5009.0,-30.45162822220591,5.0018654229789385,35.03128845867531,24.378664965648227,5.00545301264846,-26.905920098723932,-40.39343314999712,1.4597448891034948,-6.511839123078914,-6.511839460015329,40.06269494518789,41040.68289297818,25750.72352401115,25750.72352401115,66791.40641698932,76773.69832598226,76765.4570384935,25750.72352401115,102516.18056250465,102516.18056250465,102516.18056250465,129840.591425652,125336.95680708656,4503.634618565441,0.0,90824.91122218722,55091.89578893352,39703.350481393,27324.410863147343,67027.76134454034,20738.2478467606,1543.5922874447901,0.0,0.8787571656650598,2.7275534080855546,0.001494314320929203,1.0,1.0,-6.511562308888529,334235.0978483346,1557238.2294588452,4.6591104270128785,1557238.2294588452,4.6591104270128785,0.7589641346935845,0.0921436066945482,3.942750688125602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942750688125602,1.2849334846334788,1.2852185956609825,3.06844730507607,6501.671635872674,15308.420363418927,6453.046158976706,0.00032075112697665703,23035.925526745825,2349.0106740574843,19288.58680703033,1966.8884692560998,0.837326322514602,0.837326322514602,35614.23190001277,35405.22815468563,1.0073844228939468,0.8,4298.260492094907,4273.035954225843,1.0073844228939468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.630318389184,4632.441516551485,6.168384158611506,5.0018654229789385,-3.7052680206621997,8.707133443641139,2.942714802466385,3.5,0.8407756578475386,0.6,0.000221876220452761,0.9963269077069737,0.00022269419679069459,199.29607943640008,0.0,0.0,0.0,0.15728249960983579,7.541616341525138e-05,0.00014646005703750962,0.000577455490667556,0.09214360669612637,0.09214360669612637,0.09214360669612637,0.09214365832840775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.7788401441,595.7086362388525,0.0,0.09214360669612637,0.0921436066945482,0.0921436066945482,0.37044861165877246,0.37044861165877246,0.5,10.02632536693734,0.0002787225663496429,0.0002787225663496429,-4.865796654485166e-11,3.3693640943965875e-07,0.00027715112679516096,-4.865796654485166e-11,27324.410863147343,20738.2478467606,0.7589641346935845,0.9964737755996939,0.6122938028918833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542070722031961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4266807015933,260.4266807015933,-12.723319298406693,244.47081042193787,276.38255098121067,126451.98534000663,126443.37713069732,8.60820930932082,0.0,nan,276.38255098121067,3.232550981210693,270.00020286938224,-3.149797130617742,263.6178547575366,-9.5321452424634,257.23550664568114,-15.914493354318836,250.85315853381113,-22.29684146618885,244.47081042193787,-28.679189578062108,1.0,1.0,26022.012520719443,26022.012520719443,275.6207033808161,2.4707033808161327,275.6207033808161,275.6207033808161,76765.67853312242,76765.4570384935,0.2214946289168438,0.0,8546.071908451686,8546.071908451686,0.8843002429155187,3962.46444156623,275.6207033808161,2.4707033808161327,1.0,0.002,0.12849553204925254,0.004913743050840954,0.0001984796343958532,0.00180152036540116,0.0992398171979266,0.0992398171979266,0.0,-2.029869328179501e-13,1.0,1.0000005615438974,0.0002771511754531275,0.0921436066945482,0.0,5.166472176150024e-08,0.06635924552267564,0.0,1600123.7120608212,266.63816087692106,3.369850674062036e-07,1.0,1284420.8438595624,2598.480770817477,,,,,,,,,,,,,,,,,,,2.0,15308.420363418927,1543.5922874447901,0.37044861165877246,6.173730061729009,2.942714802466385
5010.0,-30.45151385269919,5.001859406437517,35.03129286309411,24.3787279696204,5.005461766030824,-26.905816290874746,-40.39333857418967,1.4597642040859877,-6.51184028602097,-6.511840640304345,40.06270402614361,41040.68387563808,25750.722015222767,25750.722015222767,66791.40589086086,76773.7853274741,76765.54572554144,25750.722015222767,102516.2677407642,102516.2677407642,102516.2677407642,129840.7101579225,125337.07089531994,4503.639262602559,0.0,90824.93296149543,55091.83150918242,39703.44605812557,27324.442417158294,67027.88847528386,20738.27077884889,1543.5937852042846,0.0,0.8787571247918373,2.727553287876466,0.001494314320929203,1.0,1.0,-6.511549244598825,334235.0822755419,1557238.621516675,4.659111817091943,1557238.621516675,4.659111817091943,0.7589640975007184,0.0921436850833949,3.9427441198993614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427441198993614,1.284933394256256,1.2852185052637062,3.0684424091736653,6501.6612620429705,15308.407206677566,6453.047180118948,0.00032075340234095413,23035.969416096355,2349.0151495257155,19288.589859292828,1966.8887805002553,0.8373248596959393,0.8373248596959393,35614.18443622112,35405.22815468563,1.007382744692781,0.8,4298.254763718088,4273.035954225843,1.007382744692781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.631425176352,4632.441516551485,6.168382161818023,5.001859406437517,-3.7052696796122326,8.70712908604975,2.9427161027648636,3.5,0.8407760293613896,0.6,0.000221876220452761,0.9963150038568201,0.0002226968575137976,199.29598551989216,0.0,0.0,0.0,0.15728249960983579,7.541697329163024e-05,0.00014645924716113074,0.0005774513355494354,0.09214368508332466,0.09214368508332466,0.09214368508332466,0.09214373938929944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.8148932684,595.7086249626789,0.0,0.09214368508332466,0.0921436850833949,0.0921436850833949,0.37044886857220705,0.37044886857220705,0.5,10.026326996064375,0.0002816826984144427,0.0002816826984144427,-1.1482370609883219e-11,3.542833724168304e-07,0.0002913957055170613,-1.1482370609883219e-11,27324.442417158294,20738.27077884889,0.7589640975007184,0.996471877754135,0.6122926562243056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542065037186467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4267340206826,260.4267340206826,-12.723265979317375,244.47090578668048,276.3825622546465,126451.55115720486,126442.63671625941,8.91444094546393,0.0,nan,276.3825622546465,3.2325622546464956,270.00023096107986,-3.1497690389201125,263.61789966749683,-9.532100332503148,257.235568373899,-15.914431626100964,250.85323708029287,-22.296762919707106,244.47090578668048,-28.6790942133195,1.0,1.0,26022.012520719443,26022.012520719443,275.62071257804894,2.4707125780489605,275.62071257804894,275.62071257804894,76765.77527510354,76765.54572554144,0.2295495621074224,0.0,8546.071908451686,8546.071908451686,0.8843006586177375,3962.4578404988583,275.62071257804894,2.4707125780489605,1.0,0.002,0.1284954777291512,0.004913743064903615,0.00019847955000924596,0.001801520449802272,0.09923977500462298,0.09923977500462298,0.0,-1.8848204247357003e-13,1.0,1.000000590396741,0.0002913957169994319,0.0921436850833949,0.0,5.432014236460373e-08,0.06976992331336196,0.0,1600123.7107221938,266.638159713979,3.5429485478744027e-07,1.0,1284420.8478883824,2598.4807545114295,,,,,,,,,,,,,,,,,,,2.0,15308.407206677566,1543.5937852042846,0.37044886857220705,6.173730061729009,2.9427161027648636
5011.0,-30.451418927357008,5.001853390472195,35.031297281581274,24.3787805660628,5.00546493275659,-26.905730541340272,-40.39325796822084,1.459776546693174,-6.511842110697728,-6.511842485605612,40.062713241049124,41040.67315206018,25750.72195029439,25750.72195029439,66791.39510235458,76773.8694929679,76765.63423505962,25750.72195029439,102516.35618535402,102516.35618535402,102516.35618535402,129840.83121476704,125337.18723211187,4503.643982655158,0.0,90824.96029719585,55091.76395610307,39703.55149010309,27324.475029413024,67028.02651951612,20738.294437701992,1543.5953490653637,0.0,0.8787570798131862,2.7275531000214515,0.001494314320929203,1.0,1.0,-6.5115341475219,334235.0579282675,1557239.019360322,4.659113346794793,1557239.019360322,4.659113346794793,0.7589640575117569,0.09214376410815292,3.9427383768713122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427383768713122,1.284933336503658,1.2852184474982935,3.0684380775734414,6501.652083901875,15308.394443605945,6453.047539392441,0.0003207553791846459,23036.009903672162,2349.019278109463,19288.590933185344,1966.8888900068162,0.8373234346504842,0.8373234346504842,35614.142935523385,35405.22815468563,1.0073812773321857,0.8,4298.249755023531,4273.035954225843,1.0073812773321857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.632526643306,4632.441516551485,6.168380518751854,5.001853390472195,-3.7052718446977617,8.707125235169956,2.9427173968131664,3.5,0.8407763990894761,0.6,0.000221876220452761,0.9963051239180348,0.0002226990659048488,199.29590757036507,0.0,0.0,0.0,0.15728249960983579,7.541766354712167e-05,0.00014645855690563933,0.0005774477729330552,0.0921437640988355,0.0921437640988355,0.0921437640988355,0.09214382168032446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.8511206581,595.7086136364164,0.0,0.0921437640988355,0.09214376410815292,0.09214376410815292,0.37044912582201106,0.37044912582201106,0.5,10.026328723396823,0.00028767901306991916,0.00028767901306991916,2.6261659513693303e-11,3.7490787008209736e-07,0.00030833808369834514,2.6261659513693303e-11,27324.475029413024,20738.294437701992,0.7589640575117569,0.9964696645649765,0.6122912352209957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542058184367435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4267865628501,260.4267865628501,-12.723213437149866,244.47100023736166,276.38257288830044,126450.9747966477,126442.19024899803,8.784547649660675,0.0,nan,276.38257288830044,3.232572888300467,270.0002583581382,-3.1497416418617945,263.6179438279624,-9.532056172037585,257.2356292977685,-15.914370702231452,250.85331476756932,-22.29668523243066,244.47100023736166,-28.678999762638313,1.0,1.0,26022.012520719443,26022.012520719443,275.62072108949627,2.470721089496294,275.62072108949627,275.62072108949627,76765.84948449819,76765.63423505962,0.21524943856638856,0.0,8546.071908451686,8546.071908451686,0.8843010220931768,3962.4520687556687,275.62072108949627,2.470721089496294,1.0,0.002,0.12849542025074262,0.004913742971452258,0.00019847946047289418,0.0018015205394363927,0.0992397302364471,0.0992397302364471,0.0,-9.071302736751718e-14,1.0,1.00000062471407,0.00030833805743668563,0.09214376410815292,0.0,5.747847451819361e-08,0.07382655133803763,0.0,1600123.7086124695,266.63815788930225,3.7488160842258367e-07,1.0,1284420.854187238,2598.4807290177378,,,,,,,,,,,,,,,,,,,2.0,15308.394443605945,1543.5953490653637,0.37044912582201106,6.173730061729009,2.9427173968131664
5012.0,-30.451323990434254,5.001847396353042,35.031301687084664,24.37883895998823,5.005472131215937,-26.905644378266196,-40.39317732732741,1.4597925189910823,-6.511842840295685,-6.511843193429667,40.06272170345694,41040.657528305535,25750.71931968153,25750.71931968153,66791.37684798706,76773.95164626195,76765.71555092499,25750.71931968153,102516.43487060652,102516.43487060652,102516.43487060652,129840.93840919145,125337.28984089075,4503.648568300699,0.0,90824.98560488815,55091.69148670671,39703.66013131271,27324.503538584933,67028.16366989765,20738.315196450396,1543.596690163896,0.0,0.8787570438438416,2.727553028352724,0.001494314320929203,1.0,1.0,-6.511552755619732,334235.0485885978,1557239.3847156886,4.659114570095426,1557239.3847156886,4.659114570095426,0.7589640253542327,0.09214384149919093,3.942732182313305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942732182313305,1.2849332617672915,1.285218372745344,3.0684334351268086,6501.642247114538,15308.38129481521,6453.048181345878,0.00032075751499444197,23036.05251513653,2349.02362326957,19288.592852027126,1966.889085674224,0.8373219690896684,0.8373219690896684,35614.09817193263,35405.22815468563,1.0073796946043552,0.8,4298.244352532353,4273.035954225843,1.0073796946043552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6336197227365,4632.441516551485,6.168378273490691,5.001847396353042,-3.70527314955869,8.707120545911732,2.94271868100769,3.5,0.8407767660021971,0.6,0.000221876220452761,0.9962952428796095,0.0002227012745855017,199.2958296113894,0.0,0.0,0.0,0.15728249960983579,7.541835410752977e-05,0.00014645786634523124,0.0005774441429922839,0.09214384150269773,0.09214384150269773,0.09214384150269773,0.09214389554344526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.8842217374,595.7086032896693,0.0,0.09214384150269773,0.09214384149919093,0.09214384149919093,0.37044938348108747,0.37044938348108747,0.5,10.026330344515397,0.000288485929104354,0.000288485929104354,3.0127011996228248e-12,3.5313399848746485e-07,0.000290437809951527,3.0127011996228248e-12,27324.503538584933,20738.315196450396,0.7589640253542327,0.9964673532893319,0.6122897492824632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542052496613338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.426838836933,260.426838836933,-12.723161163067005,244.47109397882934,276.3825836949983,126450.44082871171,126441.7011026364,8.739726075325983,0.0,nan,276.3825836949983,3.2325836949983113,270.00028575179135,-3.1497142482086247,263.6179878085659,-9.532012191434092,257.23568986532837,-15.91431013467161,250.8533919220842,-22.296608077915778,244.47109397882934,-28.678906021170633,1.0,1.0,26022.012520719443,26022.012520719443,275.62072989667115,2.4707298966711733,275.62072989667115,275.62072989667115,76765.93666099133,76765.71555092499,0.22111006634077057,0.0,8546.071908451686,8546.071908451686,0.8843014141457908,3962.445843224871,275.62072989667115,2.4707298966711733,1.0,0.002,0.12849536610906911,0.004913743070195464,0.0001984793765546112,0.0018015206231653399,0.09923968827730559,0.09923968827730559,0.0,-2.800489874721368e-13,1.0,1.000000588456447,0.0002904378069388258,0.09214384149919093,0.0,5.4141665647554655e-08,0.06954068456897208,0.0,1600123.707726042,266.6381571597043,3.5313098578626523e-07,1.0,1284420.8566034934,2598.4807192383,,,,,,,,,,,,,,,,,,,2.0,15308.38129481521,1543.596690163896,0.37044938348108747,6.173730061729009,2.94271868100769
5013.0,-30.451228950208204,5.001841408788807,35.03130609921899,24.37889256924393,5.005477143036959,-26.905558340884426,-40.39309668643398,1.4598065336578083,-6.511844371221798,-6.511844733055163,40.06273070572609,41040.6501750184,25750.718539471793,25750.718539471793,66791.36871449019,76774.0382086286,76765.80200432577,25750.718539471793,102516.52054379757,102516.52054379757,102516.52054379757,129841.05558762023,125337.40235215504,4503.65323546519,0.0,90825.01708010938,55091.62904627965,39703.764482033024,27324.53504382266,67028.29952585569,20738.338071878883,1543.598194131429,0.0,0.8787570013255398,2.72755287171979,0.001494314320929203,1.0,1.0,-6.511547096923948,334235.0282734348,1557239.7733781233,4.659116016123118,1557239.7733781233,4.659116016123118,0.758963987442753,0.09214392004218062,3.9427267358022484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427267358022484,1.284933196190932,1.2852183071544339,3.0684293529734497,6501.633597521415,15308.36814942065,6453.047978371758,0.00032075934189619397,23036.092320415075,2349.02768227836,19288.592245323896,1966.889023807712,0.8373204958998162,0.8373204958998162,35614.058813924574,35405.22815468563,1.0073783030047254,0.8,4298.239602437741,4273.035954225843,1.0073783030047254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.63470987703,4632.441516551485,6.168376475801955,5.001841408788807,-3.7052750837151653,8.707116492503973,2.942719961765866,3.5,0.8407771319331045,0.6,0.000221876220452761,0.9962853511952489,0.00022270348568969212,199.29575156764562,0.0,0.0,0.0,0.15728249960983579,7.541904467378423e-05,0.00014645717577897678,0.0005774406225938613,0.09214392003805288,0.09214392003805288,0.09214392003805288,0.09214397557188127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.9197168587,595.7085921910522,0.0,0.09214392003805288,0.09214392004218062,0.09214392004218062,0.3704496407307476,0.3704496407307476,0.5,10.026332010478246,0.00029087097567526143,0.00029087097567526143,-4.4565240386873484e-11,3.6183337215334177e-07,0.0002976361312221343,-4.4565240386873484e-11,27324.53504382266,20738.338071878883,0.758963987442753,0.9964652122604706,0.6122883985619725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542046808169802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42689070227726,260.42689070227726,-12.723109297722715,244.4711871379937,276.3825942665211,126449.9109279494,126441.23953892276,8.671389026629843,0.0,nan,276.3825942665211,3.2325942665211187,270.00031284084594,-3.149687159154041,263.6180314151451,-9.531968584854894,257.2357499894372,-15.914250010562796,250.8534685637207,-22.29653143627928,244.4711871379937,-28.678812862006282,1.0,1.0,26022.012520719443,26022.012520719443,275.62073847320215,2.470738473202175,275.62073847320215,275.62073847320215,76766.01833449383,76765.80200432577,0.2163301680557197,0.0,8546.071908451686,8546.071908451686,0.8843017588545496,3962.4403694812595,275.62073847320215,2.470738473202175,1.0,0.002,0.12849531062551203,0.004913743024092847,0.00019847929022425735,0.0018015207096406707,0.09923964511212867,0.09923964511212867,0.0,-1.3507207505258911e-13,1.0,1.0000006030370026,0.00029763617578737467,0.09214392004218062,0.0,5.548358880005203e-08,0.07126427894560464,0.0,1600123.7059437716,266.6381556287782,3.6187793739372864e-07,1.0,1284420.8618592063,2598.480697966581,,,,,,,,,,,,,,,,,,,2.0,15308.36814942065,1543.598194131429,0.3704496407307476,6.173730061729009,2.942719961765866
