time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5014.0,-30.451114387929245,5.00183544022043,35.03131051014748,24.37895550336691,5.005485859817697,-26.905454363212062,-40.393002110626526,1.4598258349637327,-6.511845246245059,-6.5118456069788175,40.06273949518001,41040.65185041601,25750.71625551926,25750.71625551926,66791.36810593527,76774.12522651188,76765.88748392819,25750.71625551926,102516.60373944746,102516.60373944746,102516.60373944746,129841.16881376563,125337.51094751383,4503.6578662517995,0.0,90825.03875599157,55091.56537935348,39703.85930737566,27324.565074318176,67028.42438169383,20738.3599211416,1543.599611747167,0.0,0.8787569632162453,2.727552782900001,0.001494314320929203,1.0,1.0,-6.511548912565274,334235.0167430811,1557240.1528520144,4.659117312202598,1557240.1528520144,4.659117312202598,0.7589639529389318,0.09214399796602386,3.942720170530455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942720170530455,1.2849331058777442,1.2852182168212067,3.068424459215068,6501.623228234639,15308.355009260164,6453.049004112896,0.00032076161655482534,23036.13617696128,2349.032154401481,19288.595311332803,1966.889336453611,0.8373190348919521,0.8373190348919521,35614.011371424924,35405.22815468563,1.0073766255584298,0.8,4298.233876630641,4273.035954225843,1.0073766255584298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.635793210811,4632.441516551485,6.168374327982699,5.00183544022043,-3.7052765141262425,8.707111954346672,2.9427212345112435,3.5,0.840777495574641,0.6,0.000221876220452761,0.9962734278174356,0.00022270615099996346,199.29565749314906,0.0,0.0,0.0,0.15728249960983579,7.541985457877202e-05,0.00014645636587398898,0.0005774364678339646,0.09214399796887814,0.09214399796887814,0.09214399796887814,0.092144053198818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.9542267636,595.7085814023079,0.0,0.09214399796887814,0.09214399796602386,0.09214399796602386,0.37044989817565116,0.37044989817565116,0.5,10.026333667368123,0.00029235072832989317,0.00029235072832989317,3.979039320256561e-13,3.6073373621547944e-07,0.00029669441352098147,3.979039320256561e-13,27324.565074318176,20738.3599211416,0.7589639529389318,0.9964633470360479,0.6122872830295061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542041113540984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4269443447452,260.4269443447452,-12.723055655254768,244.4712832264001,276.3826054630501,126449.47146968318,126440.50296250267,8.968507180525169,0.0,nan,276.3826054630501,3.232605463050106,270.0003410157539,-3.1496589842460594,263.6180765684222,-9.531923431577752,257.2358121210936,-15.914187878906375,250.8535476737514,-22.296452326248584,244.4712832264001,-28.678716773599888,1.0,1.0,26022.012520719443,26022.012520719443,275.6207476014881,2.470747601488142,275.6207476014881,275.6207476014881,76766.11511250344,76765.88748392819,0.22762857524503488,0.0,8546.071908451686,8546.071908451686,0.8843021743693861,3962.4337713831073,275.6207476014881,2.470747601488142,1.0,0.002,0.12849525531744263,0.00491374309780847,0.00019847920443657872,0.0018015207953415314,0.09923960221828936,0.09923960221828936,0.0,-2.2188978085480038e-13,1.0,1.0000006011294231,0.00029669441312307754,0.09214399796602386,0.0,5.530807731942487e-08,0.07103884850337562,0.0,1600123.7049163065,266.6381547537549,3.607333383115474e-07,1.0,1284420.864842212,2598.4806858933184,,,,,,,,,,,,,,,,,,,2.0,15308.355009260164,1543.599611747167,0.37044989817565116,6.173730061729009,2.9427212345112435
5015.0,-30.45101930473483,5.001829471878368,35.03131493476995,24.379008064884715,5.005488945107912,-26.905368479753605,-40.39292150465769,1.459838120077145,-6.511847126123655,-6.511847506577949,40.06274871222691,41040.64158160276,25750.716235607128,25750.716235607128,66791.35781720988,76774.20936976468,76765.9758676239,25750.716235607128,102516.69210323103,102516.69210323103,102516.69210323103,129841.28984413361,125337.62724243606,4503.66260169755,0.0,90825.06594406992,55091.4981557118,39703.9642092868,27324.597740902576,67028.56195018938,20738.38361600716,1543.601179498356,0.0,0.8787569179357893,2.727552589535157,0.001494314320929203,1.0,1.0,-6.511534598050105,334234.99167913385,1557240.550787156,4.659118852170061,1557240.550787156,4.659118852170061,0.7589639127592198,0.09214407707091506,3.9427144188203456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427144188203456,1.284933048394192,1.2852181593248997,3.0684201202137644,6501.614034411543,15308.342263359478,6453.049382719255,0.0003207635979795761,23036.176678311043,2349.036284389781,19288.596443012542,1966.8894518528289,0.8373176118749379,0.8373176118749379,35613.96980793774,35405.22815468563,1.0073751559795425,0.8,4298.228860358062,4273.035954225843,1.0073751559795425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.636872927869,4632.441516551485,6.168372727840862,5.001829471878368,-3.705278722428316,8.707108194306684,2.942722503007764,3.5,0.8407778580022184,0.6,0.000221876220452761,0.9962635318947172,0.00022270836314844492,199.29557941425603,0.0,0.0,0.0,0.15728249960983579,7.542054485864688e-05,0.0001464556755941141,0.0005774329038829886,0.09214407706120142,0.09214407706120142,0.09214407706120142,0.09214413550420264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.9903402487,595.7085701131816,0.0,0.09214407706120142,0.09214407707091506,0.09214407707091506,0.37045015560004274,0.37045015560004274,0.5,10.026335420478523,0.0002971470920556385,0.0002971470920556385,1.949729266925715e-11,3.8045430983402184e-07,0.0003129085278601451,1.949729266925715e-11,27324.597740902576,20738.38361600716,0.7589639127592198,0.9964611484107958,0.6122858731789755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542034249193971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42699715844344,260.42699715844344,-12.723002841556536,244.47137829569576,276.3826160211484,126448.88964691975,126440.05970175898,8.82994516076581,0.0,nan,276.3826160211484,3.2326160211484307,270.0003684760929,-3.1496315239070896,263.6181209310033,-9.531879068996659,257.2358733859114,-15.914126614088559,250.85362584080886,-22.296374159191117,244.47137829569576,-28.67862170430422,1.0,1.0,26022.012520719443,26022.012520719443,275.6207560439147,2.4707560439147187,275.6207560439147,275.6207560439147,76766.18931823593,76765.9758676239,0.21345061203464866,0.0,8546.071908451686,8546.071908451686,0.884302538393965,3962.4279909144475,275.6207560439147,2.4707560439147187,1.0,0.002,0.12849519698672143,0.004913742998043422,0.0001984791135615528,0.0018015208863078496,0.0992395567807764,0.0992395567807764,0.0,-1.3059778952717593e-13,1.0,1.000000633971662,0.00031290850836285244,0.09214407707091506,0.0,5.833066550693234e-08,0.07492112421546732,0.0,1600123.7027406013,266.6381528738763,3.804348125413526e-07,1.0,1284420.871326477,2598.4806596492076,,,,,,,,,,,,,,,,,,,2.0,15308.342263359478,1543.601179498356,0.37045015560004274,6.173730061729009,2.942722503007764
5016.0,-30.45092421218208,5.001823525064727,35.03131934594242,24.37906638896095,5.005496062400846,-26.90528218472142,-40.39284082883967,1.459854034885947,-6.511847908329855,-6.511848266007151,40.0627571734483,41040.626401865266,25750.713643091476,25750.713643091476,66791.34004495674,76774.29150306621,76766.05703900038,25750.713643091476,102516.77068209185,102516.77068209185,102516.77068209185,129841.3969515842,125337.7297514304,4503.6672001538045,0.0,90825.09110638914,55091.426004973415,39704.07233490636,27324.626269492346,67028.69860439871,20738.40438609489,1543.6025226755442,0.0,0.8787568816916241,2.7275525126267293,0.001494314320929203,1.0,1.0,-6.511554033508446,334234.981657756,1557240.9160902596,4.659120084817499,1557240.9160902596,4.659120084817499,0.7589638804776297,0.09214415452948553,3.9427082152839845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427082152839845,1.284932973926858,1.2852180848410422,3.0684154701351876,6501.604181453033,15308.329131046541,6453.050044004027,0.00032076573847295584,23036.21930588318,2349.0406311924235,19288.59841963698,1966.8896534124274,0.8373161482583601,0.8373161482583602,35613.924979412426,35405.22815468563,1.007373570957716,0.8,4298.223450029971,4273.035954225843,1.007373570957716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.637944235659,4632.441516551485,6.1683705238793385,5.001823525064727,-3.7052800685608824,8.70710359362561,2.942723761624943,3.5,0.8407782176071266,0.6,0.000221876220452761,0.9962536351040309,0.00022271057553490604,199.2955013277395,0.0,0.0,0.0,0.15728249960983579,7.542123574253353e-05,0.00014645498471022747,0.0005774292713863041,0.09214415453309027,0.09214415453309027,0.09214415453309027,0.09214420928552686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0233323192,595.7085598018114,0.0,0.09214415453309027,0.09214415452948553,0.09214415452948553,0.3704504134260127,0.3704504134260127,0.5,10.026337063022053,0.00029683790654644326,0.00029683790654644326,-6.45172804070171e-11,3.5767732242675265e-07,0.00029423249873161694,-6.45172804070171e-11,27324.626269492346,20738.40438609489,0.7589638804776297,0.9964588517398666,0.612284398419933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542028552000412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42704966145743,260.42704966145743,-12.722950338542546,244.4714725694475,276.3826267534254,126448.35098944929,126439.5729881486,8.77800130066463,0.0,nan,276.3826267534254,3.23262675342545,270.000395916663,-3.1496040833369534,263.6181650798686,-9.53183492013136,257.23593424307444,-15.914065756925538,250.85370340626554,-22.29629659373444,244.4714725694475,-28.678527430552464,1.0,1.0,26022.012520719443,26022.012520719443,275.6207647825774,2.470764782577419,275.6207647825774,275.6207647825774,76766.27636259545,76766.05703900038,0.21932359506899957,0.0,8546.071908451686,8546.071908451686,0.8843029310144435,3962.4217563604043,275.6207647825774,2.470764782577419,1.0,0.002,0.12849514213759902,0.00491374309055749,0.00019847902852943868,0.001801520971222056,0.09923951426471934,0.09923951426471934,0.0,-2.4850520946584354e-13,1.0,1.0000005961428415,0.00029423256324889735,0.09214415452948553,0.0,5.484924536382604e-08,0.07044951566400841,0.0,1600123.7017911521,266.6381520916701,3.5774183970715967e-07,1.0,1284420.8739190968,2598.4806491559575,,,,,,,,,,,,,,,,,,,2.0,15308.329131046541,1543.6025226755442,0.3704504134260127,6.173730061729009,2.942723761624943
5017.0,-30.450829018663264,5.001817584560704,35.03132376331989,24.379119963292055,5.005501006097229,-26.90519601619237,-40.39276015302164,1.4598680035591591,-6.511849488051496,-6.511849853658807,40.06276617476426,41040.619516431456,25750.71289231086,25750.71289231086,66791.33240874231,76774.37804902018,76766.14336414149,25750.71289231086,102516.85625645236,102516.85625645236,102516.85625645236,129841.51405202298,125337.84217387551,4503.671878147464,0.0,90825.12245707588,55091.3639242209,39704.176147616636,27324.657795570613,67028.83394318724,20738.427274035126,1543.6040287144617,0.0,0.8787568389176909,2.72755235113386,0.001494314320929203,1.0,1.0,-6.511549141418925,334234.9607102945,1557241.3047124539,4.659121539539447,1557241.3047124539,4.659121539539447,0.7589638424455172,0.09214423313583298,3.9427027629244376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427027629244376,1.284932908565737,1.2852180194654184,3.0684113829144173,6501.595521122674,15308.316002090523,6453.049856495699,0.00032076756864508774,23036.25911421935,2349.044690513004,19288.59785916204,1966.8895962598892,0.837314676984857,0.837314676984857,35613.885579093636,35405.22815468563,1.0073721778637799,0.8,4298.218694828902,4273.035954225843,1.0073721778637799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.639012604292,4632.441516551485,6.1683687654340735,5.001817584560704,-3.7052820413508543,8.707099625911559,2.942725016789292,3.5,0.840778576225512,0.6,0.000221876220452761,0.9962437279114809,0.00022271279029068613,199.29542315837458,0.0,0.0,0.0,0.15728249960983579,7.542192663227168e-05,0.00014645429382048933,0.0005774257488881906,0.09214423313027302,0.09214423313027302,0.09214423313027302,0.09214428924655706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0587388792,595.7085487319405,0.0,0.09214423313027302,0.09214423313583298,0.09214423313583298,0.3704506708253585,0.3704506708253585,0.5,10.026338746401883,0.00029818513849022565,0.00029818513849022565,-8.128608897095546e-12,3.6560732041834854e-07,0.0003007122398912543,-8.128608897095546e-12,27324.657795570613,20738.427274035126,0.7589638424455172,0.9964567258525452,0.6122830594250968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542022854250582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4271017218512,260.4271017218512,-12.722898278148762,244.47156618997383,276.3826372536858,126447.81728301049,126439.11328336652,8.703999643968285,0.0,nan,276.3826372536858,3.232637253685823,270.0004230409791,-3.1495769590208624,263.6182088282366,-9.53179117176336,257.23599461549276,-15.91400538450722,250.8537804027392,-22.296219597260773,244.47156618997383,-28.67843381002615,1.0,1.0,26022.012520719443,26022.012520719443,275.6207732960742,2.470773296074242,275.6207732960742,275.6207732960742,76766.35805110312,76766.14336414149,0.21468696162628476,0.0,8546.071908451686,8546.071908451686,0.8843032760930234,3962.41627673906,275.6207732960742,2.470773296074242,1.0,0.002,0.12849508608042776,0.004913743038038489,0.00019847894129350883,0.0018015210585625684,0.09923947064675441,0.09923947064675441,0.0,-1.4392306790789178e-13,1.0,1.0000006092676752,0.0003007122480198632,0.09214423313583298,0.0,5.6057200315205584e-08,0.07200103852210482,0.0,1600123.6999504275,266.6381505119485,3.6561544902724563e-07,1.0,1284420.8793383935,2598.4806272221704,,,,,,,,,,,,,,,,,,,2.0,15308.316002090523,1543.6040287144617,0.3704506708253585,6.173730061729009,2.942725016789292
5018.0,-30.450733816840774,5.001811659027337,35.03132817691676,24.37917828736829,5.005508030779992,-26.905109632073394,-40.392679477203615,1.4598838459539152,-6.511850624491615,-6.511850982819724,40.062774900455636,41040.6045475205,25750.71109225296,25750.71109225296,66791.31563977347,76774.46016475913,76766.22721294843,25750.71109225296,102516.93830520139,102516.93830520139,102516.93830520139,129841.6260586674,125337.94955147785,4503.676507189546,0.0,90825.14746420714,55091.291846735905,39704.28401941248,27324.687753466013,67028.97177287849,20738.449055696816,1543.6054489081164,0.0,0.8787567996700977,2.727552236447043,0.001494314320929203,1.0,1.0,-6.511556280705008,334234.94581193174,1557241.681433573,4.659122874332255,1557241.681433573,4.659122874332255,0.7589638074845425,0.09214431112401837,3.9426965431674423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426965431674423,1.284932834437253,1.2852179453204862,3.0684067194019358,6501.585639699331,15308.302878326944,6453.050542130448,0.000320769716794728,23036.301797459913,2349.0490429922465,19288.599908570188,1966.8898052413606,0.8373132145150588,0.8373132145150588,35613.84063332679,35405.22815468563,1.0073705886975335,0.8,4298.213270351001,4273.035954225843,1.0073705886975335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.640074156548,4632.441516551485,6.168366765715888,5.001811659027337,-3.7052836680754884,8.707095327102826,2.942726263945686,3.5,0.8407789325559103,0.6,0.000221876220452761,0.9962338199610098,0.00022271500525995465,199.29534498225237,0.0,0.0,0.0,0.15728249960983579,7.542261752786212e-05,0.00014645360292489887,0.000577422113986416,0.09214431112397284,0.09214431112397284,0.09214431112397284,0.09214436603410357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0929868331,595.7085380252331,0.0,0.09214431112397284,0.09214431112401837,0.09214431112401837,0.3704509284040816,0.3704509284040816,0.5,10.026340393678899,0.0002978956007950728,0.0002978956007950728,1.5575096767861396e-11,3.5832812272929004e-07,0.00029470211472926167,1.5575096767861396e-11,27324.687753466013,20738.449055696816,0.7589638074845425,0.9964544266931277,0.6122815770855448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542017150455548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4271536100379,260.4271536100379,-12.722846389962058,244.47165929640119,276.3826479236339,126447.28896353823,126438.61375534032,8.675208197900055,0.0,nan,276.3826479236339,3.2326479236339196,270.00045019821766,-3.149549801782314,263.61825247277596,-9.531747527224013,257.23605474732784,-15.913945252672136,250.85385702187085,-22.296142978129126,244.47165929640119,-28.678340703598792,1.0,1.0,26022.012520719443,26022.012520719443,275.6207819782989,2.4707819782989304,275.6207819782989,275.6207819782989,76766.4450655541,76766.22721294843,0.21785260566684883,0.0,8546.071908451686,8546.071908451686,0.8843036697399197,3962.4100258832796,275.6207819782989,2.4707819782989304,1.0,0.002,0.1284950311435628,0.004913743063852391,0.00019847885597507785,0.001801521143840117,0.09923942798753893,0.09923942798753893,0.0,-1.848052960662372e-13,1.0,1.0000005970938919,0.0002947020991541649,0.09214431112401837,0.0,5.4936865883645626e-08,0.07056205779811282,0.0,1600123.6986076906,266.63814937550836,3.583125476325222e-07,1.0,1284420.8831927327,2598.4806116223012,,,,,,,,,,,,,,,,,,,2.0,15308.302878326944,1543.6054489081164,0.3704509284040816,6.173730061729009,2.942726263945686
5019.0,-30.450638515455477,5.001805739611331,35.031332596229355,24.379231861699395,5.005512912150507,-26.905023372690568,-40.39259880138559,1.4598977693379036,-6.511852236036702,-6.511852601344643,40.06278389256793,41040.59794305235,25750.71036180469,25750.71036180469,66791.30830485704,76774.5467047261,76766.31335735117,25750.71036180469,102517.02371915587,102517.02371915587,102517.02371915587,129841.74296335378,125338.06177826165,4503.681185092135,0.0,90825.17871006233,55091.22994819948,39704.38751318095,27324.71924419791,67029.10675737886,20738.4719166954,1543.606953902267,0.0,0.8787567567637368,2.727552071819677,0.001494314320929203,1.0,1.0,-6.511552140108904,334234.924456123,1557242.0696585027,4.6591243335581805,1557242.0696585027,4.6591243335581805,0.7589637694483896,0.09214438974125544,3.9426910819589773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426910819589773,1.2849327692880599,1.2852178801568372,3.068402624787518,6501.576963702721,15308.289757902832,6453.050369851108,0.00032077155129242205,23036.341631141608,2349.053104897351,19288.599393615714,1966.889752730618,0.8373117443066775,0.8373117443066775,35613.80116903979,35405.22815468563,1.0073691933426725,0.8,4298.208507429646,4273.035954225843,1.0073691933426725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.641131125291,4632.441516551485,6.16836502898717,5.001805739611331,-3.705285666286162,8.707091405897494,2.942727505717388,3.5,0.8407792873478251,0.6,0.000221876220452761,0.9962239017551696,0.00022271722256598592,199.29526672443433,0.0,0.0,0.0,0.15728249960983579,7.542330842930361e-05,0.0001464529120234574,0.0005774185901618081,0.0921443897351448,0.0921443897351448,0.0921443897351448,0.09214444581295357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.1283547087,595.7085269674866,0.0,0.0921443897351448,0.09214438974125544,0.09214438974125544,0.3704511858540819,0.3704511858540819,0.5,10.02634207585232,0.00029899219003937105,0.00029899219003937105,-2.4442670110147446e-12,3.6530792613120866e-07,0.0003004612357244696,-2.4442670110147446e-12,27324.71924419791,20738.4719166954,0.7589637694483896,0.9964523105852721,0.6122802455298186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542011446167453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42720517153293,260.42720517153293,-12.722794828467045,244.47175197991265,276.38265836311365,126446.76405910551,126438.14347077871,8.620588326786393,0.0,nan,276.38265836311365,3.2326583631136714,270.00047708649964,-3.149522913500334,263.6182958098697,-9.531704190130256,257.2361145332271,-15.913885466772854,250.85393325657486,-22.296066743425115,244.47175197991265,-28.678248020087324,1.0,1.0,26022.012520719443,26022.012520719443,275.62079043977377,2.4707904397737934,275.62079043977377,275.62079043977377,76766.52681181282,76766.31335735117,0.21345446164195891,0.0,8546.071908451686,8546.071908451686,0.8843040153783852,3962.4045373687723,275.62079043977377,2.4707904397737934,1.0,0.002,0.1284949751330213,0.004913743005278146,0.00019847876879855003,0.0018015212310385886,0.09923938439927502,0.09923938439927502,0.0,-1.6286147777599957e-13,1.0,1.000000608759232,0.0003004612381687366,0.09214438974125544,0.0,5.6010502341327104e-08,0.07194105919477052,0.0,1600123.6967284072,266.6381477639633,3.653103703982197e-07,1.0,1284420.8887176705,2598.480589260928,,,,,,,,,,,,,,,,,,,2.0,15308.289757902832,1543.606953902267,0.3704511858540819,6.173730061729009,2.942727505717388
5020.0,-30.4505432072029,5.001799835017467,35.031337011380195,24.379290115926437,5.005519879225354,-26.904936898560397,-40.39251812556756,1.459913570520558,-6.511853403215241,-6.511853760476483,40.062792611128,41040.58326119712,25750.708579567134,25750.708579567134,66791.29184076426,76774.62881614095,76766.39704901543,25750.708579567134,102517.10562858256,102517.10562858256,102517.10562858256,129841.85481942016,125338.16900694913,4503.6858124710225,0.0,90825.20362044549,55091.15806525477,39704.495061323025,27324.749190837596,67029.24425216063,20738.49368853704,1543.6083742486765,0.0,0.8787567173809697,2.727551954094365,0.001494314320929203,1.0,1.0,-6.511559926770758,334234.9091620881,1557242.4460726448,4.659125672948351,1557242.4460726448,4.659125672948351,0.758963734440826,0.09214446773917513,3.9426848544388204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426848544388204,1.2849326953524285,1.2852178062048003,3.0683979547718097,6501.567068499821,15308.27664264669,6453.051069343862,0.00032077370327469423,23036.3843354589,2349.057459525822,19288.601484446364,1966.8899659360093,0.8373102828796037,0.8373102828796037,35613.75616714742,35405.22815468563,1.0073676021929157,0.8,4298.203076177987,4273.035954225843,1.0073676021929157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.642181258487,4632.441516551485,6.168363050412222,5.001799835017467,-3.705287317797477,8.707087152814944,2.9427287394586052,3.5,0.8407796398453158,0.6,0.000221876220452761,0.9962139829411524,0.00022271944005213538,199.2951884610387,0.0,0.0,0.0,0.15728249960983579,7.54239993365975e-05,0.0001464522211161635,0.0005774149540936231,0.0921444677391812,0.0921444677391812,0.0921444677391812,0.0921445224927646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.1625906677,595.7085162643307,0.0,0.0921444677391812,0.09214446773917513,0.09214446773917513,0.37045144345968845,0.37045144345968845,0.5,10.02634371846502,0.00029837835717216876,0.00029837835717216876,4.092726157978177e-12,3.5726122860069154e-07,0.0002938337057116769,4.092726157978177e-12,27324.749190837596,20738.49368853704,0.758963734440826,0.9964500209714254,0.6122787705438617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542005735918246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42725665596646,260.42725665596646,-12.722743344033518,244.4718443375476,276.3826689743473,126446.2428615008,126437.63515685775,8.607704643049598,0.0,nan,276.3826689743473,3.232668974347348,270.0005040470114,-3.149495952988559,263.61833911966454,-9.531660880335437,257.2361741922989,-15.913825807701073,250.8540092649292,-22.295990735070774,244.4718443375476,-28.678155662452383,1.0,1.0,26022.012520719443,26022.012520719443,275.62079907363983,2.470799073639853,275.62079907363983,275.62079907363983,76766.61364149589,76766.39704901543,0.2165924804576207,0.0,8546.071908451686,8546.071908451686,0.884304409516427,3962.3982787110144,275.62079907363983,2.470799073639853,1.0,0.002,0.12849492035800159,0.004913743025050737,0.00019847868371787936,0.001801521316114691,0.09923934185893968,0.09923934185893968,0.0,-1.674298720499845e-13,1.0,1.000000595334907,0.0002938337016189507,0.09214446773917513,0.0,5.477507551976865e-08,0.07035425139540748,0.0,1600123.6953485617,266.63814659678474,3.5725713587453356e-07,1.0,1284420.8926743735,2598.480573246759,,,,,,,,,,,,,,,,,,,2.0,15308.27664264669,1543.6083742486765,0.37045144345968845,6.173730061729009,2.9427287394586052
5021.0,-30.45042826778334,5.001793940244623,35.03134143421401,24.379348230455093,5.00552635105516,-26.90483280596173,-40.39242347991092,1.4599308891001725,-6.511854829017807,-6.511855198199061,40.062801663057634,41040.59418119918,25750.707403752152,25750.707403752152,66791.30158495133,76774.72025749796,76766.48461641444,25750.707403752152,102517.19202016659,102517.19202016659,102517.19202016659,129841.97279982531,125338.28230127989,4503.690498545409,0.0,90825.23135879028,55091.10528196305,39704.58452980803,27324.78077965872,67029.36530946675,20738.516631515085,1543.6098795714981,0.0,0.8787566752252324,2.727551807781597,0.001494314320929203,1.0,1.0,-6.511551542649329,334234.89019191713,1557242.8368800369,4.659127106646079,1557242.8368800369,4.659127106646079,0.7589636966805376,0.09214454635944978,3.942679040427587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942679040427587,1.284932614316724,1.285217725151115,3.0683936235241,6501.557891105659,15308.263530704835,6453.0512585959195,0.00032077566852075316,23036.425341115315,2349.061640939089,19288.602050133428,1966.8900236200363,0.8373088169937205,0.8373088169937205,35613.71415337932,35405.22815468563,1.0073661166959074,0.8,4298.198005561272,4273.035954225843,1.0073661166959074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.643226799959,4632.441516551485,6.1683612238862295,5.001793940244623,-3.705289180501958,8.707083120746582,2.9427299678054752,3.5,0.8407799908015644,0.6,0.000221876220452761,0.9962020212359353,0.00022272211431321017,199.29509407738107,0.0,0.0,0.0,0.15728249960983579,7.542480988897751e-05,0.0001464514105637835,0.0005774109068708845,0.09214454635602058,0.09214454635602058,0.09214454635602058,0.09214460298862759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.19816708844,595.7085051417145,0.0,0.09214454635602058,0.09214454635944978,0.09214454635944978,0.370451700922696,0.370451700922696,0.5,10.026345417374083,0.00029995208080890734,0.00029995208080890734,-1.0913936421275139e-11,3.691812366923841e-07,0.00030365554971467645,-1.0913936421275139e-11,27324.78077965872,20738.516631515085,0.7589636966805376,0.9964483667208199,0.6122778276613473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542000025262056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4273098169793,260.4273098169793,-12.722690183020688,244.47193981488928,276.3826798190303,126445.80974811125,126436.92173537846,8.888012732775563,0.0,nan,276.3826798190303,3.232679819030295,270.00053181822403,-3.1494681817759442,263.618383817412,-9.531616182587982,257.23623581657944,-15.91376418342054,250.85408781574077,-22.29591218425921,244.47193981488928,-28.678060185110695,1.0,1.0,26022.012520719443,26022.012520719443,275.6208078824258,2.470807882425845,275.6208078824258,275.6208078824258,76766.7051476659,76766.48461641444,0.22053125145612285,0.0,8546.071908451686,8546.071908451686,0.8843047774835143,3962.3924356297252,275.6208078824258,2.470807882425845,1.0,0.002,0.12849486375198302,0.004913743001857472,0.00019847859569531247,0.0018015214041450568,0.09923929784765624,0.09923929784765624,0.0,-1.5963098898286177e-13,1.0,1.0000006152294374,0.0003036555606286129,0.09214454635944978,0.0,5.6606067223156325e-08,0.0727060156713607,0.0,1600123.6936940884,266.63814517098217,3.691921506288054e-07,1.0,1284420.8975821277,2598.480553383359,,,,,,,,,,,,,,,,,,,2.0,15308.263530704835,1543.6098795714981,0.370451700922696,6.173730061729009,2.9427299678054752
5022.0,-30.45033292630779,5.0017880540537645,35.03134586043306,24.379400547500722,5.00553141904826,-26.904746491776557,-40.39234283901749,1.4599449844489112,-6.511856341674786,-6.511856714611529,40.062810606484845,41040.5899250599,25750.706373881145,25750.706373881145,66791.29629894104,76774.80523117643,76766.57039386123,25750.706373881145,102517.27676774237,102517.27676774237,102517.27676774237,129842.08871416,125338.3935260343,4503.695188125693,0.0,90825.2618576904,55091.046551303785,39704.68367376291,27324.81194641762,67029.49562018053,20738.539265058203,1543.6113665227026,0.0,0.8787566330562555,2.727551653582103,0.001494314320929203,1.0,1.0,-6.511549987061869,334234.87018397904,1557243.223002809,4.659128540794164,1557243.223002809,4.659128540794164,0.7589636593190571,0.09214462491364586,3.9426737927424664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426737927424664,1.28493254836291,1.2852176591826667,3.0683896970044824,6501.549571281759,15308.250815217632,6453.051028491622,0.00032077742335081725,23036.463738105424,2349.0655563424234,19288.601362336285,1966.8899534842465,0.8373073915173157,0.8373073915173157,35613.676232040896,35405.22815468563,1.0073647758968904,0.8,4298.193428857465,4273.035954225843,1.0073647758968904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.644266486588,4632.441516551485,6.168359440971754,5.0017880540537645,-3.7052911043276673,8.707079158381433,2.9427311892740295,3.5,0.8407803397925798,0.6,0.000221876220452761,0.9961920991994334,0.00022272433261723984,199.2950157868396,0.0,0.0,0.0,0.15728249960983579,7.542550050988754e-05,0.00014645071994287345,0.0005774074154470336,0.09214462491043948,0.09214462491043948,0.09214462491043948,0.09214468211996842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.23313426867,595.7084942118515,0.0,0.09214462491043948,0.09214462491364586,0.09214462491364586,0.37045195862706914,0.37045195862706914,0.5,10.026347133841702,0.00030185384429159967,0.00030185384429159967,1.233502189279534e-11,3.7293676768968e-07,0.0003067275496846378,1.233502189279534e-11,27324.81194641762,20738.539265058203,0.7589636593190571,0.996446350684343,0.6122765738476456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541993138356446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4273624404878,260.4273624404878,-12.72263755951218,244.47203444686056,276.3826904340766,126445.27459381851,126436.47644680405,8.798147014446913,0.0,nan,276.3826904340766,3.2326904340766305,270.0005592366554,-3.1494407633445576,263.6184280392281,-9.531571960771885,257.23629684177945,-15.913703158220528,250.8541656443268,-22.29583435567318,244.47203444686056,-28.677965553139416,1.0,1.0,26022.012520719443,26022.012520719443,275.6208164030745,2.4708164030745365,275.6208164030745,275.6208164030745,76766.78526413123,76766.57039386123,0.2148702700069407,0.0,8546.071908451686,8546.071908451686,0.884305109607913,3962.3871617061786,275.6208164030745,2.4708164030745365,1.0,0.002,0.12849480657334097,0.004913742967081814,0.00019847850675616205,0.0018015214932098867,0.09923925337808102,0.09923925337808102,0.0,-3.395114051008008e-14,1.0,1.0000006214518313,0.0003067275373496159,0.09214462491364586,0.0,5.717877899004603e-08,0.07344161892901564,0.0,1600123.6919260684,266.6381436583252,3.729244326677872e-07,1.0,1284420.9027583594,2598.4805324333265,,,,,,,,,,,,,,,,,,,2.0,15308.250815217632,1543.6113665227026,0.37045195862706914,6.173730061729009,2.9427311892740295
5023.0,-30.450237579579785,5.001782182610779,35.0313502837411,24.379458801727765,5.005538440245681,-26.90465997759615,-40.392262128274865,1.459960838198833,-6.5118575403791965,-6.511857907529401,40.062819374933866,41040.575565871564,25750.704601685036,25750.704601685036,66791.2801675566,76774.88734269307,76766.65468613767,25750.704601685036,102517.3592878227,102517.3592878227,102517.3592878227,129842.20140786059,125338.50156441978,4503.699843440803,0.0,90825.28684130542,55090.97506423334,39704.79086341343,27324.84212003788,67029.6329834513,20738.56119932773,1543.6127984466596,0.0,0.8787565933011183,2.72755153238816,0.001494314320929203,1.0,1.0,-6.511555918051386,334234.85444368154,1557243.601570499,4.659129892848724,1557243.601570499,4.659129892848724,0.7589636239515437,0.09214470305836282,3.9426675839202803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426675839202803,1.2849324741813353,1.2852175849846321,3.068385042126248,6501.539708153351,15308.2377109496,6453.051710308082,0.000320779567297401,23036.506352127173,2349.069901763311,19288.60340033131,1966.8901613019034,0.8373059310944612,0.8373059310944612,35613.63136522623,35405.22815468563,1.00736318952452,0.8,4298.188013908255,4273.035954225843,1.00736318952452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.645300014163,4632.441516551485,6.168357489341112,5.001782182610779,-3.7052927838160663,8.707074966426845,2.9427324035068616,3.5,0.8407806867162462,0.6,0.000221876220452761,0.9961821767229236,0.00022272655106383545,199.2949374920466,0.0,0.0,0.0,0.15728249960983579,7.54261917348513e-05,0.0001464500287179097,0.0005774037808902967,0.09214470305822207,0.09214470305822207,0.09214470305822207,0.09214475933461849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.26739148697,595.7084835042272,0.0,0.09214470305822207,0.09214470305836282,0.09214470305836282,0.37045221641802384,0.37045221641802384,0.5,10.026348822085527,0.0003023109987339012,0.0003023109987339012,-1.688249540165998e-11,3.6715022133648745e-07,0.00030198947803228293,-1.688249540165998e-11,27324.84212003788,20738.56119932773,0.7589636239515437,0.9964440680146116,0.6122751048928452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541987425719505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4274148022615,260.4274148022615,-12.722585197738454,244.47212840582947,276.38270119865274,126444.7386166432,126435.98422932862,8.75438731458453,0.0,nan,276.38270119865274,3.2327011986527623,270.0005866401115,-3.149413359888456,263.6184720815636,-9.531527918436382,257.23635752299447,-15.91364247700551,250.85424296441738,-22.295757035582596,244.47212840582947,-28.67787159417051,1.0,1.0,26022.012520719443,26022.012520719443,275.6208250734339,2.4708250734339003,275.6208250734339,275.6208250734339,76766.8722258394,76766.65468613767,0.21753970172721893,0.0,8546.071908451686,8546.071908451686,0.8843055025622952,3962.3809218398815,275.6208250734339,2.4708250734339003,1.0,0.002,0.1284947502777624,0.004913742986642769,0.000198478419312976,0.001801521580479327,0.099239209656488,0.099239209656488,0.0,-2.0769714073609613e-13,1.0,1.0000006118547462,0.00030198949491477833,0.09214470305836282,0.0,5.6295581465788565e-08,0.07230722179683931,0.0,1600123.6905125456,266.6381424596208,3.671671038318891e-07,1.0,1284420.9068305155,2598.480515951876,,,,,,,,,,,,,,,,,,,2.0,15308.2377109496,1543.6127984466596,0.37045221641802384,6.173730061729009,2.9427324035068616
5024.0,-30.450142136242658,5.001776317353793,35.03135471297015,24.379517265502386,5.005543315089004,-26.904573591109056,-40.39218145245684,1.4599747699076604,-6.511859198795662,-6.5118595734605815,40.06282839239905,41040.55624401905,25750.703862852388,25750.703862852388,66791.26010687143,76774.96860086624,76766.7410790321,25750.703862852388,102517.44494188449,102517.44494188449,102517.44494188449,129842.3186704288,125338.61412344546,4503.704546983334,0.0,90825.30822681803,55090.8958697815,39704.902618929475,27324.873728544313,67029.77634747379,20738.58414330663,1543.6143100590555,0.0,0.878756550042392,2.727551362940761,0.001494314320929203,1.0,1.0,-6.511551428470284,334234.8324630831,1557243.9908897162,4.659131364058882,1557243.9908897162,4.659131364058882,0.758963585681369,0.09214478180359043,3.942660854296679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942660854296679,1.2849324089932257,1.2852175197820581,3.068379960457099,6501.528940706207,15308.22460996484,6453.053038431064,0.00032078194670685534,23036.551096662897,2349.074464436163,19288.607370179783,1966.8905661137885,0.8373044771000445,0.8373044771000445,35613.582734928095,35405.22815468563,1.007361470085853,0.8,4298.182144746462,4273.035954225843,1.007361470085853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.646328978084,4632.441516551485,6.168355791987756,5.001776317353793,-3.705294822395978,8.70707113974977,2.9427336123783174,3.5,0.8407810321080907,0.6,0.000221876220452761,0.9961722442993155,0.00022272877177864316,199.2948591179838,0.0,0.0,0.0,0.15728249960983579,7.542688266656666e-05,0.00014644933778619435,0.0005774000712272999,0.09214478179719947,0.09214478179719947,0.09214478179719947,0.0921448393086662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.30267435784,595.7084724753583,0.0,0.09214478179719947,0.09214478180359043,0.09214478180359043,0.37045247411216187,0.37045247411216187,0.5,10.026350547323977,0.0003040783725509755,0.0003040783725509755,1.801936377887614e-11,3.7466492130988627e-07,0.0003081449902992972,1.801936377887614e-11,27324.873728544313,20738.58414330663,0.758963585681369,0.9964416375288808,0.6122735070943703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454198171277234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4274667635466,260.4274667635466,-12.722533236453387,244.47222181133395,276.38271171571955,126444.16634082179,126435.47891119824,8.687429623542853,0.0,nan,276.38271171571955,3.2327117157195744,270.0006137348656,-3.1493862651343534,263.6185157540053,-9.531484245994704,257.23641777312196,-15.91358222687802,250.85431979223324,-22.295680207766736,244.47222181133395,-28.677778188666025,1.0,1.0,26022.012520719443,26022.012520719443,275.6208335165792,2.470833516579205,275.6208335165792,275.6208335165792,76766.9534383727,76766.7410790321,0.21235934059950523,0.0,8546.071908451686,8546.071908451686,0.884305928477924,3962.3741585681623,275.6208335165792,2.470833516579205,1.0,0.002,0.12849469283468096,0.0049137429256096155,0.00019847832990437184,0.0018015216699557106,0.09923916495218592,0.09923916495218592,0.0,-1.3991759140186133e-13,1.0,1.0000006243228836,0.0003081449722799334,0.09214478180359043,0.0,5.744310738130489e-08,0.07378112840051312,0.0,1600123.6885790005,266.6381408012043,3.746469019461074e-07,1.0,1284420.9125170955,2598.4804929362986,,,,,,,,,,,,,,,,,,,2.0,15308.22460996484,1543.6143100590555,0.37045247411216187,6.173730061729009,2.9427336123783174
5025.0,-30.450046597398522,5.001770464619897,35.031359136768856,24.3795707350597,5.0055481273992655,-26.904487124916944,-40.392100741714216,1.4599886548620904,-6.5118605457307694,-6.511860909275696,40.06283709421758,41040.550451091694,25750.702357014165,25750.702357014165,66791.25280810586,76775.05513397114,76766.82403287484,25750.702357014165,102517.526389889,102517.526389889,102517.526389889,129842.43011509677,125338.72092128752,4503.709193809249,0.0,90825.33934322523,55090.834660125496,39705.005203444154,27324.903725207776,67029.90892865193,20738.605941245092,1543.615736900586,0.0,0.8787565097677749,2.727551227296859,0.001494314320929203,1.0,1.0,-6.511561932921836,334234.81483799085,1557244.3665808756,4.659132733780883,1557244.3665808756,4.659132733780883,0.7589635502398242,0.09214485993294937,3.9426553925739616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426553925739616,1.284932344023892,1.2852174547983084,3.068375865010253,6501.520262945781,15308.211514093708,6453.05287907405,0.00032078378237409264,23036.590901222524,2349.0785233716433,19288.606893851003,1966.8905175417706,0.8373030096578822,0.8373030096578822,35613.54326685351,35405.22815468563,1.0073600745995992,0.8,4298.177381367985,4273.035954225843,1.0073600745995992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6473512008315,4632.441516551485,6.168353920866395,5.001770464619897,-3.705296612541757,8.707067077161653,2.9427348133301443,3.5,0.8407813752371841,0.6,0.000221876220452761,0.9961623020436265,0.00022273099473608067,199.29478066555637,0.0,0.0,0.0,0.15728249960983579,7.542757390324172e-05,0.00014644864654951928,0.0005773965460536203,0.09214485993038236,0.09214485993038236,0.09214485993038236,0.09214491567725776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.33668634144,595.7084618441958,0.0,0.09214485993038236,0.09214485993294937,0.09214485993294937,0.3704527319707092,0.3704527319707092,0.5,10.026352219609729,0.0003035395325241552,0.0003035395325241552,3.865352482534945e-11,3.635449274952407e-07,0.00029897635386078036,3.865352482534945e-11,27324.903725207776,20738.605941245092,0.7589635502398242,0.9964395577383209,0.6122722096307207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541975994041085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4275184001596,260.4275184001596,-12.722481599840364,244.4723147799341,276.38272202034443,126443.64050117802,126435.0073540234,8.633147154603595,0.0,nan,276.38272202034443,3.232722020344454,270.0006405722899,-3.149359427710067,263.6185591242219,-9.53144087577806,257.236477676131,-15.91352232386896,250.85439622803628,-22.295603771963698,244.4723147799341,-28.677685220065882,1.0,1.0,26022.012520719443,26022.012520719443,275.6208418874274,2.4708418874274116,275.6208418874274,275.6208418874274,76767.03512525864,76766.82403287484,0.21109238380449824,0.0,8546.071908451686,8546.071908451686,0.8843062741484456,3962.3686695368315,275.6208418874274,2.4708418874274116,1.0,0.002,0.1284946371007244,0.004913742917109315,0.00019847824327041773,0.0018015217565282718,0.09923912163520886,0.09923912163520886,0.0,-2.0131032257841852e-13,1.0,1.0000006057514257,0.00029897631520725554,0.09214485993294937,0.0,5.573397102931686e-08,0.07158587818181049,0.0,1600123.6869840056,266.6381394542692,3.6350627397041535e-07,1.0,1284420.9170768633,2598.4804744813027,,,,,,,,,,,,,,,,,,,2.0,15308.211514093708,1543.615736900586,0.3704527319707092,6.173730061729009,2.9427348133301443
5026.0,-30.44995105550628,5.001764626508519,35.031363556164756,24.379628954362147,5.005555011981561,-26.90440044876139,-40.392020030971594,1.4600044051651189,-6.511861783352515,-6.511862138164962,40.06284581472448,41040.536532527185,25750.70060179699,25750.70060179699,66791.23713432418,76775.13723277043,76766.90761738253,25750.70060179699,102517.60821917953,102517.60821917953,102517.60821917953,129842.54196181118,125338.82814270021,4503.713819110969,0.0,90825.3641022622,55090.763401735465,39705.11188947415,27324.933742631645,67030.0456321058,20738.627759967585,1543.6171623101964,0.0,0.8787564700000912,2.727551102485548,0.001494314320929203,1.0,1.0,-6.5115703259936595,334234.7986231054,1557244.743079954,4.659134086262384,1557244.743079954,4.659134086262384,0.7589635149823519,0.09214493798639298,3.942649161091258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942649161091258,1.2849322703263812,1.2852173810844452,3.0683711913389793,6501.510359997177,15308.198423317344,6453.053595675615,0.0003207859370769639,23036.633591086073,2349.082876526242,19288.609035821035,1966.8907359619275,0.8373015510080727,0.8373015510080727,35613.498236245076,35405.22815468563,1.0073584824373998,0.8,4298.171946650602,4273.035954225843,1.0073584824373998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.648368318367,4632.441516551485,6.168351997552766,5.001764626508519,-3.705298321492016,8.707062948000535,2.942736008284342,3.5,0.8407817166526692,0.6,0.000221876220452761,0.9961523595777675,0.00022273321778488404,199.29470221068772,0.0,0.0,0.0,0.15728249960983579,7.542826514577469e-05,0.0001464479553069863,0.0005773929081346196,0.0921449379850572,0.0921449379850572,0.0921449379850572,0.0921449923794703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.3709840116,595.7084511210707,0.0,0.0921449379850572,0.09214493798639298,0.09214493798639298,0.3704529896333723,0.3704529896333723,0.5,10.026353851373297,0.0003016370566228943,0.0003016370566228943,1.1709744285326451e-11,3.548124709595868e-07,0.00029181217132645543,1.1709744285326451e-11,27324.933742631645,20738.627759967585,0.7589635149823519,0.9964372917319448,0.6122707532943964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541970269591786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4275699597931,260.4275699597931,-12.72243004020686,244.47240741042788,276.38273250911783,126443.11806205616,126434.49778470608,8.620277350099588,0.0,nan,276.38273250911783,3.2327325091178523,270.0006674894061,-3.149332510593865,263.61860246968286,-9.531397530317122,257.2365374499385,-15.913462550061467,250.8544724301856,-22.295527569814368,244.47240741042788,-28.6775925895721,1.0,1.0,26022.012520719443,26022.012520719443,275.6208504389973,2.4708504389973314,275.6208504389973,275.6208504389973,76767.12206260569,76766.90761738253,0.21444522315869108,0.0,8546.071908451686,8546.071908451686,0.8843066685367161,3962.362406896714,275.6208504389973,2.4708504389973314,1.0,0.002,0.12849458270229305,0.004913742922660018,0.00019847815874297342,0.001801521841076211,0.09923907937148671,0.09923907937148671,0.0,-1.8081543207149053e-13,1.0,1.0000005912401593,0.00029181215961671114,0.09214493798639298,0.0,5.4398503293120205e-08,0.06987057571555659,0.0,1600123.6855206445,266.63813821664746,3.5480076121530146e-07,1.0,1284420.9212718017,2598.480457502919,,,,,,,,,,,,,,,,,,,2.0,15308.198423317344,1543.6171623101964,0.3704529896333723,6.173730061729009,2.942736008284342
