time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5027.0,-30.449855419193856,5.001758794119914,35.03136798077589,24.379682423919462,5.005559752475449,-26.90431390202978,-40.39193932022897,1.460018235257088,-6.511863497103718,-6.51186385781627,40.06285480399141,41040.530957574934,25750.699918732873,25750.699918732873,66791.2308763078,76775.22375176927,76766.99354752072,25750.699918732873,102517.6934662536,102517.6934662536,102517.6934662536,129842.65875217743,125338.94026139712,4503.718490780311,0.0,90825.39509649706,55090.70230208774,39705.214216010354,27324.96528592385,67030.17950193421,20738.650653306966,1543.6186721405952,0.0,0.8787564265576575,2.727550927592813,0.001494314320929203,1.0,1.0,-6.5115671773910435,334234.7759330381,1557245.1311818082,4.659135563720613,1557245.1311818082,4.659135563720613,0.7589634766705541,0.09214501666247948,3.9426436878390487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426436878390487,1.2849322056137695,1.2852173163574745,3.0683670863053654,6501.50166192354,15308.185335786673,6453.053454766688,0.0003207877782731269,23036.67343225687,2349.0869391950228,19288.608614634824,1966.8906930128867,0.8373000846392233,0.8373000846392233,35613.4586848314,35405.22815468563,1.0073570840053268,0.8,4298.16717321398,4273.035954225843,1.0073570840053268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.649380887534,4632.441516551485,6.168350337785314,5.001758794119914,-3.7053004030592325,8.707059197179147,2.9427371978951093,3.5,0.8407820565414598,0.6,0.000221876220452761,0.9961424073933572,0.00022273544305111226,199.29462367834716,0.0,0.0,0.0,0.15728249960983579,7.542895639416399e-05,0.000146447264058597,0.0005773893812419258,0.09214501665629264,0.09214501665629264,0.09214501665629264,0.09214507204386525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.4064368215,595.7084400355707,0.0,0.09214501665629264,0.09214501666247948,0.09214501666247948,0.3704532471494873,0.3704532471494873,0.5,10.026355513073584,0.00030126564939791933,0.00030126564939791933,-3.979039320256561e-12,3.6071253362024436e-07,0.0002966804252082511,-3.979039320256561e-12,27324.96528592385,20738.650653306966,0.7589634766705541,0.9964352083285185,0.6122694473224658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454196454496436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42762127011275,260.42762127011275,-12.722378729887225,244.47249976110785,276.3827427790762,126442.59755054452,126434.01895622285,8.578594321687282,0.0,nan,276.3827427790762,3.2327427790762044,270.0006941755114,-3.1493058244885788,263.6186455719272,-9.531354428072802,257.23659696833175,-15.913403031668224,250.85454836472252,-22.29545163527746,244.47249976110785,-28.677500238892122,1.0,1.0,26022.012520719443,26022.012520719443,275.6208587742741,2.47085877427412,275.6208587742741,275.6208587742741,76767.2037121281,76766.99354752072,0.21016460738610476,0.0,8546.071908451686,8546.071908451686,0.8843070149367741,3962.356906278244,275.6208587742741,2.47085877427412,1.0,0.002,0.12849452739637954,0.0049137428430713085,0.00019847807261359502,0.001801521927359896,0.0992390363067975,0.0992390363067975,0.0,-2.6509176798139578e-14,1.0,1.0000006011010105,0.00029668042918729043,0.09214501666247948,0.0,5.5306073893422976e-08,0.07103627870677019,0.0,1600123.6835199923,266.63813650289626,3.607165126595646e-07,1.0,1284420.9271419258,2598.480433744469,,,,,,,,,,,,,,,,,,,2.0,15308.185335786673,1543.6186721405952,0.3704532471494873,6.173730061729009,2.9427371978951093
5028.0,-30.449759781298027,5.00175297628674,35.03137240076408,24.379740643221908,5.0055665975238455,-26.904227143417373,-40.39185857456175,1.4600339595762706,-6.5118647596550545,-6.5118651113629795,40.06286351983567,41040.51733148018,25750.698168461447,25750.698168461447,66791.21549994162,76775.30584946908,76767.0770482368,25750.698168461447,102517.77521669824,102517.77521669824,102517.77521669824,129842.77050329588,125339.04739370072,4503.72310959516,0.0,90825.41978775623,55090.631269502184,39705.320575837824,27324.99528659764,67030.31586243547,20738.672458816785,1543.6200972609008,0.0,0.8787563866747912,2.727550800287493,0.001494314320929203,1.0,1.0,-6.511575883381283,334234.75939384004,1557245.507479128,4.65913692011959,1557245.507479128,4.65913692011959,0.7589634413949445,0.09214509471339778,3.9426374526524226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426374526524226,1.284932132037856,1.2852172427652353,3.068362409460134,6501.491752249701,15308.17225333228,6453.0541801056015,0.0003207899349666399,23036.71612682853,2349.0912928297157,19288.610782721375,1966.8909140961873,0.8372986269626287,0.8372986269626287,35613.41362743053,35405.22815468563,1.0073554908967643,0.8,4298.161735263035,4273.035954225843,1.0073554908967643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.650386643875,4632.441516551485,6.168348432445188,5.00175297628674,-3.705302132902335,8.707055109189074,2.9427383795020607,3.5,0.8407823941434459,0.6,0.000221876220452761,0.9961324551514261,0.0002227376683746668,199.2945451447683,0.0,0.0,0.0,0.15728249960983579,7.542964794752735e-05,0.00014644657250523365,0.0005773857415717127,0.09214509471171257,0.09214509471171257,0.09214509471171257,0.09214514863244222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.4407805417,595.7084292972461,0.0,0.09214509471171257,0.09214509471339778,0.09214509471339778,0.37045350480117484,0.37045350480117484,0.5,10.026357130607135,0.00029931003575711657,0.00029931003575711657,4.723688107333146e-11,3.517079107950849e-07,0.00028922798168196096,4.723688107333146e-11,27324.99528659764,20738.672458816785,0.7589634413949445,0.9964329518753194,0.6122679984934957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541958814684028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4276725679141,260.4276725679141,-12.722327432085876,244.47259190225742,276.3827532335303,126442.0798997394,126433.50339824046,8.576501498922866,0.0,nan,276.3827532335303,3.2327532335303317,270.0007209673,-3.149279032699951,263.6186887010604,-9.531311298939556,257.23665643480325,-15.913343565196726,250.85462416853338,-22.2953758314666,244.47259190225742,-28.677408097742557,1.0,1.0,26022.012520719443,26022.012520719443,275.6208672913819,2.4708672913819214,275.6208672913819,275.6208672913819,76767.29071749205,76767.0770482368,0.2136692552594468,0.0,8546.071908451686,8546.071908451686,0.8843074095592808,3962.3506399156845,275.6208672913819,2.4708672913819214,1.0,0.002,0.12849447347953039,0.004913742841640602,0.00019847798881999685,0.0018015220109985997,0.09923899440999842,0.09923899440999842,0.0,-1.8140350332984667e-13,1.0,1.0000005860057024,0.0002892279344450799,0.09214509471339778,0.0,5.391685237802096e-08,0.06925193375065354,0.0,1600123.6820269043,266.6381352403449,3.5166067391401157e-07,1.0,1284420.9314207644,2598.480416426496,,,,,,,,,,,,,,,,,,,2.0,15308.17225333228,1543.6200972609008,0.37045350480117484,6.173730061729009,2.9427383795020607
5029.0,-30.449663986055768,5.001747144107598,35.03137681384478,24.379789642430865,5.005566023969768,-26.904140985055427,-40.39177793366832,1.4600430229781514,-6.5118676242883,-6.511867952383201,40.06287216076182,41040.512481827,25750.699898400067,25750.699898400067,66791.21238022707,76775.39548896253,76767.15474201525,25750.699898400067,102517.85464041532,102517.85464041532,102517.85464041532,129842.88092838723,125339.15321298518,4503.727715402037,0.0,90825.45168743703,55090.568680336066,39705.42556344552,27325.02628797191,67030.45185141743,20738.694892412106,1543.6216080845088,0.0,0.8787563384907989,2.7275505117898264,0.001494314320929203,1.0,1.0,-6.511598127242621,334234.7219076655,1557245.880541953,4.6591385588363625,1557245.880541953,4.6591385588363625,0.7589634013102848,0.09214517341159865,3.9426319664339724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426319664339724,1.2849320896291512,1.2852172003471205,3.068358241073946,6501.482919939561,15308.159174097487,6453.054138844701,0.00032079181134139556,23036.756273649033,2349.0953866660925,19288.610659389782,1966.8909015198649,0.8372971624244413,0.8372971624244413,35613.37398229522,35405.22815468563,1.0073540891517785,0.8,4298.156950515205,4273.035954225843,1.0073540891517785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6513878634905,4632.441516551485,6.1683473674621725,5.001747144107598,-3.705305069623616,8.707052213731213,2.9427395557792533,3.5,0.8407827302226438,0.6,0.000221876220452761,0.9961224866432602,0.00022273989737993055,199.2944664820456,0.0,0.0,0.0,0.15728249960983579,7.543033860939695e-05,0.00014644588184336405,0.0005773822151082595,0.09214517339113373,0.09214517339113373,0.09214517339113373,0.09214522402096359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.4752385803,595.708418518082,0.0,0.09214517339113373,0.09214517341159865,0.09214517341159865,0.37045376229160054,0.37045376229160054,0.5,10.026358649278482,0.00029443721490451935,0.00029443721490451935,1.2789769243681803e-11,3.280949272266298e-07,0.0002698251406059171,1.2789769243681803e-11,27325.02628797191,20738.694892412106,0.7589634013102848,0.9964308838060547,0.6122666839960912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541953084313344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42772319536004,260.42772319536004,-12.722276804639932,244.47268383170564,276.38276255897676,126441.50426000431,126433.03983556145,8.464424442852414,0.0,nan,276.38276255897676,3.2327625589767877,270.000746813542,-3.1492531864579973,263.6187310681057,-9.53126893189426,257.2367153226489,-15.9132846773511,250.85469957718132,-22.295300422818656,244.47268383170564,-28.67731616829434,1.0,1.0,26022.012520719443,26022.012520719443,275.62087354153,2.470873541530011,275.62087354153,275.62087354153,76767.36382727721,76767.15474201525,0.20908526195853483,0.0,8546.071908451686,8546.071908451686,0.8843077567798054,3962.3451262661424,275.62087354153,2.470873541530011,1.0,0.002,0.1284944231795448,0.004913742537167115,0.00019847790996552374,0.0018015220901261223,0.09923895498276186,0.09923895498276186,0.0,9.164587491672371e-14,1.0,1.0000005467045896,0.00026982512781614787,0.09214517341159865,0.0,5.0299891356425405e-08,0.06460623379419214,0.0,1600123.6786348664,266.6381323757117,3.280821374573861e-07,1.0,1284420.9411187768,2598.4803771752368,,,,,,,,,,,,,,,,,,,2.0,15308.159174097487,1543.6216080845088,0.37045376229160054,6.173730061729009,2.9427395557792533
5030.0,-30.449568324315994,5.0017413517187475,35.03138120070593,24.37985222730788,5.00557833175121,-26.90405365870929,-40.39169711815191,1.4600636660690254,-6.511867594593582,-6.5118678825119,40.06288023001845,41040.49925253722,25750.69510660444,25750.69510660444,66791.19435914166,76775.47454822998,76767.23340593459,25750.69510660444,102517.92851253903,102517.92851253903,102517.92851253903,129842.98103088552,125339.2489256228,4503.73210526272,0.0,90825.47571523473,55090.500419242744,39705.52810665776,27325.052518346492,67030.58062500425,20738.714048905495,1543.622822036561,0.0,0.8787563082205663,2.7275505194254186,0.001494314320929203,1.0,1.0,-6.511631118694197,334234.72282961884,1557246.2289246228,4.659139588313966,1557246.2289246228,4.659139588313966,0.7589633738116762,0.09214524963159852,3.942625792748249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942625792748249,1.2849319930377532,1.28521710373429,3.0683536670507734,6501.473228133326,15308.146101202798,6453.054713396546,0.0003207939116102337,23036.79844084921,2349.09968652386,19288.612376763696,1966.8910766432673,0.8372957043614545,0.8372957043614546,35613.32936929257,35405.22815468563,1.007352511756878,0.8,4298.151566198417,4273.035954225843,1.007352511756878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6523771459715,4632.441516551485,6.168344757895523,5.0017413517187475,-3.705305802866679,8.707047154585426,2.942740718032357,3.5,0.8407830622949591,0.6,0.000221876220452761,0.996112532134808,0.0002227421232993117,199.29438792901107,0.0,0.0,0.0,0.15728249960983579,7.54310307727191e-05,0.0001464451896800419,0.0005773785820564429,0.09214524964216791,0.09214524964216791,0.09214524964216791,0.09214529357068979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.50790080335,595.7084082947401,0.0,0.09214524964216791,0.09214524963159852,0.09214524963159852,0.37045401940104095,0.37045401940104095,0.5,10.02635996709479,0.00028287734716059276,0.00028287734716059276,1.6257217794191092e-11,2.8791833983632387e-07,0.00023676381772474997,1.6257217794191092e-11,27325.052518346492,20738.714048905495,0.7589633738116762,0.9964287006970474,0.6122653103981616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541947344519401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42777443322694,260.42777443322694,-12.722225566773034,244.47277568198996,276.3827731844241,126441.06005376972,126432.4935728456,8.566480924106564,0.0,nan,276.3827731844241,3.2327731844241043,270.0007736839576,-3.149226316042359,263.61877418349144,-9.531225816508538,257.2367746829988,-15.91322531700115,250.8547751824995,-22.29522481750047,244.47277568198996,-28.67722431801002,1.0,1.0,26022.012520719443,26022.012520719443,275.62088281608857,2.47088281608859,275.62088281608857,275.62088281608857,76767.46433388427,76767.23340593459,0.23092794968397357,0.0,8546.071908451686,8546.071908451686,0.8843081475097625,3962.33892171199,275.62088281608857,2.47088281608859,1.0,0.002,0.1284943790428983,0.004913742734789647,0.00019847784181870124,0.00180152215788878,0.09923892090935062,0.09923892090935062,0.0,-2.925186134983271e-13,1.0,1.000000479737648,0.00023676380146753218,0.09214524963159852,0.0,4.4136746806861747e-08,0.05669016186106311,0.0,1600123.67861225,266.6381324054064,2.879020826185297e-07,1.0,1284420.9408802586,2598.4803781405967,,,,,,,,,,,,,,,,,,,2.0,15308.146101202798,1543.622822036561,0.37045401940104095,6.173730061729009,2.942740718032357
5031.0,-30.449472483263364,5.001735548602742,35.03138562238907,24.37990583656358,5.005581265612798,-26.903967108376428,-40.39161640740929,1.4600758906874718,-6.511870201516842,-6.511870543551476,40.06289000839493,41040.49000967072,25750.69641495484,25750.69641495484,66791.18642462556,76775.56036247374,76767.3278991079,25750.69641495484,102518.02431406274,102518.02431406274,102518.02431406274,129843.11255554657,125339.37573916791,4503.736816378659,0.0,90825.50367553816,55090.43332258287,39705.63372550588,27325.088241483834,67030.72196698972,20738.73990778995,1543.6245539770969,0.0,0.8787562566899482,2.7275502481954472,0.001494314320929203,1.0,1.0,-6.511589233435018,334234.68771838106,1557246.6510942127,4.659141340848246,1557246.6510942127,4.659141340848246,0.7589633279319201,0.09214532968407262,3.9426198894691966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426198894691966,1.2849319358373636,1.2852170465212085,3.068349209407635,6501.4637829224175,15308.133028826782,6453.055112344979,0.00032079594769971744,23036.840025622198,2349.1039269905827,19288.61356924726,1966.8911982427496,0.8372942446878106,0.8372942446878106,35613.286710320855,35405.22815468563,1.007351003451679,0.8,4298.146417712461,4273.035954225843,1.007351003451679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6533683716225,4632.441516551485,6.168343606693083,5.001735548602742,-3.705308602718774,8.707044151321515,2.9427418825685665,3.5,0.8407833950195904,0.6,0.000221876220452761,0.996102559074751,0.00022274435341161557,199.29430922879513,0.0,0.0,0.0,0.15728249960983579,7.543172204454342e-05,0.00014644449840821758,0.0005773749921275787,0.09214532966425498,0.09214532966425498,0.09214532966425498,0.09214538239099462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.5475549849,595.7083958820019,0.0,0.09214532966425498,0.09214532968407262,0.09214532968407262,0.3704542757196118,0.3704542757196118,0.5,10.02636154870366,0.0002835231834978913,0.0002835231834978913,-4.376943252282217e-12,3.4203463883386576e-07,0.00028131011646337356,-4.376943252282217e-12,27325.088241483834,20738.73990778995,0.7589633279319201,0.9964264812412117,0.6122638814763434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454194161272909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42782533465527,260.42782533465527,-12.72217466534471,244.47286741325817,276.3827832560141,126440.51129954415,126432.00106782213,8.51023172201735,0.0,nan,276.3827832560141,3.232783256014102,270.0008000874829,-3.1491999125170764,263.61881691895155,-9.531183081048425,257.2368337503935,-15.91316624960649,250.85485058183153,-22.29514941816845,244.47286741325817,-28.677132586741806,1.0,1.0,26022.012520719443,26022.012520719443,275.620891211962,2.470891211961998,275.620891211962,275.620891211962,76767.54024837216,76767.3278991079,0.21234926425677259,0.0,8546.071908451686,8546.071908451686,0.884308521125706,3962.3329889165425,275.620891211962,2.470891211961998,1.0,0.002,0.12849432660176477,0.004913742472413321,0.00019847775973034975,0.001801522240365005,0.09923887986517488,0.09923887986517488,0.0,9.535471370836213e-14,1.0,1.000000569967855,0.0002813101208403168,0.09214532968407262,0.0,5.2440972918886696e-08,0.06735628425350515,0.0,1600123.6756334153,266.63812979848313,3.4203901577711804e-07,1.0,1284420.9499638532,2598.480341376101,,,,,,,,,,,,,,,,,,,2.0,15308.133028826782,1543.6245539770969,0.3704542757196118,6.173730061729009,2.9427418825685665
5032.0,-30.449376647858248,5.001729767845948,35.031390032135846,24.379963951092236,5.005588369143048,-26.903880146164617,-40.39153562681747,1.4600918673722885,-6.511871109627577,-6.511871432010028,40.06289850752689,41040.47782880746,25750.693716582453,25750.693716582453,66791.17154538991,76775.64259935681,76767.40965228928,25750.693716582453,102518.10336887173,102518.10336887173,102518.10336887173,129843.22038008261,125339.47903725073,4503.74134283188,0.0,90825.52879918483,55090.36402832995,39705.7386342832,27325.117011210885,67030.85564549408,20738.760845105142,1543.6259116128076,0.0,0.8787562196044094,2.7275501581419173,0.001494314320929203,1.0,1.0,-6.511606315797053,334234.675996014,1557247.0180360076,4.6591426021116344,1557247.0180360076,4.6591426021116344,0.7589632950737775,0.09214540712788907,3.9426137296358625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426137296358625,1.2849318610806335,1.2852169717478907,3.068344594023925,6501.454003478168,15308.119963231726,6453.0557528232775,0.0003207980709853959,23036.882390092378,2349.1082469642924,19288.615483679754,1966.891393460535,0.8372927880195861,0.8372927880195862,35613.2421973927,35405.22815468563,1.0073494295961047,0.8,4298.141045473603,4273.035954225843,1.0073494295961047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6543486254495,4632.441516551485,6.168341511929282,5.001729767845948,-3.705310063566613,8.707039831412562,2.9427430342147693,3.5,0.8407837240613627,0.6,0.000221876220452761,0.996092586710056,0.0002227465834130789,199.2942305332788,0.0,0.0,0.0,0.15728249960983579,7.543241392047734e-05,0.00014644380653228367,0.0005773713622543197,0.09214540712945718,0.09214540712945718,0.09214540712945718,0.09214545650287782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.5815082222,595.708385260006,0.0,0.09214540712945718,0.09214540712788907,0.09214540712788907,0.3704545331084159,0.3704545331084159,0.5,10.026363029874075,0.0002801620860282128,0.0002801620860282128,2.2680524125462398e-11,3.223824478482129e-07,0.00026511621297231613,2.2680524125462398e-11,27325.117011210885,20738.760845105142,0.7589632950737775,0.9964242721087764,0.6122624787285743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541935870199374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42787633936297,260.42787633936297,-12.72212366063701,244.47295908407924,276.3827935946084,126440.00596674935,126431.47846760812,8.52749914124346,0.0,nan,276.3827935946084,3.232793594608438,270.0008266925222,-3.1491733074777812,263.61885979043285,-9.531140209567127,257.23689288832645,-15.913107111673526,250.85492598620885,-22.295074013791123,244.47295908407924,-28.677040915920742,1.0,1.0,26022.012520719443,26022.012520719443,275.620899889674,2.4708998896740013,275.620899889674,275.620899889674,76767.62737512779,76767.40965228928,0.2177228385116905,0.0,8546.071908451686,8546.071908451686,0.884308910978764,3962.326798284042,275.620899889674,2.4708998896740013,1.0,0.002,0.12849427717965983,0.0049137425182023365,0.00019847768302845076,0.0018015223168043931,0.09923884151422538,0.09923884151422538,0.0,-1.6715621942164915e-13,1.0,1.0000005371664482,0.000265116190291792,0.09214540712788907,0.0,4.9422191068693024e-08,0.06347889775162763,0.0,1600123.674540669,266.6381288903724,3.2235976732408744e-07,1.0,1284420.9529965369,2598.480329101773,,,,,,,,,,,,,,,,,,,2.0,15308.119963231726,1543.6259116128076,0.3704545331084159,6.173730061729009,2.9427430342147693
5033.0,-30.449280725727398,5.001723993730875,35.03139444990924,24.38001731587576,5.005593260554603,-26.903793327106822,-40.39145488115025,1.4601058618754668,-6.511872842783589,-6.511873176275106,40.06290755856731,41040.47379370623,25750.69292615743,25750.69292615743,66791.16671986366,76775.72922409534,76767.4965984821,25750.69292615743,102518.18952463953,102518.18952463953,102518.18952463953,129843.3384020898,125339.59244392882,4503.74595816098,0.0,90825.56004153175,55090.304610910716,39705.8393673567,27325.148877450265,67030.98824480697,20738.78396964276,1543.6274376138272,0.0,0.8787561757939767,2.727549980675645,0.001494314320929203,1.0,1.0,-6.511598888998606,334234.65298091003,1557247.4088063866,4.659144092085896,1557247.4088063866,4.659144092085896,0.7589632562535527,0.09214548577046024,3.9426083111661834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426083111661834,1.284931795598764,1.2852169062514915,3.0683405334591876,6501.445399628743,15308.106900718234,6453.055556629343,0.0003207998883833999,23036.92197479959,2349.1122834810653,19288.61489724296,1966.891333660624,0.8372913238297652,0.8372913238297652,35613.2030417842,35405.22815468563,1.0073480451611296,0.8,4298.136319806474,4273.035954225843,1.0073480451611296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.655326387876,4632.441516551485,6.168339877878791,5.001723993730875,-3.705312171566926,8.7070361652978,2.942744182934141,3.5,0.8407840522668975,0.6,0.000221876220452761,0.9960826054287402,0.00022274881545317183,199.29415176660962,0.0,0.0,0.0,0.15728249960983579,7.543310550315067e-05,0.00014644311494961033,0.0005773678421133984,0.09214548576310852,0.09214548576310852,0.09214548576310852,0.09214553700692088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.61786002497,595.7083738852604,0.0,0.09214548576310852,0.09214548577046024,0.09214548577046024,0.37045479010957255,0.37045479010957255,0.5,10.026364567034037,0.00027961590706127026,0.00027961590706127026,-1.318767317570746e-11,3.334915277264372e-07,0.0002742872765111315,-1.318767317570746e-11,27325.148877450265,20738.78396964276,0.7589632562535527,0.9964222290134311,0.612261207366068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541930128012575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4279272353561,260.4279272353561,-12.722072764643883,244.4730507003133,276.38280377035795,126439.49848996129,126430.98916708278,8.50932287848529,0.0,nan,276.38280377035795,3.2328037703579753,270.0008531563743,-3.149146843625658,263.6189025423784,-9.53109745762157,257.2369519283654,-15.913048071634591,250.85500131434694,-22.29499868565304,244.4730507003133,-28.67694929968667,1.0,1.0,26022.012520719443,26022.012520719443,275.62090831922836,2.4709083192283856,275.62090831922836,275.62090831922836,76767.70909029018,76767.4965984821,0.21249180808081292,0.0,8546.071908451686,8546.071908451686,0.8843092539111734,3962.321352722014,275.62090831922836,2.4709083192283856,1.0,0.002,0.12849422604770958,0.004913742416320165,0.00019847760333630652,0.001801522396568729,0.09923880166815326,0.09923880166815326,0.0,-9.496440092626734e-14,1.0,1.00000055574284,0.00027428728969880467,0.09214548577046024,0.0,5.1131883741803453e-08,0.06567486314860561,0.0,1600123.6725247428,266.6381271572164,3.335047153996129e-07,1.0,1284420.958950753,2598.4803050029673,,,,,,,,,,,,,,,,,,,2.0,15308.106900718234,1543.6274376138272,0.37045479010957255,6.173730061729009,2.942744182934141
5034.0,-30.449184808969502,5.001718234819849,35.031398865346965,24.380075465329014,5.005600207262192,-26.90370630734647,-40.39137410055844,1.4601217055797884,-6.5118741369898885,-6.5118744657939684,40.06291632675251,41040.46155817366,25750.691098046464,25750.691098046464,66791.15265622012,76775.81140562904,76767.58093882824,25750.691098046464,102518.2720368747,102518.2720368747,102518.2720368747,129843.45117858349,125339.70064847285,4503.750530110639,0.0,90825.58489833397,55090.2350506433,39705.944275211856,27325.1791417088,67031.12341692066,20738.80596337344,1543.6288762170793,0.0,0.8787561355175944,2.7275498496536197,0.001494314320929203,1.0,1.0,-6.511604057884824,334234.6359667686,1557247.787363902,4.659145461868685,1557247.787363902,4.659145461868685,0.7589632205454784,0.09214556380243936,3.9426021184361537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9426021184361537,1.284931721464281,1.285216832100559,3.0683358909866802,6501.435562786582,15308.093843136661,6453.0562418237405,0.0003208020268386639,23036.96446405813,2349.1166161796464,19288.616945334863,1966.8915425078762,0.8372898684385536,0.8372898684385536,35613.158291107655,35405.22815468563,1.0073464629003526,0.8,4298.130918873905,4273.035954225843,1.0073464629003526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6562976548175,4632.441516551485,6.168338004858589,5.001718234819849,-3.705313936074009,8.707032170893857,2.9427453240225034,3.5,0.8407843782921438,0.6,0.000221876220452761,0.9960726248143834,0.00022275104738884606,199.29407300441477,0.0,0.0,0.0,0.15728249960983579,7.543379739081704e-05,0.00014644242306194398,0.0005773642073929438,0.09214556380036085,0.09214556380036085,0.09214556380036085,0.0921456142334253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.6529610297,595.7083629032992,0.0,0.09214556380036085,0.09214556380243936,0.09214556380243936,0.370455047349327,0.370455047349327,0.5,10.026366079964863,0.0002782391841833487,0.0002782391841833487,1.3699263945454732e-11,3.2880410572033725e-07,0.0002704079091699896,1.3699263945454732e-11,27325.1791417088,20738.80596337344,0.7589632205454784,0.9964200098630607,0.6122597901710509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541924380633955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.427978228757,260.427978228757,-12.722021771242964,244.47314228964387,276.3828141678304,126438.99076383679,126430.46515543488,8.525608401917642,0.0,nan,276.3828141678304,3.2328141678304405,270.0008797922178,-3.1491202077821754,263.61894541659467,-9.531054583405307,257.23701104095085,-15.91298895904913,250.85507666530447,-22.29492333469551,244.47314228964387,-28.676857710356103,1.0,1.0,26022.012520719443,26022.012520719443,275.6209168986115,2.470916898611506,275.6209168986115,275.6209168986115,76767.7962232028,76767.58093882824,0.21528437455708627,0.0,8546.071908451686,8546.071908451686,0.8843096458460676,3962.3151290283345,275.6209168986115,2.470916898611506,1.0,0.002,0.12849417563898358,0.004913742393886061,0.00019847752494682125,0.0018015224749238674,0.09923876247341062,0.09923876247341062,0.0,-1.2931149206973913e-13,1.0,1.000000547884979,0.00027040789547072563,0.09214556380243936,0.0,5.040873988658984e-08,0.06474604224651753,0.0,1600123.6710007489,266.6381258630101,3.287904064563918e-07,1.0,1284420.9633524646,2598.4802871876914,,,,,,,,,,,,,,,,,,,2.0,15308.093843136661,1543.6288762170793,0.370455047349327,6.173730061729009,2.9427453240225034
5035.0,-30.4490888059254,5.001712482201349,35.031403287691255,24.380128795187943,5.005604999855734,-26.90361942534735,-40.39129335489122,1.4601356192256516,-6.511875908594391,-6.511876246533767,40.06292535691936,41040.45761101806,25750.690346586394,25750.690346586394,66791.14795760445,76775.89799816623,76767.66749335453,25750.690346586394,102518.35783994093,102518.35783994093,102518.35783994093,129843.56875637057,125339.81360086119,4503.755155509375,0.0,90825.61597079152,55090.17558343701,39706.04487483834,27325.210916429638,67031.25579126798,20738.829020255696,1543.6303985758857,0.0,0.8787560915893559,2.7275496685079954,0.001494314320929203,1.0,1.0,-6.5115983083922515,334234.61247067276,1557248.177232323,4.659146955849652,1557248.177232323,4.659146955849652,0.7589631817914425,0.09214564246854501,3.942596681243899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942596681243899,1.2849316563607667,1.2852167669825991,3.0683318149466987,6501.426926146973,15308.080788644853,6453.05607281895,0.00032080385300286646,23037.004115301952,2349.1206594812656,19288.616440168236,1966.8914909952161,0.8372884053684779,0.837288405368478,35613.119000180646,35405.22815468563,1.0073450736817045,0.8,4298.126176875264,4273.035954225843,1.0073450736817045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.657264634263,4632.441516551485,6.16833639607595,5.001712482201349,-3.7053160732408816,8.70702855544223,2.9427464600738955,3.5,0.8407847028782559,0.6,0.000221876220452761,0.9960626353295262,0.00022275328135299238,199.29399417142815,0.0,0.0,0.0,0.15728249960983579,7.543448898521821e-05,0.0001464417314675428,0.0005773606844795445,0.09214564246196115,0.09214564246196115,0.09214564246196115,0.09214569438335751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.689112919,595.7083515925236,0.0,0.09214564246196115,0.09214564246854501,0.09214564246854501,0.37045530450657377,0.37045530450657377,0.5,10.026367637661288,0.0002788209164350519,0.0002788209164350519,-1.8758328224066645e-12,3.3793935472203884e-07,0.0002779381414939053,-1.8758328224066645e-12,27325.210916429638,20738.829020255696,0.7589631817914425,0.9964179720217206,0.6122585221857698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541918633581814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42802911386997,260.42802911386997,-12.72197088613001,244.47323385228214,276.3828243754184,126438.48208335172,126429.97457959129,8.507503760414581,0.0,nan,276.3828243754184,3.2328243754184314,270.000906270814,-3.1490937291859495,263.6189881662007,-9.531011833799255,257.2370700615726,-15.912929938427396,250.85515195693208,-22.2948480430679,244.47323385228214,-28.676766147717842,1.0,1.0,26022.012520719443,26022.012520719443,275.6209252458612,2.470925245861224,275.6209252458612,275.6209252458612,76767.87784184328,76767.66749335453,0.21034848874842282,0.0,8546.071908451686,8546.071908451686,0.8843099899632612,3962.3096646501185,275.6209252458612,2.470925245861224,1.0,0.002,0.12849412382652373,0.004913742288390938,0.00019847744418866276,0.0018015225558112387,0.09923872209433138,0.09923872209433138,0.0,-9.84455572616838e-17,1.0,1.0000005631377649,0.0002779381433697381,0.09214564246854501,0.0,5.18125527042457e-08,0.06654912917308817,0.0,1600123.6689368978,266.6381240914056,3.3794123055486125e-07,1.0,1284420.969431118,2598.4802625852453,,,,,,,,,,,,,,,,,,,2.0,15308.080788644853,1543.6303985758857,0.37045530450657377,6.173730061729009,2.9427464600738955
5036.0,-30.44899280890399,5.001706744533136,35.03140770686529,24.3801869097166,5.005611865576147,-26.903532341454348,-40.3912125742994,1.4601513980664336,-6.51187723759773,-6.511877569199852,40.06293411015647,41040.44550520733,25750.688548936927,25750.688548936927,66791.13405414426,76775.98015506438,76767.75152733995,25750.688548936927,102518.44007627688,102518.44007627688,102518.44007627688,129843.68121290868,125339.92147847911,4503.759734429565,0.0,90825.64068799444,55090.106037899415,39706.14961121669,27325.241136631805,67031.39074784849,20738.850980297342,1543.631835835151,0.0,0.8787560511901902,2.7275495341306617,0.001494314320929203,1.0,1.0,-6.511604814078453,334234.5950183031,1557248.5551437202,4.65914832980842,1557248.5551437202,4.65914832980842,0.7589631460743141,0.09214572052537709,3.9425904741220075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425904741220075,1.284931582529803,1.2852166931352533,3.068327160547913,6501.417064034458,15308.067739078871,6453.056779824386,0.00032080599826585194,23037.04665350027,2349.124997170315,19288.618553454795,1966.8917064904729,0.8372869510391022,0.8372869510391022,35613.07414547736,35405.22815468563,1.0073434877437644,0.8,4298.120763387769,4273.035954225843,1.0073434877437644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6582250595575,4632.441516551485,6.168334546373448,5.001706744533136,-3.705317864497141,8.707024609030277,2.942747588425348,3.5,0.840785025264385,0.6,0.000221876220452761,0.9960526465793995,0.000222755515197634,199.29391534344947,0.0,0.0,0.0,0.15728249960983579,7.543518088461776e-05,0.00014644103956814323,0.0005773570476218854,0.09214572052249297,0.09214572052249297,0.09214572052249297,0.09214577140337148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.7240776227,595.7083406541396,0.0,0.09214572052249297,0.09214572052537709,0.09214572052537709,0.37045556185771816,0.37045556185771816,0.5,10.026369163874797,0.0002780845547931676,0.0002780845547931676,-4.1040948417503387e-11,3.316021093269228e-07,0.00027275512138658087,-4.1040948417503387e-11,27325.241136631805,20738.850980297342,0.7589631460743141,0.9964157584823504,0.6122571089057198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45419128813642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42808009830225,260.42808009830225,-12.721919901697731,244.4733254108865,276.38283478567695,126437.97348249816,126429.44937344287,8.524109055302079,0.0,nan,276.38283478567695,3.232834785676971,270.0009329107424,-3.149067089257585,263.6190310358008,-9.53096896419919,257.23712916083946,-15.912870839160519,250.85522728586767,-22.294772714132307,244.4733254108865,-28.676674589113475,1.0,1.0,26022.012520719443,26022.012520719443,275.620933756249,2.4709337562489964,275.620933756249,275.620933756249,76767.96489202058,76767.75152733995,0.2133646806323668,0.0,8546.071908451686,8546.071908451686,0.8843103828088275,3962.3034264926173,275.620933756249,2.4709337562489964,1.0,0.002,0.12849407298007137,0.004913742261293697,0.00019847736510949937,0.0018015226346867759,0.09923868255474969,0.09923868255474969,0.0,-2.0372462397610924e-13,1.0,1.000000552639441,0.0002727551624275293,0.09214572052537709,0.0,5.084639653846856e-08,0.06530817816359476,0.0,1600123.667369845,266.63812276240225,3.316431502753403e-07,1.0,1284420.9739462056,2598.480244311106,,,,,,,,,,,,,,,,,,,2.0,15308.067739078871,1543.631835835151,0.37045556185771816,6.173730061729009,2.942747588425348
5037.0,-30.448896726248723,5.001701012886727,35.03141213230029,24.380240274500125,5.005616578512995,-26.90344539577568,-40.391131793707586,1.4601652479875118,-6.511879044846637,-6.511879384405472,40.0629431291632,41040.441688766354,25750.687829991373,25750.687829991373,66791.12951875772,76776.06672286651,76767.83783536723,25750.687829991373,102518.52566535861,102518.52566535861,102518.52566535861,129843.7985469203,125340.03418273406,4503.764364186245,0.0,90825.67162262912,55090.046588321035,39706.25003812009,27325.27288156169,67031.52291968178,20738.874013798915,1543.6333575452065,0.0,0.8787560071181206,2.7275493495033363,0.001494314320929203,1.0,1.0,-6.511600113628049,334234.5710681773,1557248.944531635,4.6591498286812065,1557248.944531635,4.6591498286812065,0.7589631072922574,0.09214579921361578,3.94258502285403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94258502285403,1.2849315177244782,1.2852166283155488,3.06832307284054,6501.408402673046,15308.054692592337,6453.056632247718,0.00032080783109573487,23037.086352263515,2349.129045317567,19288.61811233826,1966.8916615091046,0.8372854890324727,0.8372854890324727,35613.03475281128,35405.22815468563,1.0073420949287273,0.8,4298.116009110301,4273.035954225843,1.0073420949287273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.659181162696,4632.441516551485,6.168332961451352,5.001701012886727,-3.705320029498216,8.707021042384943,2.942748711699106,3.5,0.8407853461997445,0.6,0.000221876220452761,0.9960426490270133,0.00022275775105564137,199.29383644521496,0.0,0.0,0.0,0.15728249960983579,7.543587278988533e-05,0.00014644034766287566,0.0005773535214371907,0.0921457992058892,0.0921457992058892,0.0921457992058892,0.09214585138183273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.7601388443,595.7083293722964,0.0,0.0921457992058892,0.09214579921361578,0.09214579921361578,0.3704558190974663,0.3704558190974663,0.5,10.026370729187388,0.0002789761894064213,0.0002789761894064213,-1.8189894035458565e-12,3.3955882372538326e-07,0.00027927077741196626,-1.8189894035458565e-12,27325.27288156169,20738.874013798915,0.7589631072922574,0.9964137261029843,0.6122558447305703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541907129512002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42813097607285,260.42813097607285,-12.721869023927127,244.47341696141183,276.3828449906949,126437.46392048655,126428.9576441236,8.50627636295334,0.0,nan,276.3828449906949,3.2328449906949004,270.00095938486055,-3.149040615139427,263.61907377901963,-9.530926220980348,257.23718817315944,-15.912811826840539,250.8553025672909,-22.294697432709086,244.47341696141183,-28.67658303858815,1.0,1.0,26022.012520719443,26022.012520719443,275.6209420401893,2.4709420401893,275.6209420401893,275.6209420401893,76768.04665727093,76767.83783536723,0.20882190369593445,0.0,8546.071908451686,8546.071908451686,0.8843107278167064,3962.2979479683004,275.6209420401893,2.4709420401893,1.0,0.002,0.12849402091913872,0.004913742150808558,0.00019847728395350255,0.0018015227160551065,0.09923864197675127,0.09923864197675127,0.0,8.6089989304039e-15,1.0,1.000000565837053,0.00027927077923095567,0.09214579921361578,0.0,5.206106669636438e-08,0.06686832631339909,0.0,1600123.6652624432,266.63812095515334,3.395606427147868e-07,1.0,1284420.9801423212,2598.4802192332527,,,,,,,,,,,,,,,,,,,2.0,15308.054692592337,1543.6333575452065,0.3704558190974663,6.173730061729009,2.942748711699106
5038.0,-30.448800650342008,5.001695295975223,35.03141655398103,24.380298354104184,5.005623371445141,-26.903358248162633,-40.39105101311577,1.460180969214505,-6.511880406679211,-6.511880738913836,40.0629518717263,41040.42972786316,25750.686058175455,25750.686058175455,66791.11578603862,76776.14885799697,76767.92164398203,25750.686058175455,102518.60770215749,102518.60770215749,102518.60770215749,129843.9107760174,125340.14183122343,4503.768944793962,0.0,90825.69621384887,55089.97708351178,39706.354589263436,27325.303073859905,67031.65766312333,20738.89595193914,1543.634794191239,0.0,0.8787559665878529,2.727549211914988,0.001494314320929203,1.0,1.0,-6.511607555320779,334234.55319714383,1557249.3219826235,4.659151207098868,1557249.3219826235,4.659151207098868,0.7589630715488205,0.09214587728374296,3.942578803300529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942578803300529,1.2849314441631123,1.2852165547378607,3.068318408122051,6501.398518694318,15308.041651021233,6453.057358626406,0.00032080998227974417,23037.128931402505,2349.133387181403,19288.620283532768,1966.8918829093288,0.8372840357393647,0.8372840357393647,35612.98980824651,35405.22815468563,1.0073405058144742,0.8,4298.110584777477,4273.035954225843,1.0073405058144742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6601306723105,4632.441516551485,6.168331134067296,5.001695295975223,-3.7053218466820916,8.707017142657314,2.9427498272266606,3.5,0.840785664921903,0.6,0.000221876220452761,0.9960326522850536,0.00022275998677728337,199.29375755258448,0.0,0.0,0.0,0.15728249960983579,7.543656470102097e-05,0.00014643965575174002,0.0005773498827294365,0.09214587728135192,0.09214587728135192,0.09214587728135192,0.0921459282429798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.7950395734,595.7083184541897,0.0,0.09214587728135192,0.09214587728374296,0.09214587728374296,0.3704560765085184,0.3704560765085184,0.5,10.026372257966676,0.0002783059954936107,0.0002783059954936107,7.122480383259244e-11,3.32234606048587e-07,0.0002731835930376292,7.122480383259244e-11,27325.303073859905,20738.89595193914,0.7589630715488205,0.9964115182964206,0.6122544355700912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541901372533435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42818195505293,260.42818195505293,-12.721818044947042,244.4735085230705,276.3828553869968,126436.95453996221,126428.43134247043,8.523197491783934,0.0,nan,276.3828553869968,3.232855386996846,270.00098601423434,-3.1490139857656345,263.61911664146396,-9.530883358536016,257.2372472686749,-15.9127527313251,250.855377895877,-22.294622104122965,244.4735085230705,-28.67649147692947,1.0,1.0,26022.012520719443,26022.012520719443,275.62095049236353,2.4709504923635564,275.62095049236353,275.62095049236353,76768.1336143283,76767.92164398203,0.21197034626675304,0.0,8546.071908451686,8546.071908451686,0.8843111214488804,3962.2916973170313,275.62095049236353,2.4709504923635564,1.0,0.002,0.12849396999278787,0.00491374211843864,0.000198477204737981,0.0018015227951280045,0.0992386023689905,0.0992386023689905,0.0,-1.3401432741311226e-13,1.0,1.000000553507084,0.00027318352181282535,0.09214587728374296,0.0,5.092633566861204e-08,0.06541085420998828,0.0,1600123.6636553335,266.63811959332077,3.321633812447544e-07,1.0,1284420.9847657199,2598.4802005207334,,,,,,,,,,,,,,,,,,,2.0,15308.041651021233,1543.634794191239,0.3704560765085184,6.173730061729009,2.9427498272266606
5039.0,-30.448704489740955,5.001689584974865,35.03142098142244,24.380351683963113,5.005628030372417,-26.90327123772798,-40.390970232523955,1.4601947783106646,-6.511882241422768,-6.5118825805484875,40.06296088130678,41040.42609955362,25750.685352494973,25750.685352494973,66791.11145204859,76776.23541088178,76768.00776215464,25750.685352494973,102518.6931146496,102518.6931146496,102518.6931146496,129844.02791294179,125340.25433878135,4503.773574160439,0.0,90825.72705350108,55089.91774197962,39706.454790579395,27325.33479829218,67031.78958887157,20738.91896906836,1543.6363155466238,0.0,0.8787559224080926,2.727549024602482,0.001494314320929203,1.0,1.0,-6.511603668240355,334234.5288968508,1557249.7109631253,4.659152709634357,1557249.7109631253,4.659152709634357,0.7589630327370969,0.0921459559823369,3.942573344168379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942573344168379,1.2849313795488253,1.2852164901092364,3.0683143138373077,6501.389843396249,15308.028612517688,6453.057224777537,0.0003208118189675361,23037.168652257315,2349.1374375813675,19288.61988344954,1966.8918421121934,0.8372825747212442,0.8372825747212442,35612.95035872796,35405.22815468563,1.0073391109901182,0.8,4298.105823638517,4273.035954225843,1.0073391109901182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.661075834222,4632.441516551485,6.1683295684905906,5.001689584974865,-3.7053240335601427,8.707013618535008,2.942750937646501,3.5,0.8407859821847146,0.6,0.000221876220452761,0.9960226468389632,0.00022276222449049785,199.29367859046985,0.0,0.0,0.0,0.15728249960983579,7.543725661802393e-05,0.00014643896383473708,0.0005773463553624716,0.09214595597339864,0.09214595597339864,0.09214595597339864,0.09214600809822307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.83106397244,595.7083071838529,0.0,0.09214595597339864,0.0921459559823369,0.0921459559823369,0.37045633378799714,0.37045633378799714,0.5,10.026373821463574,0.0002790911271404184,0.0002790911271404184,5.115907697472721e-13,3.3912573371708277e-07,0.00027891230814702794,5.115907697472721e-13,27325.33479829218,20738.91896906836,0.7589630327370969,0.9964094925959884,0.6122531764595321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541895615963778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4282328305402,260.4282328305402,-12.721767169459781,244.47360008906722,276.3828655719748,126436.44452179775,126427.9386275097,8.505894288065367,0.0,nan,276.3828655719748,3.2328655719747985,270.0010124754152,-3.1489875245847543,263.6191593788472,-9.530840621152777,257.2373062822663,-15.912693717733703,250.85545318567048,-22.294546814329493,244.47360008906722,-28.67639991093276,1.0,1.0,26022.012520719443,26022.012520719443,275.62095872765934,2.470958727659365,275.62095872765934,275.62095872765934,76768.21531687489,76768.00776215464,0.20755472025484778,0.0,8546.071908451686,8546.071908451686,0.8843114669543182,3962.286210889221,275.62095872765934,2.470958727659365,1.0,0.002,0.12849391799836143,0.004913742002283169,0.0001984771236738875,0.001801522876199353,0.09923856183694375,0.09923856183694375,0.0,-1.2675971383657725e-13,1.0,1.0000005651109414,0.0002789123076354372,0.0921459559823369,0.0,5.199432831457471e-08,0.0667826067029114,0.0,1600123.661514332,266.6381177585772,3.39125222126313e-07,1.0,1284420.9910524287,2598.48017507622,,,,,,,,,,,,,,,,,,,2.0,15308.028612517688,1543.6363155466238,0.37045633378799714,6.173730061729009,2.942750937646501
