time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5040.0,-30.448608336927265,5.001683888575855,35.03142540481035,24.380409728642576,5.0056347787522695,-26.903184025356108,-40.39088941700754,1.4602104671352365,-6.511883631621004,-6.511883962860741,40.06296961924394,41040.414346270336,25750.68359672863,25750.68359672863,66791.09794299897,76776.31753505877,76768.09145321847,25750.68359672863,102518.7750499471,102518.7750499471,102518.7750499471,129844.1400354712,125340.36188216727,4503.778153303921,0.0,90825.75156590337,55089.84837693326,39706.55909885567,27325.36498552409,67031.92408437976,20738.940902055336,1543.6377525771309,0.0,0.8787558817450297,2.7275488841952584,0.001494314320929203,1.0,1.0,-6.511611600695858,334234.51065897394,1557250.0882143888,4.659154092568501,1557250.0882143888,4.659154092568501,0.7589629969459517,0.09214603406361623,3.942567119020544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942567119020544,1.2849313061390895,1.2852164166832118,3.0683096444019355,6501.379949423012,15308.015578913384,6453.057962051872,0.0003208139729818189,23037.211244349674,2349.1417807660796,19288.622087211865,1966.8920668334106,0.8372811223816328,0.8372811223816328,35612.905373710004,35405.22815468563,1.0073375204464963,0.8,4298.100394423423,4273.035954225843,1.0073375204464963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.66201440365,4632.441516551485,6.168327761117476,5.001683888575855,-3.705325873692647,8.707009762268502,2.942752040321352,3.5,0.840786297234672,0.6,0.000221876220452761,0.9960126423115306,0.00022276446204320672,199.29359963481235,0.0,0.0,0.0,0.15728249960983579,7.543794884004137e-05,0.00014643827161271963,0.0005773427146265079,0.09214603406071793,0.09214603406071793,0.09214603406071793,0.09214608487313015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.8659636764,595.7082962658513,0.0,0.09214603406071793,0.09214603406361623,0.09214603406361623,0.37045659122123675,0.37045659122123675,0.5,10.026375345816014,0.0002782436837946989,0.0002782436837946989,7.463540896424092e-11,3.3123973253168515e-07,0.0002723621648783592,7.463540896424092e-11,27325.36498552409,20738.940902055336,0.7589629969459517,0.9964072918289255,0.612251772671909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541889854324064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42828381059354,260.42828381059354,-12.721716189406436,244.4736916762647,276.38287594488474,126435.93481128596,126427.41143470224,8.523376583728366,0.0,nan,276.38287594488474,3.2328759448847677,270.00103909118366,-3.1489609088163206,263.6192022374697,-9.530797762530256,257.2373653837475,-15.91263461625249,250.8555285300108,-22.29447146998919,244.4736916762647,-28.67630832373527,1.0,1.0,26022.012520719443,26022.012520719443,275.62096713827475,2.470967138274773,275.62096713827475,275.62096713827475,76768.30221801982,76768.09145321847,0.21076480134797748,0.0,8546.071908451686,8546.071908451686,0.8843118609403713,3962.2799546156466,275.62096713827475,2.470967138274773,1.0,0.002,0.12849386722511352,0.004913741964680195,0.0001984770446835144,0.0018015229552204408,0.09923852234175719,0.09923852234175719,0.0,-9.60446999709319e-14,1.0,1.00000055184323,0.0002723620902429502,0.09214603406361623,0.0,5.0773291090225146e-08,0.06521428110066428,0.0,1600123.6598731638,266.638116368379,3.311650971227209e-07,1.0,1284420.9957707333,2598.4801559795783,,,,,,,,,,,,,,,,,,,2.0,15308.015578913384,1543.6377525771309,0.37045659122123675,6.173730061729009,2.942752040321352
5041.0,-30.448512100379823,5.001678197954498,35.031429833707314,24.380463058501505,5.005639388414385,-26.903096951501762,-40.39080863641573,1.4602242394870268,-6.511885494797355,-6.511885832441815,40.06297862497756,41040.41091034907,25750.682907076716,25750.682907076716,66791.09381742579,76776.40407421881,76768.17746486556,25750.682907076716,102518.86037194227,102518.86037194227,102518.86037194227,129844.25708412891,125340.47430396698,4503.782780161922,0.0,90825.78231829625,55089.78915423111,39706.65907118348,27325.396712186637,67032.05578337012,20738.96391921363,1543.639274685381,0.0,0.8787558374287519,2.7275486940492444,0.001494314320929203,1.0,1.0,-6.5116081478202545,334234.48599005444,1557250.4770291501,4.659155599747083,1557250.4770291501,4.659155599747083,0.7589629580735209,0.09214611277225583,3.942561653118258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942561653118258,1.2849312416967476,1.2852163522265712,3.068305544436851,6501.37126208898,15308.002548358427,6453.057840558687,0.00032081581303172393,23037.25098286292,2349.1458329667034,19288.621724060606,1966.8920298022879,0.8372796623351083,0.8372796623351083,35612.86587524477,35405.22815468563,1.0073361238923504,0.8,4298.095627377117,4273.035954225843,1.0073361238923504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.662948620372,4632.441516551485,6.1683262155539325,5.001678197954498,-3.7053280836627516,8.70700628161725,2.942753137882609,3.5,0.8407866108236026,0.6,0.000221876220452761,0.9960026291802836,0.0002227667015652022,199.29352061045978,0.0,0.0,0.0,0.15728249960983579,7.543864076878343e-05,0.00014643757968397757,0.0005773391862374992,0.09214611276299692,0.09214611276299692,0.09214611276299692,0.09214616466323448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.90200164955,595.7082849909139,0.0,0.09214611276299692,0.09214611277225583,0.09214611277225583,0.37045684851241617,0.37045684851241617,0.5,10.026376902638045,0.0002788058181977249,0.0002788058181977249,1.1482370609883219e-11,3.3764445106498897e-07,0.00027768462155108864,1.1482370609883219e-11,27325.396712186637,20738.96391921363,0.7589629580735209,0.9964052726247417,0.6122505185128266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541884093155508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42833468938113,260.42833468938113,-12.721665310618846,244.4737832758248,276.38288610289976,126435.4243178806,126426.91787146984,8.506446410746044,0.0,nan,276.38288610289976,3.2328861028997835,270.0010655375102,-3.1489344624897626,263.61924497210293,-9.530755027897044,257.2374244066875,-15.912575593312454,250.85560384126148,-22.294396158738493,244.4737832758248,-28.67621672417519,1.0,1.0,26022.012520719443,26022.012520719443,275.6209753331593,2.4709753331593447,275.6209753331593,275.6209753331593,76768.38396667571,76768.17746486556,0.20650181015662383,0.0,8546.071908451686,8546.071908451686,0.8843122068741265,3962.2744613838495,275.6209753331593,2.4709753331593447,1.0,0.002,0.1284938154595524,0.004913741842489937,0.00019847696396153936,0.0018015230359551106,0.09923848198076968,0.09923848198076968,0.0,-8.334999357373363e-14,1.0,1.0000005626241806,0.00027768461006871803,0.09214611277225583,0.0,5.176554989154452e-08,0.06648875946868875,0.0,1600123.6576981228,266.6381145052026,3.376329686943791e-07,1.0,1284421.002152807,2598.4801301490884,,,,,,,,,,,,,,,,,,,2.0,15308.002548358427,1543.639274685381,0.37045684851241617,6.173730061729009,2.942753137882609
5042.0,-30.448415872586885,5.001672521835613,35.03143425828967,24.380521103180968,5.005646089353666,-26.903009676389882,-40.390727820899315,1.4602398931014848,-6.511886911767476,-6.511887240951703,40.062987358289924,41040.3993501498,25750.68116316258,25750.68116316258,66791.08051331238,76776.48618539254,76768.26104595525,25750.68116316258,102518.94220911783,102518.94220911783,102518.94220911783,129844.36910731187,125340.58175177977,4503.787355532097,0.0,90825.80674674196,55089.71991128051,39706.76315051272,27325.426898194037,67032.19004870676,20738.985849805795,1543.640712269291,0.0,0.8787557966410946,2.7275485509783106,0.001494314320929203,1.0,1.0,-6.5116165206856635,334234.4674055751,1557250.8540817702,4.659156986918803,1557250.8540817702,4.659156986918803,0.7589629222289096,0.09214619085887812,3.942555421598516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942555421598516,1.2849311684517797,1.285216278965351,3.068300869648078,6501.361356772529,15307.989522686028,6453.058589672814,0.0003208179702261788,23037.293591149184,2349.1501778027346,19288.623963212864,1966.892258132274,0.8372782109537146,0.8372782109537146,35612.820844154565,35405.22815468563,1.0073345317206877,0.8,4298.0901926015895,4273.035954225843,1.0073345317206877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.663876239437,4632.441516551485,6.1683244272013,5.001672521835613,-3.705329945592211,8.707002467427824,2.9427542276927925,3.5,0.8407869221979407,0.6,0.000221876220452761,0.9959926170684691,0.00022276894090421577,199.29344159335858,0.0,0.0,0.0,0.15728249960983579,7.543933300254529e-05,0.0001464368874502157,0.0005773355445388596,0.09214619085603748,0.09214619085603748,0.09214619085603748,0.09214624136808698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.93692231545,595.7082740658717,0.0,0.09214619085603748,0.09214619085887812,0.09214619085887812,0.37045710594830084,0.37045710594830084,0.5,10.026378418003146,0.00027769646982278573,0.00027769646982278573,1.4438228390645236e-11,3.2918421766225947e-07,0.0002707202660303665,1.4438228390645236e-11,27325.426898194037,20738.985849805795,0.7589629222289096,0.9964030783535613,0.6122491197188862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541878326974467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4283856746376,260.4283856746376,-12.721614325362395,244.47387490300235,276.38289644623416,126434.91412757456,126426.38988060624,8.524246968364308,0.0,nan,276.38289644623416,3.2328964462341787,270.00109213761516,-3.1489078623848172,263.6192878289752,-9.530712171024788,257.2374835203292,-15.912516479670785,250.85567921166975,-22.294320788330225,244.47387490300235,-28.676125096997623,1.0,1.0,26022.012520719443,26022.012520719443,275.6209837047087,2.470983704708715,275.6209837047087,275.6209837047087,76768.4709146748,76768.26104595525,0.20986871955392417,0.0,8546.071908451686,8546.071908451686,0.8843126012632705,3962.268198706509,275.6209837047087,2.470983704708715,1.0,0.002,0.12849376499232812,0.004913741798733622,0.000198476885433148,0.0018015231144839832,0.099238442716574,0.099238442716574,0.0,-8.286860780915006e-14,1.0,1.0000005485176116,0.0002707202515921381,0.09214619085887812,0.0,5.0467306795732644e-08,0.06482126901317369,0.0,1600123.6560248495,266.6381130882325,3.291697794338688e-07,1.0,1284421.006960783,2598.480110689521,,,,,,,,,,,,,,,,,,,2.0,15307.989522686028,1543.640712269291,0.37045710594830084,6.173730061729009,2.9427542276927925
5043.0,-30.448319562176337,5.001666851440159,35.0314386881861,24.380574363190703,5.0056506653619,-26.902922539423766,-40.390643233526475,1.460253642562673,-6.511888799145254,-6.511889134378327,40.06299636078457,41040.38079668208,25750.680480011502,25750.680480011502,66791.06127669358,76776.5727164646,76768.34697773345,25750.680480011502,102519.02745774496,102519.02745774496,102519.02745774496,129844.48608399673,125340.69410622372,4503.791977773011,0.0,90825.83743783926,55089.64551787192,39706.87991107482,27325.45862625177,67032.33853732659,20739.008866635577,1543.6422349933853,0.0,0.8787557522082663,2.7275483584133022,0.001494314320929203,1.0,1.0,-6.511613387011323,334234.4424220653,1557251.2427555814,4.659158498061406,1557251.2427555814,4.659158498061406,0.7589628833058801,0.09214626957049722,3.9425499526758423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425499526758423,1.2849311041165588,1.285216214615855,3.0682967670756964,6501.352663913947,15307.976500046134,6453.058475876822,0.0003208198119424203,23037.33333199621,2349.1542302413377,19288.623623069027,1966.8922234472554,0.837276751831313,0.837276751831313,35612.781323839525,35405.22815468563,1.0073331343948237,0.8,4298.085422918243,4273.035954225843,1.0073331343948237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.664799509324,4632.441516551485,6.168322899371022,5.001666851440159,-3.705332175591455,8.706999027031614,2.9427553123935195,3.5,0.8407872321124341,0.6,0.000221876220452761,0.9959825964693181,0.0002227711821866117,199.29336250847894,0.0,0.0,0.0,0.15728249960983579,7.544005755082795e-05,0.00014643616290193305,0.0005773318871190481,0.092146269562318,0.092146269562318,0.092146269562318,0.0921463211009699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.9729959979,595.7082627791644,0.0,0.092146269562318,0.09214626957049722,0.09214626957049722,0.3704573632327898,0.3704573632327898,0.5,10.026379964168745,0.0002779891938189394,0.0002779891938189394,-4.587263902067207e-11,3.3523309639349463e-07,0.0002757473670271793,-4.587263902067207e-11,27325.45862625177,20739.008866635577,0.7589628833058801,0.9964005841673171,0.6122474866937392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454187256132254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4284365613412,260.4284365613412,-12.72156343865879,244.47396654772632,276.3829065749175,126434.40338219125,126425.89561254608,8.50776964517029,0.0,nan,276.3829065749175,3.2329065749175356,270.00111856950645,-3.1488814304935318,263.61933056407526,-9.530669435924722,257.2375425586358,-15.912457441364154,250.85575455318582,-22.29424544681416,244.47396654772632,-28.676033452273657,1.0,1.0,26022.012520719443,26022.012520719443,275.620991866402,2.4709918664020165,275.620991866402,275.620991866402,76768.55249180867,76768.34697773345,0.20551407521998044,0.0,8546.071908451686,8546.071908451686,0.8843129473880231,3962.2627024392214,275.620991866402,2.4709918664020165,1.0,0.002,0.1284937135879315,0.004913741670886872,0.00019847680525931791,0.0018015231947457015,0.09923840262965895,0.09923840262965895,0.0,5.019422377738891e-15,1.0,1.0000005587003022,0.0002757474128998183,0.09214626957049722,0.0,5.140450660882229e-08,0.0660250284730769,0.0,1600123.6538209233,266.6381112008547,3.352789690325153e-07,1.0,1284421.0134242463,2598.4800845296268,,,,,,,,,,,,,,,,,,,2.0,15307.976500046134,1543.6422349933853,0.3704573632327898,6.173730061729009,2.9427553123935195
5044.0,-30.448203413288418,5.001661199311301,35.03144311593263,24.380636982992314,5.005658984998387,-26.902817173517164,-40.390548448171444,1.460272745102977,-6.511890025519733,-6.511890357649942,40.063005158505085,41040.38787724772,25750.6782835141,25750.6782835141,66791.06616076181,76776.65988289221,76768.43205935361,25750.6782835141,102519.1103428677,102519.1103428677,102519.1103428677,129844.5992725561,125340.8027130937,4503.796559462401,0.0,90825.85846287594,55089.586456739504,39706.968895707156,27325.488929688392,67032.45782539554,20739.030893386174,1543.6436737371284,0.0,0.8787557121780092,2.727548234107186,0.001494314320929203,1.0,1.0,-6.511617202970228,334234.4262823057,1557251.6225889802,4.659159859474419,1557251.6225889802,4.659159859474419,0.7589628477188486,0.09214634765988368,3.942543382642802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942543382642802,1.2849310147337112,1.2852161252131744,3.068291867373015,6501.342282031914,15307.963482268939,6453.059568454994,0.00032082209339723294,23037.377055314155,2349.1586887789567,19288.6268888583,1966.8925564650824,0.837275304499515,0.837275304499515,35612.733846507996,35405.22815468563,1.0073314557320154,0.8,4298.079692907305,4273.035954225843,1.0073314557320154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.665716196408,4632.441516551485,6.168321018760726,5.001661199311301,-3.705333898505829,8.70699509781713,2.9427563893606172,3.5,0.8407875398173192,0.6,0.000221876220452761,0.9959705119240466,0.00022277388516667393,199.2932671334024,0.0,0.0,0.0,0.15728249960983579,7.544086945939762e-05,0.00014643535099336338,0.0005773277240438609,0.09214634765863054,0.09214634765863054,0.09214634765863054,0.09214639858838634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.0081678508,595.7082517756149,0.0,0.09214634765863054,0.09214634765988368,0.09214634765988368,0.3704576206552062,0.3704576206552062,0.5,10.026381492027467,0.00027746329550382143,0.00027746329550382143,1.8758328224066645e-12,3.321301846881397e-07,0.00027315467968946905,1.8758328224066645e-12,27325.488929688392,20739.030893386174,0.7589628477188486,0.9963988838770839,0.612246502793448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454186679072501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4284895112352,260.4284895112352,-12.72151048876475,244.47406166748627,276.38291735494766,126433.98064419905,126425.1279285777,8.852715621346594,0.0,nan,276.38291735494766,3.2329173549476877,270.00114621747866,-3.1488537825213143,263.6193750799978,-9.530624920002197,257.237603942501,-15.912396057498995,250.85583280499975,-22.294167195000227,244.47406166748627,-28.67593833251371,1.0,1.0,26022.012520719443,26022.012520719443,275.621000598771,2.4710005987710133,275.621000598771,275.621000598771,76768.64947362895,76768.43205935361,0.21741427533561364,0.0,8546.071908451686,8546.071908451686,0.8843133632012742,3962.256099556016,275.621000598771,2.4710005987710133,1.0,0.002,0.12849366266675719,0.004913741662405575,0.00019847672610532216,0.0018015232737669553,0.09923836305266108,0.09923836305266108,0.0,-1.2772248536574438e-13,1.0,1.000000553448617,0.0002731546778136362,0.09214634765988368,0.0,5.092121465672121e-08,0.06540427834680125,0.0,1600123.6523786855,266.63810997448024,3.321283088553173e-07,1.0,1284421.0175997517,2598.4800676299,,,,,,,,,,,,,,,,,,,2.0,15307.963482268939,1543.6436737371284,0.3704576206552062,6.173730061729009,2.9427563893606172
5045.0,-30.448107032051322,5.00165554664735,35.031447556731365,24.38068923018875,5.005661672876025,-26.902730161558058,-40.390467702504225,1.4602848023414992,-6.511892257749935,-6.51189260817337,40.06301439067603,41040.38197263868,25750.67835511397,25750.67835511397,66791.06032775265,76776.74400241103,76768.52014469149,25750.67835511397,102519.19849980545,102519.19849980545,102519.19849980545,129844.72039887283,125340.91915593354,4503.801242939287,0.0,90825.88492340338,55089.52289346752,39707.06892215096,27325.52189906737,67032.59082121833,20739.054787242603,1543.6452640748098,0.0,0.8787556649420772,2.727548005090429,0.001494314320929203,1.0,1.0,-6.511604432889044,334234.3965884223,1557252.0211797117,4.659161465949654,1557252.0211797117,4.659161465949654,0.7589628064139713,0.09214642693039952,3.9425376210508523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425376210508523,1.2849309583165973,1.2852160687835423,3.0682875181216085,6501.33306649008,15307.950865132922,6453.060023686692,0.00032082408422426514,23037.41743349413,2349.1628062074337,19288.628249576308,1966.892695219704,0.8372738960545355,0.8372738960545355,35612.69221123843,35405.22815468563,1.0073299836282887,0.8,4298.074667971353,4273.035954225843,1.0073299836282887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.666629529528,4632.441516551485,6.168319686407149,5.00165554664735,-3.705336400520741,8.706991947168092,2.942757462387479,3.5,0.8407878463964226,0.6,0.000221876220452761,0.9959604841958488,0.000222776128143183,199.2931879905025,0.0,0.0,0.0,0.15728249960983579,7.544156111374844e-05,0.00014643465933901256,0.0005773241534698225,0.09214642691728221,0.09214642691728221,0.09214642691728221,0.09214648083195405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.045008395,595.7082402508493,0.0,0.09214642691728221,0.09214642693039952,0.09214642693039952,0.37045787801894614,0.37045787801894614,0.5,10.026383109478122,0.00028041701341408043,0.00028041701341408043,4.234834705130197e-11,3.504234200590872e-07,0.0002881752843109098,4.234834705130197e-11,27325.52189906737,20739.054787242603,0.7589628064139713,0.9963968199571779,0.6122451999818551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541859831478399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4285418401585,260.4285418401585,-12.721458159841461,244.474156164847,276.3829275154353,126433.40985835591,126424.66096296975,8.748895386190156,0.0,nan,276.3829275154353,3.2329275154353354,270.00117324533534,-3.14882675466464,263.619418975234,-9.53058102476598,257.23766470511345,-15.912335294886532,250.85591043498607,-22.294089565013905,244.474156164847,-28.67584383515299,1.0,1.0,26022.012520719443,26022.012520719443,275.6210086553616,2.4710086553616293,275.6210086553616,275.6210086553616,76768.72377854097,76768.52014469149,0.20363384947995655,0.0,8546.071908451686,8546.071908451686,0.8843137278487085,3962.2503091561066,275.6210086553616,2.4710086553616293,1.0,0.002,0.12849360894546313,0.004913741479654878,0.00019847664220708203,0.0018015233578690707,0.09923832110354101,0.09923832110354101,0.0,7.615262587190585e-14,1.0,1.000000583873306,0.0002881752419625627,0.09214642693039952,0.0,5.372137805802675e-08,0.06900086748484356,0.0,1600123.6497878316,266.63810774225004,3.503810717120359e-07,1.0,1284421.0252818307,2598.4800365378233,,,,,,,,,,,,,,,,,,,2.0,15307.950865132922,1543.6452640748098,0.37045787801894614,6.173730061729009,2.942757462387479
5046.0,-30.448010663015605,5.001649914906424,35.03145198350548,24.38074720501902,5.005668412693513,-26.90264275544739,-40.39038304528219,1.460300505055129,-6.511893383277993,-6.511893709690349,40.0630228676495,41040.35576017088,25750.675835102913,25750.675835102913,66791.03159527379,76776.82613652723,76768.60105529505,25750.675835102913,102519.27689039796,102519.27689039796,102519.27689039796,129844.82762260808,125341.02183629475,4503.805786313328,0.0,90825.90940580783,55089.439029173176,39707.18930737184,27325.550732210126,67032.74003958196,20739.075757994597,1543.6466297394434,0.0,0.8787556267880521,2.7275478934301507,0.001494314320929203,1.0,1.0,-6.51162527314051,334234.3820541939,1557252.3871660253,4.659162763552935,1557252.3871660253,4.659162763552935,0.7589627730191842,0.09214650454506908,3.9425314094730375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425314094730375,1.2849308848419212,1.285215995292563,3.0682828593991402,6501.3231952162005,15307.937855856595,6453.060756290701,0.00032082623303141916,23037.459939462526,2349.167140609946,19288.630439378714,1966.8929185174056,0.8372724462707726,0.8372724462707726,35612.64732420069,35405.22815468563,1.0073283965518471,0.8,4298.069250581433,4273.035954225843,1.0073283965518471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.667534706873,4632.441516551485,6.168317745310229,5.001649914906424,-3.7053380336723807,8.706987948578805,2.942758525832706,3.5,0.840788150237916,0.6,0.000221876220452761,0.9959504578459883,0.00022277837085654662,199.2931088576845,0.0,0.0,0.0,0.15728249960983579,7.544228628014293e-05,0.00014643393417261807,0.000577320384888254,0.09214650454439,0.09214650454439,0.09214650454439,0.09214655458091055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.07875933935,595.7082296935325,0.0,0.09214650454439,0.09214650454506908,0.09214650454506908,0.3704581357564581,0.3704581357564581,0.5,10.026384610390991,0.0002784180013009063,0.0002784180013009063,1.7905676941154525e-11,3.264123620283499e-07,0.00026843654984531895,1.7905676941154525e-11,27325.550732210126,20739.075757994597,0.7589627730191842,0.9963941732925516,0.6122434460524377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541854056647296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42859402826446,260.42859402826446,-12.721405971735521,244.47425018770073,276.38293786879154,126432.87927466059,126424.15392262391,8.725352036679165,0.0,nan,276.38293786879154,3.2329378687915664,270.00120033259435,-3.1487996674056262,263.61946279638886,-9.530537203611118,257.2377252601704,-15.91227473982957,250.85598772394064,-22.294012276059334,244.47425018770073,-28.675749812299244,1.0,1.0,26022.012520719443,26022.012520719443,275.62101702142274,2.4710170214227674,275.62101702142274,275.62101702142274,76768.81077779173,76768.60105529505,0.20972249668557197,0.0,8546.071908451686,8546.071908451686,0.8843141209753642,3962.2440665204026,275.62101702142274,2.4710170214227674,1.0,0.002,0.12849355890369107,0.004913741489175484,0.00019847656446108822,0.001801523435320271,0.09923828223054411,0.09923828223054411,0.0,-2.186410774651648e-13,1.0,1.0000005438918251,0.000268436531939642,0.09214650454506908,0.0,5.004174660741573e-08,0.06427467167255445,0.0,1600123.6484340401,266.638106616722,3.2639445635140873e-07,1.0,1284421.0290419706,2598.4800213192248,,,,,,,,,,,,,,,,,,,2.0,15307.937855856595,1543.6466297394434,0.3704581357564581,6.173730061729009,2.942758525832706
5047.0,-30.447894435220444,5.0016442676493185,35.03145640341686,24.38079578513282,5.005668036541052,-26.90253818809322,-40.39028839962555,1.4603117893731918,-6.511896498693318,-6.511896801077083,40.063031523403225,41040.381497564864,25750.677708580824,25750.677708580824,66791.05920614568,76776.92551175857,76768.67854239892,25750.677708580824,102519.35625097975,102519.35625097975,102519.35625097975,129844.93824611045,125341.1279011755,4503.810344934961,0.0,90825.94527994022,55089.40126558532,39707.271127060994,27325.5819951307,67032.8531221917,20739.098365849142,1543.648158979408,0.0,0.8787555771933454,2.727547579481912,0.001494314320929203,1.0,1.0,-6.511648071445791,334234.34126402036,1557252.7608698385,4.659164450249366,1557252.7608698385,4.659164450249366,0.7589627320488457,0.09214658332876972,3.9425265561415546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425265561415546,1.2849308320413957,1.2852159424803218,3.068279208366401,6501.315459115938,15307.924849548543,6453.05996822337,0.0003208278262109656,23037.49739832549,2349.1709603509344,19288.628083792726,1966.8926783144832,0.8372709826196115,0.8372709826196115,35612.61225231702,35405.22815468563,1.007327156511347,0.8,4298.0650177766265,4273.035954225843,1.007327156511347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.668437237508,4632.441516551485,6.168316860541085,5.0016442676493185,-3.7053411770977758,8.706985444747094,2.9427595861686053,3.5,0.8407884531910301,0.6,0.000221876220452761,0.9959383655118389,0.00022278107575335044,199.2930134180566,0.0,0.0,0.0,0.15728249960983579,7.544309701422886e-05,0.00014643312343853214,0.0005773164778551672,0.09214658330599391,0.09214658330599391,0.09214658330599391,0.0921466300606221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.113848334,595.7082187099625,0.0,0.09214658330599391,0.09214658332876972,0.09214658332876972,0.3704583930421133,0.3704583930421133,0.5,10.026386013040526,0.00027359472204580015,0.00027359472204580015,-6.093614501878619e-11,3.0238373938118457e-07,0.00024872963126654213,-6.093614501878619e-11,27325.5819951307,20739.098365849142,0.7589627320488457,0.9963929043031295,0.6122427971662474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541848282551846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4286472595918,260.4286472595918,-12.721352740408179,244.4743471877804,276.38294733136587,126432.39503552401,126423.49526700661,8.899768517391703,0.0,nan,276.38294733136587,3.2329473313658923,270.00122730266884,-3.1487726973311396,263.6195072739641,-9.530492726035902,257.2377872452512,-15.912212754748793,250.85606721652027,-22.293932783479704,244.4743471877804,-28.675652812219568,1.0,1.0,26022.012520719443,26022.012520719443,275.6210229970208,2.471022997020839,275.6210229970208,275.6210229970208,76768.89221980472,76768.67854239892,0.21367740580171812,0.0,8546.071908451686,8546.071908451686,0.8843144281394392,3962.239188922262,275.6210229970208,2.471022997020839,1.0,0.002,0.1284935125356943,0.004913741123235022,0.00019847649157799058,0.0018015235087255573,0.09923824578899529,0.09923824578899529,0.0,3.035479853585876e-13,1.0,1.0000005039748878,0.00024872969220268715,0.09214658332876972,0.0,4.636805011605693e-08,0.05955609913404791,0.0,1600123.6447474677,266.63810350130666,3.0244467552620335e-07,1.0,1284421.039594763,2598.4799786083718,,,,,,,,,,,,,,,,,,,2.0,15307.924849548543,1543.648158979408,0.3704583930421133,6.173730061729009,2.9427595861686053
5048.0,-30.447798151896475,5.00163866189554,35.03146080113367,24.380861792620294,5.005681293734381,-26.902450207329196,-40.39020367255432,1.460333349096808,-6.511896553223778,-6.511896823674509,40.06303972239512,41040.346278694866,25750.672710668136,25750.672710668136,66791.018989363,76776.99809816915,76768.75911030873,25750.672710668136,102519.43182097687,102519.43182097687,102519.43182097687,129845.0406439205,125341.22593446488,4503.814709455624,0.0,90825.9599819152,55089.308162162386,39707.39091083647,27325.608822943625,67032.99973378009,20739.1179495692,1543.6494034969853,0.0,0.878755545930897,2.727547577622967,0.001494314320929203,1.0,1.0,-6.511674474950382,334234.3409675873,1557253.1148545532,4.659165513472984,1557253.1148545532,4.659165513472984,0.7589627035923843,0.09214665972835569,3.9425195448468533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425195448468533,1.2849307311611657,1.2852158415777077,3.0682739927031544,6501.3044077513805,15307.912244289939,6453.061737749463,0.00032083029517986425,23037.54209681244,2349.1755183281184,19288.633373024633,1966.8932176660362,0.8372695877002209,0.8372695877002208,35612.561586215386,35405.22815468563,1.0073253651048837,0.8,4298.058902914917,4273.035954225843,1.0073253651048837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6693277945915,4632.441516551485,6.168314347491515,5.00163866189554,-3.7053419972445205,8.706980659140061,2.942760632437556,3.5,0.840788752125016,0.6,0.000221876220452761,0.9959283483194347,0.0002227833165178629,199.29293435575877,0.0,0.0,0.0,0.15728249960983579,7.544382279260929e-05,0.0001464323976601517,0.0005773125897739347,0.09214665973869797,0.09214665973869797,0.09214665973869797,0.092146701009936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.14752213674,595.708208164099,0.0,0.09214665973869797,0.09214665972835569,0.09214665972835569,0.37045864994807376,0.37045864994807376,0.5,10.026387251129696,0.0002633537250176232,0.0002633537250176232,6.969003152335063e-11,2.704507551243296e-07,0.00022234872415083373,6.969003152335063e-11,27325.608822943625,20739.1179495692,0.7589627035923843,0.9963901250820028,0.6122409327000968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541841318595103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4287007707248,260.4287007707248,-12.72129922927519,244.4744433027563,276.3829582386552,126431.89751758163,126422.95096824988,8.94654933175907,0.0,nan,276.3829582386552,3.2329582386552147,270.0012552514951,-3.148744748504896,263.61955226432923,-9.530447735670748,257.2378492771534,-15.912150722846604,250.85614628995955,-22.293853710040423,244.4744433027563,-28.675556697243678,1.0,1.0,26022.012520719443,26022.012520719443,275.6210324019019,2.4710324019019367,275.6210324019019,275.6210324019019,76768.9925452842,76768.75911030873,0.23343497546738945,0.0,8546.071908451686,8546.071908451686,0.8843148718794457,3962.2321425710875,275.6210324019019,2.4710324019019367,1.0,0.002,0.12849347108554612,0.004913741292210336,0.00019847642754318082,0.001801523572185393,0.09923821377159041,0.09923821377159041,0.0,-2.714261107539251e-13,1.0,1.0000004505391253,0.0002223486544608022,0.09214665972835569,0.0,4.1450146173298326e-08,0.05323943984244158,0.0,1600123.6446377095,266.6381034467762,2.7038106509280624e-07,1.0,1284421.039671454,2598.4799782979844,,,,,,,,,,,,,,,,,,,2.0,15307.912244289939,1543.6494034969853,0.37045864994807376,6.173730061729009,2.942760632437556
5049.0,-30.447681845091804,5.001633045123717,35.03146524161383,24.380915017705433,5.005683824586209,-26.902345278186523,-40.39010895704848,1.4603472575704783,-6.511899343870368,-6.5118996831385685,40.063049751641614,41040.36624634292,25750.674055166775,25750.674055166775,66791.0403015097,76777.09342450085,76768.85684328976,25750.674055166775,102519.53089845653,102519.53089845653,102519.53089845653,129845.17662561094,125341.35718505361,4503.819440557331,0.0,90825.99091972299,55089.263741127616,39707.474642883746,27325.645727154413,67033.12037003816,20739.14465184927,1543.651196294437,0.0,0.8787554923741594,2.7275472860288756,0.001494314320929203,1.0,1.0,-6.511620704312634,334234.30323844985,1557253.5478572454,4.65916733491675,1557253.5478572454,4.65916733491675,0.7589626557750504,0.0921467402459405,3.9425141278770113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425141278770113,1.2849306660819526,1.2852157764840542,3.0682699323370017,6501.295804322734,15307.899243351354,6453.061570483853,0.00032083211424064305,23037.58159736298,2349.179546263299,19288.632873056533,1966.8931666834785,0.8372681304041231,0.8372681304041231,35612.522441258174,35405.22815468563,1.0073239810531214,0.8,4298.054178533284,4273.035954225843,1.0073239810531214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.67022099706,4632.441516551485,6.1683133497947535,5.001633045123717,-3.705344963752164,8.70697800887588,2.9427616818145816,3.5,0.8407890519470234,0.6,0.000221876220452761,0.995916248054928,0.00022278602330878312,199.29283885142007,0.0,0.0,0.0,0.15728249960983579,7.544463414030516e-05,0.00014643158631245584,0.0005773085978042991,0.0921467402221666,0.0921467402221666,0.0921467402221666,0.0921467925621619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.18844606937,595.7081953508463,0.0,0.0921467402221666,0.0921467402459405,0.0921467402459405,0.37045890620758404,0.37045890620758404,0.5,10.026388820955079,0.0002675095645372494,0.0002675095645372494,6.235723049030639e-11,3.3926818332474795e-07,0.00027897882591787493,6.235723049030639e-11,27325.645727154413,20739.14465184927,0.7589626557750504,0.9963886498615591,0.6122401287571085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541835549645308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4287553559817,260.4287553559817,-12.72124464401827,244.47454205464646,276.38296865727943,126431.40787430175,126422.28174129133,9.126133010430056,0.0,nan,276.38296865727943,3.232968657279457,270.0012833367706,-3.1487166632293793,263.6195980162609,-9.530401983739068,257.2379126957364,-15.912087304263594,250.85622737519634,-22.293772624803637,244.47454205464646,-28.675457945353514,1.0,1.0,26022.012520719443,26022.012520719443,275.6210409784499,2.4710409784499348,275.6210409784499,275.6210409784499,76769.07327000368,76768.85684328976,0.21642671391600743,0.0,8546.071908451686,8546.071908451686,0.8843152147156466,3962.2266985163965,275.6210409784499,2.4710409784499348,1.0,0.002,0.1284934190782733,0.004913740991790376,0.00019847634604406138,0.0018015236540357014,0.09923817302203068,0.09923817302203068,0.0,7.976258542541359e-14,1.0,1.0000005652454729,0.00027897876356064444,0.0921467402459405,0.0,5.200715244956531e-08,0.06679908132725793,0.0,1600123.6414644811,266.6381006561296,3.3920582609425765e-07,1.0,1284421.0494323315,2598.479938792296,,,,,,,,,,,,,,,,,,,2.0,15307.899243351354,1543.651196294437,0.37045890620758404,6.173730061729009,2.9427616818145816
5050.0,-30.447585339066183,5.001627430061137,35.031469656116116,24.380962375458353,5.0056849540700314,-26.902258309758164,-40.39002817645667,1.4603579247522525,-6.511901596542941,-6.511901883182099,40.06305788355452,41040.370327690536,25750.67383798443,25750.67383798443,66791.04416567496,76777.18214927828,76768.92972155823,25750.67383798443,102519.60355954267,102519.60355954267,102519.60355954267,129845.27754291066,125341.45364198738,4503.823900923281,0.0,90826.024559613,55089.21273798663,39707.56869069597,27325.673983367986,67033.24267406395,20739.16513957983,1543.6525606006405,0.0,0.8787554495900203,2.727547063082472,0.001494314320929203,1.0,1.0,-6.511666234445954,334234.2742104986,1557253.8989460943,4.659168789988742,1557253.8989460943,4.659168789988742,0.758962620728144,0.09214681783309676,3.9425092756904245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425092756904245,1.2849306161690905,1.2852157265601172,3.0682662752987198,6501.288055497447,15307.886646759276,6453.060989935101,0.0003208337239326095,23037.618483144153,2349.183307566208,19288.631137757464,1966.892989732219,0.8372667145204398,0.8372667145204399,35612.48737761718,35405.22815468563,1.0073227413051455,0.8,4298.049946723282,4273.035954225843,1.0073227413051455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.671103417838,4632.441516551485,6.168311993944179,5.001627430061137,-3.705347437985281,8.706974868046418,2.9427627185249077,3.5,0.8407893481499736,0.6,0.000221876220452761,0.9959062079335437,0.00022278826930212958,199.29275960639143,0.0,0.0,0.0,0.15728249960983579,7.54453261257427e-05,0.0001464308943270183,0.000577305159131914,0.09214681781955766,0.09214681781955766,0.09214681781955766,0.09214686198477944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.2213782064,595.7081850428193,0.0,0.09214681781955766,0.09214681783309676,0.09214681783309676,0.3704591638089899,0.3704591638089899,0.5,10.026390145625134,0.00026193051667178224,0.00026193051667178224,9.265477274311706e-11,2.8663913553828024e-07,0.00023564873612258452,9.265477274311706e-11,27325.673983367986,20739.16513957983,0.758962620728144,0.9963868895681113,0.6122390725933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541828580966802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42880889260204,260.42880889260204,-12.721191107397942,244.4746395311376,276.38297825402935,126430.8245027747,126421.87369173231,8.950811042389578,0.0,nan,276.38297825402935,3.2329782540293763,270.0013105094651,-3.1486894905348777,263.61964276490886,-9.530357235091117,257.23797502033153,-15.912024979668445,250.85630727573965,-22.293692724260325,244.4746395311376,-28.67536046886238,1.0,1.0,26022.012520719443,26022.012520719443,275.6210473060983,2.471047306098342,275.6210473060983,275.6210473060983,76769.14921034535,76768.92972155823,0.21948878711555153,0.0,8546.071908451686,8546.071908451686,0.8843155218070509,3962.2218220688765,275.6210473060983,2.471047306098342,1.0,0.002,0.1284933751485206,0.004913740776157458,0.0001984762772908405,0.0018015237226935302,0.09923813864542025,0.09923813864542025,0.0,-1.5629424837682038e-14,1.0,1.0000004774787243,0.00023564864346781178,0.09214681783309676,0.0,4.392959834269629e-08,0.0564241011343692,0.0,1600123.638748306,266.63809840345704,2.865464807655371e-07,1.0,1284421.0569421297,2598.4799083975063,,,,,,,,,,,,,,,,,,,2.0,15307.886646759276,1543.6525606006405,0.3704591638089899,6.173730061729009,2.9427627185249077
5051.0,-30.447488991798906,5.001621853501607,35.031474057402114,24.3810246110894,5.005698128116988,-26.902170279809823,-40.38994348431004,1.4603794160381625,-6.5119018306406815,-6.5119021004212465,40.0630663307147,41040.34680100083,25750.669208936797,25750.669208936797,66791.01600993762,76777.26158375505,76769.01326273073,25750.669208936797,102519.68247166753,102519.68247166753,102519.68247166753,129845.38452413579,125341.55623681308,4503.828287322707,0.0,90826.04997762643,55089.13519451665,39707.683092344196,27325.70205246826,67033.38514481246,20739.18560882459,1543.65386910312,0.0,0.87875541633119,2.727547041213483,0.001494314320929203,1.0,1.0,-6.511680259177126,334234.27134314214,1557254.263645663,4.6591699211087345,1557254.263645663,4.6591699211087345,0.7589625902018233,0.09214689464635761,3.9425033661207363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425033661207363,1.2849305156091213,1.285215625977835,3.0682619162887517,6501.278819278392,15307.873657368487,6453.061279272441,0.00032083570803217293,23037.659462291238,2349.1874862762756,19288.632002606137,1966.8930779222403,0.8372652627398357,0.8372652627398357,35612.4446729349,35405.22815468563,1.0073212313926705,0.8,4298.044792720546,4273.035954225843,1.0073212313926705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.671978309294,4632.441516551485,6.168309592401938,5.001621853501607,-3.7053484081236077,8.706970261625216,2.9427637463895686,3.5,0.840789641825591,0.6,0.000221876220452761,0.9958961844376728,0.0002227905116214921,199.29268049178853,0.0,0.0,0.0,0.15728249960983579,7.544605162477503e-05,0.00014643016882798595,0.0005773014335059624,0.09214689465557196,0.09214689465557196,0.09214689465557196,0.0921469358682193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.2562603437,595.7081741162784,0.0,0.09214689465557196,0.09214689464635761,0.09214689464635761,0.3704594204423904,0.3704594204423904,0.5,10.026391381961078,0.00025399094153044643,0.00025399094153044643,1.6484591469634324e-11,2.6978057121596066e-07,0.00022184124412660822,1.6484591469634324e-11,27325.70205246826,20739.18560882459,0.7589625902018233,0.9963843518516744,0.6122374203889781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541822798683661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42886265177566,260.42886265177566,-12.721137348224318,244.47473604619614,276.3829892573173,126430.35700678427,126421.3689872136,8.988019570670426,0.0,nan,276.3829892573173,3.2329892573173424,270.00133861511137,-3.1486613848886122,263.61968797290547,-9.53031202709451,257.23803733068036,-15.911962669319621,250.85638668844354,-22.29361331155644,244.47473604619614,-28.675263953803835,1.0,1.0,26022.012520719443,26022.012520719443,275.6210568642476,2.4710568642476005,275.6210568642476,275.6210568642476,76769.25118100195,76769.01326273073,0.2379182712174952,0.0,8546.071908451686,8546.071908451686,0.884315895819392,3962.21588295134,275.6210568642476,2.4710568642476005,1.0,0.002,0.12849333379281644,0.004913740910206363,0.00019847621332242686,0.0018015237864310433,0.09923810666121342,0.09923810666121342,0.0,-2.4652979310757495e-13,1.0,1.0000004495112946,0.00022184122764201675,0.09214689464635761,0.0,4.13556555624078e-08,0.05311807485868057,0.0,1600123.6384498756,266.6380981693593,2.6976408662449103e-07,1.0,1284421.0576839407,2598.4799053951338,,,,,,,,,,,,,,,,,,,2.0,15307.873657368487,1543.65386910312,0.3704594204423904,6.173730061729009,2.9427637463895686
5052.0,-30.44739234867096,5.0016162478934945,35.031478490302696,24.381073470599972,5.0056965233627055,-26.9020834614666,-40.38986273864282,1.4603876361585306,-6.511905667660528,-6.511905979365114,40.06307604580059,41040.342907127066,25750.672720684648,25750.672720684648,66791.01562781172,76777.35086872983,76769.10354943172,25750.672720684648,102519.77627011636,102519.77627011636,102519.77627011636,129845.5147256715,125341.68176170057,4503.832963970933,0.0,90826.08009349965,55089.072131897796,39707.78662400206,27325.738455555136,67033.52507955719,20739.2118874488,1543.6556623156912,0.0,0.8787553584540159,2.7275466463360156,0.001494314320929203,1.0,1.0,-6.511649610890743,334234.2201621157,1557254.683084688,4.659171889489242,1557254.683084688,4.659171889489242,0.7589625407994294,0.09214697520275812,3.942497687076807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942497687076807,1.2849304771463246,1.2852155875065037,3.068257588404797,6501.269649011623,15307.860668014106,6453.0615215738135,0.00032083767495424736,23037.70028609536,2349.1916491457696,19288.632726861153,1966.8931517756985,0.8372638105072928,0.8372638105072928,35612.403634102855,35405.22815468563,1.0073197803802063,0.8,4298.039839768285,4273.035954225843,1.0073197803802063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.672855121428,4632.441516551485,6.168309138066734,5.0016162478934945,-3.7053521532503155,8.70696840114381,2.942764776510879,3.5,0.8407899361459654,0.6,0.000221876220452761,0.995886130271223,0.0002227927608474018,199.29260113430573,0.0,0.0,0.0,0.15728249960983579,7.544674332305522e-05,0.00014642947712970578,0.0005772978749037312,0.09214697516539179,0.09214697516539179,0.09214697516539179,0.0921470235027918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.2962434472,595.7081615934994,0.0,0.09214697516539179,0.09214697520275812,0.09214697520275812,0.370459676734229,0.370459676734229,0.5,10.026392831851883,0.00025586477028127774,0.00025586477028127774,-2.376054908381775e-11,3.117045821454667e-07,0.0002563684743677186,-2.376054908381775e-11,27325.738455555136,20739.2118874488,0.7589625407994294,0.9963822661652113,0.6122360842342587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541817025917312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4289152764069,260.4289152764069,-12.721084723593094,244.47483169137746,276.38299886139595,126429.7297013398,126420.931366458,8.798334881800356,0.0,nan,276.38299886139595,3.23299886139597,270.0013654274148,-3.1486345725851947,263.61973199342725,-9.530268006572726,257.23809855942187,-15.911901440578106,250.8564651254042,-22.293534874595764,244.47483169137746,-28.675168308622517,1.0,1.0,26022.012520719443,26022.012520719443,275.6210635500055,2.4710635500055105,275.6210635500055,275.6210635500055,76769.31956998516,76769.10354943172,0.21602055344555993,0.0,8546.071908451686,8546.071908451686,0.8843162552418438,3962.2101755121907,275.6210635500055,2.4710635500055105,1.0,0.002,0.12849328600040202,0.004913740407352157,0.00019847613791785688,0.0018015238625159423,0.09923806895892844,0.09923806895892844,0.0,4.337992638714372e-13,1.0,1.0000005194475308,0.0002563684981282677,0.09214697520275812,0.0,4.779227179311944e-08,0.06138540091845465,0.0,1600123.634011544,266.63809433233945,3.117283426945505e-07,1.0,1284421.070924948,2598.4798518041484,,,,,,,,,,,,,,,,,,,2.0,15307.860668014106,1543.6556623156912,0.370459676734229,6.173730061729009,2.942764776510879
