time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5053.0,-30.44729585829318,5.001610688939464,35.031482895614985,24.381140735372924,5.005708984883357,-26.90199537397609,-40.38978178342802,1.4604085004821377,-6.51190551117196,-6.511905783156776,40.06308411539766,41040.3202067267,25750.667093200533,25750.667093200533,66790.98729992723,76777.42478051508,76769.18302184163,25750.667093200533,102519.85011504217,102519.85011504217,102519.85011504217,129845.6146154479,125341.77729810079,4503.837317347118,0.0,90826.0944991908,55088.98992506895,39707.89397124651,27325.764500405745,67033.65847165225,20739.23091918632,1543.6568640196006,0.0,0.8787553288659539,2.7275466668162283,0.001494314320929203,1.0,1.0,-6.511682153747131,334234.22275190917,1557255.0314837643,4.659172895767955,1557255.0314837643,4.659172895767955,0.7589625138897166,0.0921470513464733,3.942490332039818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942490332039818,1.2849303795199989,1.285215489858516,3.068252097450278,6501.258014337894,15307.847687798376,6453.063524935486,0.00032084028354787574,23037.746918759847,2349.196404354173,19288.638715043257,1966.8937624003363,0.8372623756595027,0.8372623756595027,35612.35048391926,35405.22815468563,1.0073179011465752,0.8,4298.033425104199,4273.035954225843,1.0073179011465752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.673716563582,4632.441516551485,6.168306517233019,5.001610688939464,-3.705352814941885,8.706963503881349,2.9427657885749343,3.5,0.8407902253071241,0.6,0.000221876220452761,0.9958760921052002,0.00022279500653914978,199.2925219023151,0.0,0.0,0.0,0.15728249960983579,7.54474368222866e-05,0.0001464287836304744,0.0005772940637954957,0.09214705135813864,0.09214705135813864,0.09214705135813864,0.0921470928266075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.3292631412,595.7081512539527,0.0,0.09214705135813864,0.0921470513464733,0.0921470513464733,0.3704599338940956,0.3704599338940956,0.5,10.026394075851828,0.00024934699678169636,0.00024934699678169636,4.729372449219227e-11,2.719847884691262e-07,0.0002236294096178426,4.729372449219227e-11,27325.764500405745,20739.23091918632,0.7589625138897166,0.9963798608451657,0.6122345272872458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454181123542871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4289682376404,260.4289682376404,-12.721031762359587,244.47492672633254,276.383009748909,126429.22233802004,126420.36772627574,8.854611744326528,0.0,nan,276.383009748909,3.233009748909012,270.0013931444146,-3.148606855585399,263.619776539916,-9.53022346008396,257.2381599353995,-15.911840064600483,250.8565433308706,-22.29345666912937,244.47492672633254,-28.675073273667437,1.0,1.0,26022.012520719443,26022.012520719443,275.6210730455049,2.471073045504909,275.6210730455049,275.6210730455049,76769.41917572661,76769.18302184163,0.23615388498001266,0.0,8546.071908451686,8546.071908451686,0.8843167207365246,3962.2027837000173,275.6210730455049,2.471073045504909,1.0,0.002,0.1284932443113119,0.0049137406167187045,0.00019847607360320372,0.0018015239260972165,0.09923803680160186,0.09923803680160186,0.0,-2.995798054072907e-13,1.0,1.0000004531332136,0.00022362936232411812,0.0921470513464733,0.0,4.168906941171623e-08,0.05354631915172922,0.0,1600123.63413813,266.638094488828,2.71937494744634e-07,1.0,1284421.0702549443,2598.4798545158847,,,,,,,,,,,,,,,,,,,2.0,15307.847687798376,1543.6568640196006,0.3704599338940956,6.173730061729009,2.9427657885749343
5054.0,-30.447199117641038,5.001605119456323,35.03148733837447,24.381189280562126,5.005710070415971,-26.901908198834185,-40.389701002836205,1.460419151584661,-6.511908342620529,-6.5119086737878105,40.06309400645476,41040.323401882255,25750.668379928342,25750.668379928342,66790.99178181059,76777.51518512452,76769.27876663009,25750.668379928342,102519.94714655844,102519.94714655844,102519.94714655844,129845.74799677504,125341.90597448181,4503.842022293237,0.0,90826.12912957474,55088.93734623586,39707.990870376525,27325.8008502166,67033.79172059313,20739.25721841872,1543.658631143734,0.0,0.8787552756652262,2.7275463721777995,0.001494314320929203,1.0,1.0,-6.511636315278054,334234.1846111156,1557255.4585213494,4.659174705104535,1557255.4585213494,4.659174705104535,0.7589624667214219,0.09214713168990192,3.9424853172844907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424853172844907,1.2849303296823948,1.2852154400098534,3.068248313711283,6501.249997049,15307.834707743988,6453.062949793529,0.00032084195066702106,23037.785006168153,2349.200288188949,19288.636995905457,1966.8935870970677,0.8372609168260362,0.8372609168260362,35612.31424545434,35405.22815468563,1.007316619861807,0.8,4298.029051505395,4273.035954225843,1.007316619861807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.674582032776,4632.441516551485,6.168305546677979,5.001605119456323,-3.7053558110393707,8.706960930495693,2.942766805370291,3.5,0.8407905158200831,0.6,0.000221876220452761,0.9958660280119838,0.00022279725807665673,199.2924424648778,0.0,0.0,0.0,0.15728249960983579,7.54481288314931e-05,0.0001464280916212679,0.0005772906012548369,0.09214713166636775,0.09214713166636775,0.09214713166636775,0.09214718278063928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.3696957668,595.7081385936552,0.0,0.09214713166636775,0.09214713168990192,0.09214713168990192,0.37046019024224636,0.37046019024224636,0.5,10.026395608993605,0.0002549913394318537,0.0002549913394318537,6.650680006714538e-12,3.311672571726376e-07,0.0002723585097328396,6.650680006714538e-12,27325.8008502166,20739.25721841872,0.7589624667214219,0.9963779471136801,0.6122333579598848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541805454096917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4290204628506,260.4290204628506,-12.72097953714939,244.47502120182463,276.383019723837,126428.65889635126,126419.9273410923,8.731555258946461,0.0,nan,276.383019723837,3.2330197238370033,270.00142001945693,-3.1485799805430474,263.61982031506847,-9.530179684931511,257.2382206106662,-15.911779389333788,250.85662090625007,-22.293379093749905,244.47502120182463,-28.674978798175346,1.0,1.0,26022.012520719443,26022.012520719443,275.62108135824184,2.471081358241861,275.62108135824184,275.62108135824184,76769.49004725402,76769.27876663009,0.21128062393108848,0.0,8546.071908451686,8546.071908451686,0.884317038116486,3962.197743870913,275.62108135824184,2.471081358241861,1.0,0.002,0.12849319353794794,0.004913740305630555,0.00019847599399730733,0.0018015240061311185,0.09923799699865367,0.09923799699865367,0.0,1.2842591573525297e-13,1.0,1.0000005518358555,0.0002723585030821596,0.09214713168990192,0.0,5.077321716635025e-08,0.06521419043408873,0.0,1600123.6309033425,266.63809165737945,3.311606064926309e-07,1.0,1284421.0801223204,2598.4798145791547,,,,,,,,,,,,,,,,,,,2.0,15307.834707743988,1543.658631143734,0.37046019024224636,6.173730061729009,2.942766805370291
5055.0,-30.447102493724135,5.001599582087851,35.031491763484794,24.38124690614643,5.005719421446963,-26.90182030220906,-40.389620082546,1.4604372298575021,-6.511908960702044,-6.511909265301431,40.063102382880274,41040.32012329846,25750.66450730913,25750.66450730913,66790.98463060759,76777.59837634124,76769.36003182338,25750.66450730913,102520.02453913252,102520.02453913252,102520.02453913252,129845.85336111818,125342.00686594762,4503.846495170558,0.0,90826.1579578005,55088.87970446321,39708.08694815255,27325.82882198567,67033.91577013822,20739.277597108376,1543.6599434695754,0.0,0.8787552406513033,2.7275463123993116,0.001494314320929203,1.0,1.0,-6.511658770216627,334234.1768064532,1557255.8201675704,4.659175895914854,1557255.8201675704,4.659175895914854,0.7589624355848295,0.09214720881671024,3.9424797662892863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424797662892863,1.2849302450923068,1.285215355400996,3.0682441956264066,6501.241271321303,15307.821735919777,6453.06288359076,0.0003208438024179112,23037.824755480553,2349.20434149078,19288.63679802095,1966.8935669184636,0.8372594636319692,0.8372594636319692,35612.27413191224,35405.22815468563,1.0073152015661697,0.8,4298.024210225827,4273.035954225843,1.0073152015661697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.675436912229,4632.441516551485,6.1683033559024265,5.001599582087851,-3.70535706732771,8.706956649415561,2.9427678097244425,3.5,0.8407908027784121,0.6,0.000221876220452761,0.9958559761724239,0.00022279950691820222,199.2923631233594,0.0,0.0,0.0,0.15728249960983579,7.544882204331338e-05,0.0001464273984094476,0.0005772870554596272,0.09214720882171672,0.09214720882171672,0.09214720882171672,0.092147255427487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.40345626004,595.708128028305,0.0,0.09214720882171672,0.09214720881671024,0.09214720881671024,0.3704604477615658,0.3704604477615658,0.5,10.026397007072418,0.0002543053271892859,0.0002543053271892859,9.038103598868474e-12,3.0459938216154114e-07,0.00025049508479924043,9.038103598868474e-12,27325.82882198567,20739.277597108376,0.7589624355848295,0.9963759965871061,0.6122321760827345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541799657774264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4290728266553,260.4290728266553,-12.720927173344705,244.4751152745486,276.3830303787211,126428.18126469005,126419.42653799056,8.754726699506476,0.0,nan,276.3830303787211,3.233030378721139,270.00144735791065,-3.148552642089328,263.61986433708944,-9.530135662910538,257.23828131625527,-15.91171868374471,250.85669829540657,-22.293301704593404,244.4751152745486,-28.674884725451363,1.0,1.0,26022.012520719443,26022.012520719443,275.6210902757979,2.4710902757979056,275.6210902757979,275.6210902757979,76769.58311984362,76769.36003182338,0.22308802024053875,0.0,8546.071908451686,8546.071908451686,0.884317389434578,3962.1921651207326,275.6210902757979,2.4710902757979056,1.0,0.002,0.12849314684049784,0.004913740393689412,0.00019847592162515996,0.0018015240781319324,0.09923796081257998,0.09923796081257998,0.0,-2.4290769048973537e-13,1.0,1.0000005075506861,0.00025049507576113683,0.09214720881671024,0.0,4.6697464268923174e-08,0.05997920758955254,0.0,1600123.6301407611,266.63809103929793,3.045903440579423e-07,1.0,1284421.0821414615,2598.479806406991,,,,,,,,,,,,,,,,,,,2.0,15307.821735919777,1543.6599434695754,0.3704604477615658,6.173730061729009,2.9427678097244425
5056.0,-30.447005800119726,5.001594045492801,35.03149621064942,24.381304950825893,5.0057243800593545,-26.90173278210491,-40.389539232104994,1.4604513619934134,-6.511911210817118,-6.511911550642955,40.063111869384905,41040.30618615763,25750.66442766555,25750.66442766555,66790.97061382318,76777.67979132978,76769.4518110923,25750.66442766555,102520.11623875785,102520.11623875785,102520.11623875785,129845.97915745592,125342.12798268793,4503.851174767994,0.0,90826.17942186222,55088.80581648749,39708.19289486082,27325.862918698072,67034.0558135589,20739.30230385605,1543.6615884933587,0.0,0.8787551922611606,2.7275460796208244,0.001494314320929203,1.0,1.0,-6.511632116104238,334234.14665341086,1557256.2297386099,4.659177541645469,1557256.2297386099,4.659177541645469,0.7589623927178861,0.09214728839687222,3.942473143388983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942473143388983,1.284930178966605,1.2852152892606217,3.068239199237803,6501.230684573402,15307.808764981659,6453.064144318038,0.00032084613853328224,23037.86890068382,2349.2088430487292,19288.640566419155,1966.8939511881383,0.8372580228480517,0.8372580228480517,35612.22627237312,35405.22815468563,1.0073135093956198,0.8,4298.01843408648,4273.035954225843,1.0073135093956198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.676292136677,4632.441516551485,6.168302073185627,5.001594045492801,-3.705359604147302,8.706953649640104,2.9427688144840474,3.5,0.840791089852585,0.6,0.000221876220452761,0.9958459171927925,0.00022280175740260278,199.29228372468125,0.0,0.0,0.0,0.15728249960983579,7.544951466264498e-05,0.00014642670579011603,0.0005772833550524525,0.09214728838330845,0.09214728838330845,0.09214728838330845,0.09214734068712503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.44176008314,595.7081160402743,0.0,0.09214728838330845,0.09214728839687222,0.09214728839687222,0.3704607047539484,0.3704607047539484,0.5,10.026398576064652,0.0002601550485792359,0.0002601550485792359,6.639311322942376e-11,3.398258172637725e-07,0.0002794345386973873,6.639311322942376e-11,27325.862918698072,20739.30230385605,0.7589623927178861,0.9963737059202893,0.6122306891336338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454179386845054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42912491087674,260.42912491087674,-12.72087508912324,244.47520898984183,276.3830408318723,126427.61839208548,126418.91040858075,8.707983504720207,0.0,nan,276.3830408318723,3.2330408318723016,270.00147446349,-3.1485255365099647,263.6199080950963,-9.530091904903657,257.2383417266884,-15.91165827331156,250.85677535827168,-22.2932246417283,244.47520898984183,-28.674791010158145,1.0,1.0,26022.012520719443,26022.012520719443,275.6210987298077,2.47109872980775,275.6210987298077,275.6210987298077,76769.6643013377,76769.4518110923,0.2124902454088442,0.0,8546.071908451686,8546.071908451686,0.8843178085925938,3962.185509105928,275.6210987298077,2.47109872980775,1.0,0.002,0.12849309474808993,0.004913740197915949,0.00019847584022877605,0.0018015241597961764,0.09923792011438802,0.09923792011438802,0.0,2.4952262478450393e-14,1.0,1.0000005661684734,0.0002794344723042741,0.09214728839687222,0.0,5.2092410510488386e-08,0.06690859068560498,0.0,1600123.6275531165,266.63808878918286,3.3975942415054305e-07,1.0,1284421.0899423338,2598.479774834129,,,,,,,,,,,,,,,,,,,2.0,15307.808764981659,1543.6615884933587,0.3704607047539484,6.173730061729009,2.9427688144840474
5057.0,-30.446908971266467,5.0015885020113,35.03150064410795,24.381353600788884,5.005723855387089,-26.901645688600528,-40.38945845151318,1.46046057272325,-6.5119139691980195,-6.511914276010131,40.06312036864944,41040.30576262459,25750.665252370105,25750.665252370105,66790.97101499469,76777.76952274748,76769.52831297935,25750.665252370105,102520.19356534946,102520.19356534946,102520.19356534946,129846.0867046074,125342.23098103599,4503.855723571412,0.0,90826.21133162531,55088.74757151078,39708.29306679392,27325.893139257943,67034.18620605186,20739.32418146363,1543.663058922312,0.0,0.8787551452404205,2.7275458030057314,0.001494314320929203,1.0,1.0,-6.5116619843951185,334234.11069335963,1557256.59668745,4.659179140803323,1557256.59668745,4.659179140803323,0.7589623539758461,0.09214736684947657,3.9424677428303783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424677428303783,1.2849301358686664,1.2852152461531203,3.06823509915199,6501.221996983562,15307.795798660409,6453.06405351656,0.00032084798050893297,23037.90855278357,2349.2128864376286,19288.64029500746,1966.8939235118476,0.8372565700056526,0.8372565700056526,35612.187245917514,35405.22815468563,1.007312129536977,0.8,4298.013724006736,4273.035954225843,1.007312129536977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6771397041675,4632.441516551485,6.168301018409986,5.0015885020113,-3.7053624802542813,8.706950982265582,2.9427698102480204,3.5,0.8407913743565772,0.6,0.000221876220452761,0.9958358442531063,0.00022280401105583008,199.29220421500867,0.0,0.0,0.0,0.15728249960983579,7.545020668947225e-05,0.00014642601376328875,0.0005772798359730029,0.09214736683005582,0.09214736683005582,0.09214736683005582,0.0921474141870947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.47600686917,595.7081053228441,0.0,0.09214736683005582,0.09214736684947657,0.09214736684947657,0.37046096244492743,0.37046096244492743,0.5,10.026399996471747,0.00025956483136724273,0.00025956483136724273,3.8767211663071066e-11,3.068121259275358e-07,0.00025229161502693387,3.8767211663071066e-11,27325.893139257943,20739.32418146363,0.7589623539758461,0.9963717737944999,0.612229491926307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541788074956032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42917628016716,260.42917628016716,-12.720823719832822,244.47530238620627,276.38305017408936,126427.03828844258,126418.44983489854,8.588453544042654,0.0,nan,276.38305017408936,3.233050174089385,270.00150061652937,-3.1484993834706074,263.61995105897444,-9.530048941025541,257.2384015013973,-15.9115984986027,250.8568519438062,-22.293148056193786,244.47530238620627,-28.67469761379371,1.0,1.0,26022.012520719443,26022.012520719443,275.6211049561423,2.4711049561423124,275.6211049561423,275.6211049561423,76769.73745638088,76769.52831297935,0.20914340153103694,0.0,8546.071908451686,8546.071908451686,0.8843181503895079,3962.1800815445304,275.6211049561423,2.4711049561423124,1.0,0.002,0.12849304771553285,0.004913739900074155,0.0001984757664685131,0.0018015242335894237,0.09923788323425654,0.09923788323425654,0.0,5.79367283315424e-14,1.0,1.0000005111895427,0.0002522915762597222,0.09214736684947657,0.0,4.7032447908544514e-08,0.0604094684429011,0.0,1600123.6242721956,266.63808603080196,3.0677335871587275e-07,1.0,1284421.0992455347,2598.4797371808245,,,,,,,,,,,,,,,,,,,2.0,15307.795798660409,1543.663058922312,0.37046096244492743,6.173730061729009,2.9427698102480204
5058.0,-30.446812297998285,5.001582999409425,35.03150505428038,24.38141587134453,5.005736238191823,-26.90155744437488,-40.38937372444195,1.4604813844861726,-6.511914155667284,-6.511914428266518,40.06312856325621,41040.28159890448,25750.660332655785,25750.660332655785,66790.94193156027,76777.84867994749,76769.60850484994,25750.660332655785,102520.26883750572,102520.26883750572,102520.26883750572,129846.18887665577,125342.32877817216,4503.860098483602,0.0,90826.23541417057,55088.66833280161,39708.407868187736,27325.92003915004,67034.32790733778,20739.343809865535,1543.6643099032854,0.0,0.8787551132925653,2.727545787977824,0.001494314320929203,1.0,1.0,-6.511690261251715,334234.10868401465,1557256.9504825152,4.659180227338042,1557256.9504825152,4.659180227338042,0.7589623251532658,0.09214744336366347,3.9424616603281084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424616603281084,1.2849300384883289,1.2852151487511752,3.0682305979602313,6501.212459498353,15307.782838271765,6453.064571350656,0.0003208500438559976,23037.950204596695,2349.217133740543,19288.641842848225,1966.89408134768,0.8372551234614448,0.8372551234614449,35612.14329146923,35405.22815468563,1.0073105754397176,0.8,4298.008419170483,4273.035954225843,1.0073105754397176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.677977648974,4632.441516551485,6.168298601837935,5.001582999409425,-3.7053634065998087,8.706946406009234,2.942770794706922,3.5,0.8407916556305491,0.6,0.000221876220452761,0.9958257876083046,0.0002228062611088288,199.29212483315598,0.0,0.0,0.0,0.15728249960983579,7.545093253109311e-05,0.0001464252879216679,0.0005772760837336801,0.09214744337293193,0.09214744337293193,0.09214744337293193,0.0921474850053462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.5096071483,595.7080948006674,0.0,0.09214744337293193,0.09214744336366347,0.09214744336366347,0.37046121955509365,0.37046121955509365,0.5,10.026401245416153,0.00025254014178699435,0.00025254014178699435,8.01492205937393e-12,2.725992089835927e-07,0.00022416701477823153,8.01492205937393e-12,27325.92003915004,20739.343809865535,0.7589623251532658,0.9963692337437329,0.6122278372900952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454178227336258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4292282237746,260.4292282237746,-12.720771776225376,244.475395612096,276.38306083541397,126426.59067545983,126417.90620155567,8.684473904155952,0.0,nan,276.38306083541397,3.233060835413994,270.0015277907704,-3.148472209229567,263.6199947461261,-9.530005253873867,257.2384617014596,-15.911538298540393,250.85692865678172,-22.29307134321826,244.475395612096,-28.67460438790397,1.0,1.0,26022.012520719443,26022.012520719443,275.6211141873631,2.4711141873631277,275.6211141873631,275.6211141873631,76769.83827421586,76769.60850484994,0.22976936592021957,0.0,8546.071908451686,8546.071908451686,0.884318535345988,3962.1739686297487,275.6211141873631,2.4711141873631277,1.0,0.002,0.12849300592612745,0.00491374004758876,0.00019847570185671577,0.0018015242978977118,0.09923785092835788,0.09923785092835788,0.0,-2.4557265942970474e-13,1.0,1.000000454222202,0.00022416700676330947,0.09214744336366347,0.0,4.178947219066549e-08,0.053675279829749,0.0,1600123.6240047324,266.6380858443327,2.725911940615333e-07,1.0,1284421.099765372,2598.479735076862,,,,,,,,,,,,,,,,,,,2.0,15307.782838271765,1543.6643099032854,0.37046121955509365,6.173730061729009,2.942770794706922
5059.0,-30.446715390318943,5.001577486396109,35.03150950199053,24.381469131354265,5.005739133929808,-26.901469937897673,-40.389292874000944,1.4604936814737182,-6.51191701676953,-6.511917348936352,40.06313846665892,41040.276684001445,25750.66160351933,25750.66160351933,66790.93828752078,76777.93457281151,76769.70438914504,25750.66160351933,102520.36599266437,102520.36599266437,102520.36599266437,129846.32243028168,125342.45762195201,4503.864808329673,0.0,90826.26324951013,55088.60536056223,39708.50876549767,27325.956437617304,67034.46520311497,20739.37014311622,1543.6660799350727,0.0,0.8787550598825071,2.7275454902841534,0.001494314320929203,1.0,1.0,-6.511644160142623,334234.0701472774,1557257.378054528,4.659182043794446,1557257.378054528,4.659182043794446,0.7589622778789951,0.09214752376109064,3.9424558219258268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424558219258268,1.2849299809494912,1.2852150911995703,3.068226191603509,6501.203122957208,15307.769877993864,6453.064945964211,0.000320852054895205,23037.991382017048,2349.2213326688575,19288.64296259321,1966.8941955298917,0.8372536755808279,0.8372536755808279,35612.101100966465,35405.22815468563,1.0073090837107248,0.8,4298.003327223767,4273.035954225843,1.0073090837107248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.678818226247,4632.441516551485,6.168297664264473,5.001577486396109,-3.70536642739824,8.70694391379435,2.9427717822587085,3.5,0.8407919377882024,0.6,0.000221876220452761,0.9958157066883123,0.00022280851663871945,199.2920452588834,0.0,0.0,0.0,0.15728249960983579,7.545162516833861e-05,0.00014642459528442237,0.0005772724981522039,0.09214752373733259,0.09214752373733259,0.09214752373733259,0.0921475750076477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.55007631966,595.7080821290926,0.0,0.09214752373733259,0.09214752376109064,0.09214752376109064,0.3704614759913038,0.3704614759913038,0.5,10.026402783359915,0.0002577227541564753,0.0002577227541564753,-2.8421709430404007e-12,3.3216684869330493e-07,0.0002731887937557076,-2.8421709430404007e-12,27325.956437617304,20739.37014311622,0.7589622778789951,0.996367138682224,0.6122265100444835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541776481095778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4292797961266,260.4292797961266,-12.720720203873384,244.47548865274527,276.3830709394702,126426.03717935005,126417.4147755495,8.62240380055093,0.0,nan,276.3830709394702,3.233070939470224,270.00155448214673,-3.148445517853247,263.620038024819,-9.529961975180981,257.2385215674675,-15.911478432532476,250.857005110111,-22.292994889888973,244.47548865274527,-28.674511347254708,1.0,1.0,26022.012520719443,26022.012520719443,275.6211224863853,2.4711224863852976,275.6211224863853,275.6211224863853,76769.91419856237,76769.70438914504,0.20980941732705105,0.0,8546.071908451686,8546.071908451686,0.8843189048534964,3962.168101035456,275.6211224863853,2.4711224863852976,1.0,0.002,0.12849295499791558,0.004913739731736769,0.00019847562199939664,0.0018015243781999669,0.09923781099969832,0.09923781099969832,0.0,1.9936352915750355e-13,1.0,1.0000005535176062,0.00027318879659787854,0.09214752376109064,0.0,5.092821409287652e-08,0.06541327326200352,0.0,1600123.6207356877,266.63808298323045,3.3216969086424797e-07,1.0,1284421.1097351846,2598.4796947255377,,,,,,,,,,,,,,,,,,,2.0,15307.769877993864,1543.6660799350727,0.3704614759913038,6.173730061729009,2.9427717822587085
5060.0,-30.446618509075197,5.001571996022057,35.0315139395707,24.381526931561552,5.0057461587656915,-26.90138204229604,-40.38921195371074,1.4605096919232476,-6.511918180203736,-6.511918496537238,40.06314706997236,41040.26865740234,25750.65887130439,25750.65887130439,66790.92752870673,76778.01685838212,76769.78721702781,25750.65887130439,102520.4460883322,102520.4460883322,102520.4460883322,129846.43187663375,125342.56253602334,4503.869340610416,0.0,90826.28817460932,55088.5399733786,39708.609112478574,27325.985788301547,67034.59490078012,20739.391486703807,1543.6674711276876,0.0,0.8787550209996169,2.7275453738365796,0.001494314320929203,1.0,1.0,-6.51165835711646,334234.05500566313,1557257.7494957186,4.659183366187306,1557257.7494957186,4.659183366187306,0.7589622437548984,0.09214760154043614,3.942449716906234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942449716906234,1.284929906035,1.2852150162684564,3.068221619241265,6501.19343467028,15307.75692563444,6453.065575088791,0.0003208541577211711,23038.033379379056,2349.2256152079513,19288.64484308868,1966.8943872870636,0.8372522309284269,0.8372522309284269,35612.056983772825,35405.22815468563,1.007307523860223,0.8,4297.998002745873,4273.035954225843,1.007307523860223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6796483239505,4632.441516551485,6.168295783280705,5.001571996022057,-3.705368108445945,8.706940104468002,2.942772757498707,3.5,0.840792216428202,0.6,0.000221876220452761,0.9958056286283318,0.00022281077157435176,199.29196570638152,0.0,0.0,0.0,0.15728249960983579,7.545231840986118e-05,0.0001464239020428998,0.0005772688711573365,0.09214760154010566,0.09214760154010566,0.09214760154010566,0.09214765004207669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.58465949644,595.7080713073982,0.0,0.09214760154010566,0.09214760154043614,0.09214760154043614,0.3704617335981585,0.3704617335981585,0.5,10.026404238346592,0.0002586198032190623,0.0002586198032190623,2.2453150450019166e-11,3.163335122735589e-07,0.00026013942078861874,2.2453150450019166e-11,27325.985788301547,20739.391486703807,0.7589622437548984,0.9963650504275583,0.6122252057784081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541770674788648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42933143769346,260.42933143769346,-12.720668562306514,244.47558157480728,276.38308130054384,126425.5267743067,126416.89279822352,8.633976083166905,0.0,nan,276.38308130054384,3.2330813005438586,270.00158135541346,-3.1484186445865134,263.62008141028593,-9.529918589714043,257.23858146513356,-15.911418534866414,250.85708151997696,-22.29291848002302,244.47558157480728,-28.674418425192698,1.0,1.0,26022.012520719443,26022.012520719443,275.6211310307088,2.4711310307088183,275.6211310307088,275.6211310307088,76770.00144412277,76769.78721702781,0.2142270949552767,0.0,8546.071908451686,8546.071908451686,0.8843192912348956,3962.161965490765,275.6211310307088,2.4711310307088183,1.0,0.002,0.1284929065023616,0.004913739726213477,0.0001984755466229834,0.001801524453226563,0.09923777331149171,0.09923777331149171,0.0,-1.5045386811407546e-13,1.0,1.0000005270855732,0.0002601393983354683,0.09214760154043614,0.0,4.849556862810495e-08,0.06228873226451999,0.0,1600123.6193490755,266.63808181979624,3.1631105912310886e-07,1.0,1284421.1136524626,2598.479678870945,,,,,,,,,,,,,,,,,,,2.0,15307.75692563444,1543.6674711276876,0.3704617335981585,6.173730061729009,2.942772757498707
5061.0,-30.446521560934706,5.00156651235408,35.03151838651813,24.38157998202371,5.00575092647261,-26.90129431219373,-40.38913106834514,1.4605236776893396,-6.511920179351705,-6.511920509763511,40.06315621538386,41040.26859131753,25750.658073224942,25750.658073224942,66790.92666454247,76778.10349952018,76769.87505129685,25750.658073224942,102520.5331245218,102520.5331245218,102520.5331245218,129846.55132124652,125342.67735304104,4503.87396820547,0.0,90826.31913487622,55088.48422650611,39708.705453744566,27326.018196724715,67034.72365046928,20739.414988987333,1543.669029045293,0.0,0.87875497537645,2.7275451689989896,0.001494314320929203,1.0,1.0,-6.511648822344739,334234.02844286384,1557258.1443414097,4.659184917814607,1557258.1443414097,4.659184917814607,0.758962203702007,0.0921476805313351,3.942444341702547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942444341702547,1.2849298405942116,1.2852149508131476,3.0682175922378585,6501.184901933289,15307.743975975678,6453.0653818327855,0.00032085595987964825,23038.072642936237,2349.229618976535,19288.644265433548,1966.8943283826331,0.8372507789338745,0.8372507789338745,35612.0181404952,35405.22815468563,1.0073061504798364,0.8,4297.993314773771,4273.035954225843,1.0073061504798364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6804764137605,4632.441516551485,6.168294368565884,5.00156651235408,-3.7053704437485715,8.706936956102652,2.942773730379862,3.5,0.8407924943942462,0.6,0.000221876220452761,0.995795543719549,0.0002228130280880722,199.29188609901198,0.0,0.0,0.0,0.15728249960983579,7.545301135807173e-05,0.00014642320909468928,0.0005772653521892867,0.0921476805203071,0.0921476805203071,0.0921476805203071,0.09214773133599212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.62152968906,595.7080597687384,0.0,0.0921476805203071,0.0921476805313351,0.0921476805313351,0.37046199088704185,0.37046199088704185,0.5,10.026405762624472,0.00026195910390924837,0.00026195910390924837,6.673417374258861e-11,3.304118081359775e-07,0.0002716874187740359,6.673417374258861e-11,27326.018196724715,20739.414988987333,0.758962203702007,0.9963631238759479,0.612224028927286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541764870070062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4293829367813,260.4293829367813,-12.720617063218697,244.47567439088203,276.38309148264466,126425.01378876096,126416.40363411196,8.610154649001434,0.0,nan,276.38309148264466,3.2330914826446815,270.00160806431,-3.148391935689972,263.62012464597575,-9.529875354024227,257.2386412276191,-15.91135877238088,250.8571578092562,-22.292842190743784,244.47567439088203,-28.674325609117943,1.0,1.0,26022.012520719443,26022.012520719443,275.6211392952183,2.471139295218336,275.6211392952183,275.6211392952183,76770.0832290614,76769.87505129685,0.20817776455078274,0.0,8546.071908451686,8546.071908451686,0.8843196314268008,3962.15656341106,275.6211392952183,2.471139295218336,1.0,0.002,0.12849285585393808,0.004913739573442123,0.00019847546756804324,0.0018015245323869495,0.09923773378402162,0.09923773378402162,0.0,-4.500740058421826e-14,1.0,1.0000005504763623,0.00027168735203986216,0.0921476805313351,0.0,5.06483977185109e-08,0.06505387175038072,0.0,1600123.6170254427,266.6380798206483,3.303450739622349e-07,1.0,1284421.1205245082,2598.4796510573765,,,,,,,,,,,,,,,,,,,2.0,15307.743975975678,1543.669029045293,0.37046199088704185,6.173730061729009,2.942773730379862
5062.0,-30.446424637063828,5.0015610437748235,35.03152283199066,24.381637782230996,5.005757701493763,-26.901206403211784,-40.389046411123104,1.4605394675765426,-6.51192174866344,-6.511922076341574,40.06316506676108,41040.244791297795,25750.65625891093,25750.65625891093,66790.90105020872,76778.18567588818,76769.96008383737,25750.65625891093,102520.61634274831,102520.61634274831,102520.61634274831,129846.66530364272,125342.78674734673,4503.8785562959865,0.0,90826.34363193359,55088.40274708518,39708.82320538712,27326.048960894404,67034.87216628152,20739.43732943584,1543.6704977372303,0.0,0.878754933285411,2.7275450097849356,0.001494314320929203,1.0,1.0,-6.51165264861794,334234.0077729185,1557258.5264926301,4.659186349315612,1557258.5264926301,4.659186349315612,0.7589621667997268,0.09214775891077481,3.9424381796743426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424381796743426,1.2849297667117696,1.285214876914312,3.0682129730431367,6501.175114413962,15307.731030886456,6453.06608512376,0.00032085808873881066,23038.11486511023,2349.233924440072,19288.646367617333,1966.894542745722,0.8372493357444263,0.8372493357444263,35611.97361130966,35405.22815468563,1.0073045760634662,0.8,4297.987940572819,4273.035954225843,1.0073045760634662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6812984366225,4632.441516551485,6.168292719387777,5.0015610437748235,-3.705372441439388,8.706933485214211,2.9427746961333923,3.5,0.8407927703238264,0.6,0.000221876220452761,0.9957854614454943,0.0002228152840579564,199.29180651163463,0.0,0.0,0.0,0.15728249960983579,7.54537366262311e-05,0.0001464224838265299,0.0005772615906004604,0.09214775890564991,0.09214775890564991,0.09214775890564991,0.092147809215389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.6570513289,595.7080486540951,0.0,0.09214775890564991,0.09214775891077481,0.09214775891077481,0.37046224846760695,0.37046224846760695,0.5,10.026407271739549,0.00026401757719440866,0.00026401757719440866,7.94670995674096e-11,3.2767815127954236e-07,0.00026942772365146084,7.94670995674096e-11,27326.048960894404,20739.43732943584,0.7589621667997268,0.996360534328049,0.612222317505082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454175906134794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4294344995702,260.4294344995702,-12.720565500429757,244.47576713429433,276.3831018648089,126424.50005376265,126415.87924882655,8.620804936059454,0.0,nan,276.3831018648089,3.23310186480893,270.0016349187256,-3.1483650812743917,263.6201679726394,-9.529832027360555,257.2387010265336,-15.911298973466387,250.8572340804197,-22.29276591958029,244.47576713429433,-28.674232865705648,1.0,1.0,26022.012520719443,26022.012520719443,275.62114767853785,2.471147678537875,275.62114767853785,275.62114767853785,76770.17024091803,76769.96008383737,0.21015708065533545,0.0,8546.071908451686,8546.071908451686,0.8843200214160469,3962.1503705727146,275.62114767853785,2.471147678537875,1.0,0.002,0.12849280562674129,0.004913739499646002,0.0001984753893459401,0.0018015246105148872,0.09923769467297006,0.09923769467297006,0.0,-1.391725276689293e-13,1.0,1.0000005458992354,0.00026942764418436127,0.09214775891077481,0.0,5.022718140255819e-08,0.06451285288645173,0.0,1600123.6151817422,266.63807825133654,3.2759868417997495e-07,1.0,1284421.125872015,2598.4796294141356,,,,,,,,,,,,,,,,,,,2.0,15307.731030886456,1543.6704977372303,0.37046224846760695,6.173730061729009,2.9427746961333923
5063.0,-30.446327569900493,5.001555581321077,35.031527284826545,24.381690832693153,5.005762304146959,-26.901118582493798,-40.3889655257575,1.4605533167040672,-6.511923797703105,-6.511924135659826,40.0631741701903,41040.24478684118,25750.6555274995,25750.6555274995,66790.90031434067,76778.27227924319,76770.04717538378,25750.6555274995,102520.70270288328,102520.70270288328,102520.70270288328,129846.783896675,125342.90069659264,4503.883200082364,0.0,90826.37432024907,55088.34682770357,39708.91943616167,27326.081193791713,67035.00062995339,20739.460702769666,1543.6720482272974,0.0,0.8787548875718636,2.7275448002999494,0.001494314320929203,1.0,1.0,-6.511646198750327,334233.98060055706,1557258.919525541,4.659187904016918,1557258.919525541,4.659187904016918,0.758962126903199,0.09214783792247218,3.9424327702952766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424327702952766,1.2849297019103412,1.285214812098505,3.068208917915082,6501.166522084216,15307.718088542637,6453.065937813928,0.0003208599066163848,23038.154259621388,2349.237941562245,19288.64592729839,1966.8944978456852,0.8372478849620907,0.8372478849620908,35611.93452104476,35405.22815468563,1.0073031939511696,0.8,4297.983222791969,4273.035954225843,1.0073031939511696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.68211655447,4632.441516551485,6.168291335377779,5.001555581321077,-3.7053748127367787,8.706930394057856,2.94277565729924,3.5,0.8407930449426401,0.6,0.000221876220452761,0.9957753643761317,0.00022281754338416456,199.29172680665886,0.0,0.0,0.0,0.15728249960983579,7.54544295864841e-05,0.0001464217908662769,0.0005772580665965318,0.09214783791079696,0.09214783791079696,0.09214783791079696,0.09214788989939597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.69354942144,595.7080372343505,0.0,0.09214783791079696,0.09214783792247218,0.09214783792247218,0.37046250600189334,0.37046250600189334,0.5,10.026408831102312,0.00026754379041449283,0.00026754379041449283,1.7109869077103212e-11,3.3795674880821025e-07,0.0002779369095264883,1.7109869077103212e-11,27326.081193791713,20739.460702769666,0.758962126903199,0.9963586139580993,0.6122211441958737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541753254084593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42948593001825,260.42948593001825,-12.720514069981732,244.47585982325654,276.38311203674255,126423.9858087366,126415.38713013392,8.598678602678675,0.0,nan,276.38311203674255,3.2331120367425683,270.0016615940644,-3.14833840593559,263.62021115138424,-9.529788848615738,257.2387607086862,-15.911239291313791,250.85731026597563,-22.29268973402435,244.47585982325654,-28.674140176743435,1.0,1.0,26022.012520719443,26022.012520719443,275.6211558100473,2.471155810047321,275.6211558100473,275.6211558100473,76770.2520133029,76770.04717538378,0.20483791912556626,0.0,8546.071908451686,8546.071908451686,0.8843203637707243,3962.144934146753,275.6211558100473,2.471155810047321,1.0,0.002,0.1284927538130518,0.004913739343184157,0.0001984753084722362,0.0018015246914241509,0.0992376542361181,0.0992376542361181,0.0,-1.0361286481574972e-13,1.0,1.000000563135015,0.00027793689241661923,0.09214783792247218,0.0,5.181353419321945e-08,0.0665503982880991,0.0,1600123.6127943404,266.6380762022969,3.3793963893913315e-07,1.0,1284421.1329017617,2598.4796009623005,,,,,,,,,,,,,,,,,,,2.0,15307.718088542637,1543.6720482272974,0.37046250600189334,6.173730061729009,2.94277565729924
5064.0,-30.44623052772648,5.00155013344464,35.03153173474668,24.381748597975843,5.005768945570278,-26.90103058039664,-40.3888845705427,1.4605689981839007,-6.511925414483244,-6.511925746935898,40.06318299175498,41040.236470903044,25750.65377459807,25750.65377459807,66790.89024550111,76778.35442451193,76770.13164599541,25750.65377459807,102520.78542059349,102520.78542059349,102520.78542059349,129846.89727233327,125343.00947341461,4503.887798918654,0.0,90826.39859437195,55088.28064053894,39709.01994870334,27326.111851739784,67035.13180044312,20739.482964063158,1543.673512845458,0.0,0.8787548453521267,2.7275446365769658,0.001494314320929203,1.0,1.0,-6.5116523361469945,334233.95934063673,1557259.30039082,4.65918933989508,1557259.30039082,4.65918933989508,0.758962090054635,0.09214791632386113,3.942426582382436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942426582382436,1.284929628535164,1.2852147387070465,3.0682042773633076,6501.156689311857,15307.705152300241,6453.066677558026,0.0003208620475110088,23038.196576760325,2349.242256709511,19288.648138443,1966.8947233196864,0.8372464430614476,0.8372464430614476,35611.88980478059,35405.22815468563,1.0073016129211987,0.8,4297.97782601261,4273.035954225843,1.0073016129211987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.682928487219,4632.441516551485,6.168289715820248,5.00155013344464,-3.70537684556762,8.70692697901226,2.942776611198651,3.5,0.8407933174853289,0.6,0.000221876220452761,0.9957652700165743,0.00022281980214982583,199.29164712226634,0.0,0.0,0.0,0.15728249960983579,7.545512315104049e-05,0.0001464210973017205,0.0005772544262239081,0.09214791631836276,0.09214791631836276,0.09214791631836276,0.09214796736974822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.72881880275,595.7080262002606,0.0,0.09214791631836276,0.09214791632386113,0.09214791632386113,0.3704627637520216,0.3704627637520216,0.5,10.026410362646851,0.0002692980459073624,0.0002692980459073624,1.3415046851150692e-11,3.3245265740333707e-07,0.0002734107889068582,1.3415046851150692e-11,27326.111851739784,20739.482964063158,0.758962090054635,0.9963565141384506,0.612219822183325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541747438240424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42953743525635,260.42953743525635,-12.720462564743627,244.47595248188614,276.3831223885884,126423.4712744589,126414.86009147986,8.611182979031941,0.0,nan,276.3831223885884,3.233122388588413,270.00168840726866,-3.148311592731318,263.62025442594427,-9.52974557405571,257.23882044460214,-15.911179555397837,250.8573864632483,-22.292613536751674,244.47595248188614,-28.674047518113838,1.0,1.0,26022.012520719443,26022.012520719443,275.621164082916,2.4711640829160046,275.621164082916,275.621164082916,76770.33892700849,76770.13164599541,0.20728101307759061,0.0,8546.071908451686,8546.071908451686,0.8843207553980054,3962.138715294348,275.621164082916,2.4711640829160046,1.0,0.002,0.12849270284329894,0.004913739264813545,0.00019847522908491053,0.001801524770877189,0.09923761454245526,0.09923761454245526,0.0,-3.7900672184010276e-14,1.0,1.0000005539671954,0.00027341077549181136,0.09214791632386113,0.0,5.0969809414658535e-08,0.06546670063250382,0.0,1600123.6108910537,266.63807458551673,3.324392423564859e-07,1.0,1284421.1384019044,2598.4795787013077,,,,,,,,,,,,,,,,,,,2.0,15307.705152300241,1543.673512845458,0.3704627637520216,6.173730061729009,2.942776611198651
5065.0,-30.446133418498313,5.001544691283692,35.0315361908922,24.381801613513403,5.005773433350119,-26.90094273330833,-40.388803685177095,1.4605827481278042,-6.511927505687936,-6.511927846286794,40.06319207123474,41040.23637375151,25750.653092397326,25750.653092397326,66790.88946614883,76778.44096704312,76770.21828417099,25750.653092397326,102520.8713765683,102520.8713765683,102520.8713765683,129847.0153825013,125343.12293384297,4503.892448658331,0.0,90826.42907661911,55088.224483199454,39709.11621491073,27326.144005932987,67035.26022084372,20739.50627828275,1543.675060490295,0.0,0.8787547995132361,2.7275444230570334,0.001494314320929203,1.0,1.0,-6.511647726206547,334233.93164079695,1557259.692390817,4.659190898859463,1557259.692390817,4.659190898859463,0.7589620501809491,0.09214799534949461,3.942421149631685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942421149631685,1.2849295641978384,1.2852146743554453,3.0682002029370983,6501.148056091637,15307.692218792798,6453.066563599717,0.00032086387628937733,23038.236055806577,2349.2462824518648,19288.64779781399,1966.8946885851938,0.8372449935442198,0.8372449935442198,35611.850545599744,35405.22815468563,1.0073002248373677,0.8,4297.973087845395,4273.035954225843,1.0073002248373677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.683736413736,4632.441516551485,6.168288358657423,5.001544691283692,-3.705379248640834,8.706923939924526,2.9427775603914608,3.5,0.8407935886832745,0.6,0.000221876220452761,0.9957551687925058,0.00022282206249736805,199.29156738287728,0.0,0.0,0.0,0.15728249960983579,7.545581612306732e-05,0.00014642040432969367,0.0005772508987670071,0.09214799533846532,0.09214799533846532,0.09214799533846532,0.09214804773440706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.7651413691,595.7080148364079,0.0,0.09214799533846532,0.09214799534949461,0.09214799534949461,0.37046302140546306,0.37046302140546306,0.5,10.026411934401576,0.00027221925557796567,0.00027221925557796567,6.252776074688882e-12,3.405988309168606e-07,0.00028012008021960355,6.252776074688882e-12,27326.144005932987,20739.50627828275,0.7589620501809491,0.9963545937781129,0.6122186478958517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541741623898157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4295888119996,260.4295888119996,-12.720411188000355,244.476045107704,276.3831325162563,126422.9560436117,126414.36634419506,8.589699416641999,0.0,nan,276.3831325162563,3.233132516256319,270.0017150345694,-3.148284965430605,263.62029755287034,-9.529702447129637,257.23888007116074,-15.911119928839241,250.85746258943658,-22.292537410563398,244.476045107704,-28.673954892295967,1.0,1.0,26022.012520719443,26022.012520719443,275.6211721213426,2.471172121342647,275.6211721213426,275.6211721213426,76770.42057561767,76770.21828417099,0.20229144667973742,0.0,8546.071908451686,8546.071908451686,0.8843210992316964,3962.133255379844,275.6211721213426,2.471172121342647,1.0,0.002,0.12849265062265272,0.004913739102730134,0.0001984751475662969,0.0018015248524096386,0.09923757378314844,0.09923757378314844,0.0,-2.4064517739619262e-14,1.0,1.0000005675571113,0.0002801200739668275,0.09214799534949461,0.0,5.222061479859981e-08,0.0670732618818888,0.0,1600123.608451094,266.63807249431204,3.405925781407859e-07,1.0,1284421.1455681142,2598.479549697152,,,,,,,,,,,,,,,,,,,2.0,15307.692218792798,1543.675060490295,0.37046302140546306,6.173730061729009,2.9427775603914608
