time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5066.0,-30.446036333994208,5.001539263392142,35.03154064320319,24.381859378796094,5.005779978042386,-26.900854702787647,-40.388718993030466,1.4605983467987005,-6.511929159419708,-6.511929492705202,40.06320087289956,41040.212664157116,25750.651376441714,25750.651376441714,66790.86404059883,76778.52306588332,76770.30238240381,25750.651376441714,102520.95375884553,102520.95375884553,102520.95375884553,129847.12836119963,125343.23131162398,4503.8970495756475,0.0,90826.45317966036,55088.14277778709,39709.23377985918,27326.174602354113,67035.4083822133,20739.528493087757,1543.6765229866774,0.0,0.8787547571789621,2.727544255782488,0.001494314320929203,1.0,1.0,-6.51165536531613,334233.90991683555,1557260.0723959296,4.659192338633171,1557260.0723959296,4.659192338633171,0.7589620133401722,0.09214807375917868,3.942414942156635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942414942156635,1.284929491210148,1.28521460135156,3.0681955462347306,6501.138189098109,15307.67928986341,6453.067331189187,0.0003208660262986866,23038.27844411913,2349.25060485682,19288.65009219028,1966.8949225464642,0.8372435526802136,0.8372435526802134,35611.80568794499,35405.22815468563,1.0072986388091945,0.8,4297.9676740016885,4273.035954225843,1.0072986388091945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.684538079249,4632.441516551485,6.168286763121377,5.001539263392142,-3.7053813096723656,8.706920573064508,2.9427785022286486,3.5,0.8407938577796139,0.6,0.000221876220452761,0.9957450702507014,0.00022282432229054234,199.2914876638538,0.0,0.0,0.0,0.15728249960983579,7.545654171536886e-05,0.00014641967873739215,0.0005772471292800689,0.09214807375367713,0.09214807375367713,0.09214807375367713,0.09214812494606531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.80029426137,595.708003839212,0.0,0.09214807375367713,0.09214807375917868,0.09214807375917868,0.37046327923471434,0.37046327923471434,0.5,10.026413470152153,0.00027319439482198504,0.00027319439482198504,-2.467004378559068e-11,3.3328547033306677e-07,0.0002741273890478624,-2.467004378559068e-11,27326.174602354113,20739.528493087757,0.7589620133401722,0.9963520123541254,0.6122169410852196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454173580554295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4296402683513,260.4296402683513,-12.72035973164867,244.47613772110253,276.38314281556154,126422.44079099398,126413.8377815001,8.603009493880563,0.0,nan,276.38314281556154,3.233142815561564,270.00174179669534,-3.1482582033046356,263.6203407778119,-9.529659222188059,257.23893975892065,-15.911060241079326,250.85753874001597,-22.29246125998401,244.47613772110253,-28.673862278897445,1.0,1.0,26022.012520719443,26022.012520719443,275.62118031549585,2.4711803154958716,275.62118031549585,275.62118031549585,76770.50749071644,76770.30238240381,0.2051083126279991,0.0,8546.071908451686,8546.071908451686,0.8843214920968698,3962.1270168674178,275.62118031549585,2.4711803154958716,1.0,0.002,0.12849259951920688,0.004913739018258646,0.00019847506795811755,0.001801524931987315,0.09923753397905878,0.09923753397905878,0.0,-5.4567461660326444e-14,1.0,1.0000005554187552,0.00027412741371790617,0.09214807375917868,0.0,5.110349239773371e-08,0.0656384065352401,0.0,1600123.6065019397,266.63807084058027,3.3331014037685236e-07,1.0,1284421.1511883084,2598.479526950266,,,,,,,,,,,,,,,,,,,2.0,15307.67928986341,1543.6765229866774,0.37046327923471434,6.173730061729009,2.9427785022286486
5067.0,-30.44591921083426,5.001533844788888,35.03154510332241,24.381917004380398,5.005786041710956,-26.90074868564132,-40.38862033104522,1.4606155164119512,-6.511931069515981,-6.511931415169812,40.063210002770994,41040.216101452614,25750.650264539094,25750.650264539094,66790.86636599171,76778.61469464906,76770.39028554593,25750.650264539094,102521.04055008502,102521.04055008502,102521.04055008502,129847.24736630483,125343.34565660474,4503.901709700094,0.0,90826.48020677651,55088.08161315976,39709.331770685276,27326.206816219816,67035.5385869051,20739.55186130023,1543.678069213933,0.0,0.8787547121055472,2.727544060190971,0.001494314320929203,1.0,1.0,-6.511647124255376,334233.8845512376,1557260.4665702211,4.659193871564195,1557260.4665702211,4.659193871564195,0.75896197378518,0.09214815278540077,3.94240916266629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94240916266629,1.2849294108718756,1.2852145209954615,3.068191240164087,6501.129065051129,15307.666363675693,6453.067570532752,0.0003208679830268835,23038.31907324142,2349.2547478742913,19288.650807604216,1966.894995498383,0.8372421072163909,0.8372421072163909,35611.76392306324,35405.22815468563,1.0072971621323752,0.8,4297.962633422921,4273.035954225843,1.0072971621323752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.685335688259,4632.441516551485,6.168285318273866,5.001533844788888,-3.705383579763045,8.706917424551932,2.9427794393001703,3.5,0.8407941255143344,0.6,0.000221876220452761,0.9957328874737819,0.0002228270485427781,199.29139149056854,0.0,0.0,0.0,0.15728249960983579,7.545738700113336e-05,0.00014641883345162764,0.0005772429505866062,0.09214815277609026,0.09214815277609026,0.09214815277609026,0.0921482059120277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.83675348014,595.7079924333996,0.0,0.09214815277609026,0.09214815278540077,0.09214815278540077,0.37046353693457523,0.37046353693457523,0.5,10.026415064102906,0.00027610674567313254,0.00027610674567313254,-7.048583938740194e-12,3.4565380246931454e-07,0.0002842909144078476,-7.048583938740194e-12,27326.206816219816,20739.55186130023,0.75896197378518,0.9963501118053046,0.6122158032376803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541729988673757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42969356780515,260.42969356780515,-12.720306432194832,244.47623378118615,276.38315335438466,126422.01351131129,126413.1023528688,8.911158442495996,0.0,nan,276.38315335438466,3.233153354384683,270.0017694397708,-3.1482305602291945,263.6203855251402,-9.529614474859784,257.23900161049994,-15.910998389500037,250.85761769584875,-22.292382304151232,244.47623378118615,-28.673766218813824,1.0,1.0,26022.012520719443,26022.012520719443,275.62118867882606,2.4711886788260813,275.62118867882606,275.62118867882606,76770.59930574648,76770.39028554593,0.20902020054927561,0.0,8546.071908451686,8546.071908451686,0.8843218578752121,3962.121208479621,275.62118867882606,2.4711886788260813,1.0,0.002,0.12849254652095374,0.004913738891609496,0.00019847498531054954,0.0018015250146327217,0.09923749265527476,0.09923749265527476,0.0,-5.6728927111393546e-14,1.0,1.0000005760052948,0.00028429092145643153,0.09214815278540077,0.0,5.2998242616691e-08,0.06807206414047892,0.0,1600123.6042803004,266.638068930484,3.456608510532533e-07,1.0,1284421.157750628,2598.4795003902623,,,,,,,,,,,,,,,,,,,2.0,15307.666363675693,1543.678069213933,0.37046353693457523,6.173730061729009,2.9427794393001703
5068.0,-30.445802116405307,5.001528437893564,35.03154956921925,24.381973302830033,5.005792326577516,-26.90064267216503,-40.38852163413537,1.4606328822203325,-6.511932859172191,-6.511933214471513,40.06321908974821,41040.22171835622,25750.648858657634,25750.648858657634,66790.87057701385,76778.70473407701,76770.4779249052,25750.648858657634,102521.12678356282,102521.12678356282,102521.12678356282,129847.3655027827,125343.45911723842,4503.906385544281,0.0,90826.50652813303,55088.02351194903,39709.425573537774,27326.238719219877,67035.66429275765,20739.5750126776,1543.6795975477226,0.0,0.8787546678610637,2.727543877156448,0.001494314320929203,1.0,1.0,-6.511641004853004,334233.86081078387,1557260.858893722,4.659195376303651,1557260.858893722,4.659195376303651,0.758961934929246,0.09214823174755528,3.9424036033044123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424036033044123,1.2849293296155975,1.2852144397211536,3.0681871076005645,6501.1203086449195,15307.653842165197,6453.067743903644,0.00032086985714337146,23038.358237092925,2349.258741475726,19288.651325821415,1966.895048341831,0.8372407064478105,0.8372407064478105,35611.72374890526,35405.22815468563,1.007295741699028,0.8,4297.957784827658,4273.035954225843,1.007295741699028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6861279820105,4632.441516551485,6.168283810861049,5.001528437893564,-3.705385757222358,8.706914195115921,2.9427803701271755,3.5,0.8407943914649073,0.6,0.000221876220452761,0.9957207078460857,0.00022282977415696942,199.291295340968,0.0,0.0,0.0,0.15728249960983579,7.545823259487532e-05,0.0001464179878578857,0.0005772388029195103,0.09214823173956817,0.09214823173956817,0.09214823173956817,0.09214828632099048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.87279618246,595.7079811609008,0.0,0.09214823173956817,0.09214823174755528,0.09214823174755528,0.3704637948824173,0.3704637948824173,0.5,10.026416701437403,0.0002799759703293603,0.0002799759703293603,1.6200374375330284e-11,3.552993348421296e-07,0.00029220961852161054,1.6200374375330284e-11,27326.238719219877,20739.5750126776,0.758961934929246,0.9963483062586694,0.6122147389951366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454172297118414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4297483927477,260.4297483927477,-12.720251607252294,244.47633265833366,276.38316412711936,126421.567631787,126412.40142611103,9.166205675963893,0.0,nan,276.38316412711936,3.2331641271193803,270.0017978333926,-3.1482021666074047,263.62043153964197,-9.529568460358007,257.23906524588324,-15.910934754116738,250.8576989521154,-22.292301047884564,244.47633265833366,-28.673667341666317,1.0,1.0,26022.012520719443,26022.012520719443,275.62119713445315,2.4711971344531776,275.62119713445315,275.62119713445315,76770.68922404952,76770.4779249052,0.2112991443282226,0.0,8546.071908451686,8546.071908451686,0.8843222097217577,3962.115621320934,275.62119713445315,2.4711971344531776,1.0,0.002,0.12849249204647484,0.004913738793537983,0.0001984749004329874,0.0018015250994856354,0.09923745021649369,0.09923745021649369,0.0,-8.1377179300679e-14,1.0,1.000000592044857,0.00029220960232123616,0.09214823174755528,0.0,5.447450930804858e-08,0.06996821264791704,0.0,1600123.6021959581,266.6380671408278,3.552831344677543e-07,1.0,1284421.1638925085,2598.47947553193,,,,,,,,,,,,,,,,,,,2.0,15307.653842165197,1543.6795975477226,0.3704637948824173,6.173730061729009,2.9427803701271755
5069.0,-30.445685054426082,5.0015230426839805,35.031554042281826,24.382029636204265,5.0057987061935245,-26.90053667842336,-40.38842293722553,1.460650330065289,-6.5119346538281775,-6.511935021365413,40.0632282283234,41040.22746420302,25750.64745652593,25750.64745652593,66790.87492072895,76778.79478409642,76770.56622779931,25750.64745652593,102521.21368432524,102521.21368432524,102521.21368432524,129847.48451873778,125343.57342524275,4503.911093495034,0.0,90826.53299479772,55087.965674407074,39709.51924487849,27326.27083441254,67035.79007929102,20739.59831737518,1543.6811361260688,0.0,0.8787546233795053,2.7275436933142987,0.001494314320929203,1.0,1.0,-6.5116327491560355,334233.836969985,1557261.25344453,4.659196889106042,1557261.25344453,4.659196889106042,0.7589618957906754,0.09214831084652313,3.942398067577669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942398067577669,1.284929247975473,1.285214358062914,3.068182994347189,6501.111593154594,15307.641323983229,6453.06788968889,0.00032087172070625214,23038.397299794826,2349.262724762771,19288.65176158327,1966.8950927771739,0.8372393057808344,0.8372393057808345,35611.683745532886,35405.22815468563,1.0072943273045274,0.8,4297.9529568444095,4273.035954225843,1.0072943273045274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.686915594973,4632.441516551485,6.168282311263088,5.0015230426839805,-3.7053879405362764,8.706910983220258,2.9427812954550676,3.5,0.840794655844305,0.6,0.000221876220452761,0.9957085317542664,0.00022283249904653666,199.2911992181056,0.0,0.0,0.0,0.15728249960983579,7.545907819737793e-05,0.00014641714225538307,0.0005772346586878669,0.09214831083851528,0.09214831083851528,0.09214831083851528,0.0921483672893247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.9088180129,595.7079698977152,0.0,0.09214831083851528,0.09214831084652313,0.09214831084652313,0.37046405301938806,0.37046405301938806,0.5,10.02641839485717,0.0002850865992627405,0.0002850865992627405,2.6489033189136535e-11,3.6753721133209183e-07,0.0003022722093533048,2.6489033189136535e-11,27326.27083441254,20739.59831737518,0.7589618957906754,0.9963465014990891,0.6122136759432532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541715955422723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4298044714806,260.4298044714806,-12.720195528519355,244.47643383561137,276.3831751073064,126421.10025220194,126411.72442456365,9.375827638277135,0.0,nan,276.3831751073064,3.2331751073064083,270.0018268529992,-3.1481731470007617,263.6204785986652,-9.529521401334762,257.23913034432655,-15.910869655673423,250.8577820899754,-22.29221791002459,244.47643383561137,-28.673566164388603,1.0,1.0,26022.012520719443,26022.012520719443,275.6212056601302,2.471205660130238,275.6212056601302,275.6212056601302,76770.77934923947,76770.56622779931,0.213121440159739,0.0,8546.071908451686,8546.071908451686,0.8843225600723814,3962.1100579155573,275.6212056601302,2.471205660130238,1.0,0.002,0.12849243569597635,0.004913738702011965,0.0001984748126545444,0.001801525187248964,0.0992374063272722,0.0992374063272722,0.0,-9.649182494686492e-14,1.0,1.0000006124269636,0.0003022721828642716,0.09214831084652313,0.0,5.635045051659549e-08,0.0723777115859533,0.0,1600123.600109478,266.6380653461718,3.675107222989027e-07,1.0,1284421.1700603475,2598.479450568525,,,,,,,,,,,,,,,,,,,2.0,15307.641323983229,1543.6811361260688,0.37046405301938806,6.173730061729009,2.9427812954550676
5070.0,-30.445568025905988,5.001517659318082,35.03155852312133,24.38209089394661,5.005805148797484,-26.900430708491356,-40.388324310164876,1.4606678312777899,-6.51193644434602,-6.511936825440407,40.063237398876154,41040.219941625524,25750.646035303904,25750.646035303904,66790.86597692943,76778.87957399512,76770.65494331198,25750.646035303904,102521.30097861588,102521.30097861588,102521.30097861588,129847.60404080949,125343.6882059591,4503.915834850392,0.0,90826.5497385536,55087.89010576786,39709.62181420638,27326.303062193605,67035.92487639998,20739.62170414945,1543.6826799120856,0.0,0.878754578791777,2.7275435097459035,0.001494314320929203,1.0,1.0,-6.511623437257526,334233.81316691835,1557261.6493779512,4.659198405519328,1557261.6493779512,4.659198405519328,0.7589618565287399,0.09214839006004907,3.9423912686642058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423912686642058,1.284929166085647,1.2852142761549177,3.0681778986106583,6501.100795900356,15307.628809054331,6453.069520730368,0.0003208741261478816,23038.44127813529,2349.2672093054503,19288.656636875396,1966.8955899186162,0.8372379191808154,0.8372379191808154,35611.6346138534,35405.22815468563,1.0072925901620964,0.8,4297.947027171199,4273.035954225843,1.0072925901620964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.687698538058,4632.441516551485,6.168280813992762,5.001517659318082,-3.7053901217861176,8.7069077811042,2.942782215296666,3.5,0.8407949186561903,0.6,0.000221876220452761,0.9956963593032018,0.0002228352231879528,199.29110312281006,0.0,0.0,0.0,0.15728249960983579,7.545992321018882e-05,0.00014641629724257218,0.0005772303318392596,0.09214839005169337,0.09214839005169337,0.09214839005169337,0.09214844856661944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.9446961315,595.7079586828202,0.0,0.09214839005169337,0.09214839006004907,0.09214839006004907,0.3704643113968277,0.3704643113968277,0.5,10.026420150166178,0.0002913972986107183,0.0002913972986107183,7.753442332614213e-11,3.8109436673039454e-07,0.000313388182860308,7.753442332614213e-11,27326.303062193605,20739.62170414945,0.7589618565287399,0.9963443646086425,0.612212332675278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454170894161231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4298615787272,260.4298615787272,-12.720138421272793,244.47653688960273,276.3831862678086,126420.57388047637,126411.02609511197,9.547785364379907,0.0,nan,276.3831862678086,3.2331862678086054,270.0018563921975,-3.148143607802467,263.62052651656495,-9.529473483435027,257.2391966409214,-15.910803359078557,250.8578667652678,-22.292133234732177,244.47653688960273,-28.67346311039725,1.0,1.0,26022.012520719443,26022.012520719443,275.6212142369078,2.4712142369078265,275.6212142369078,275.6212142369078,76770.86889095137,76770.65494331198,0.21394763939315453,0.0,8546.071908451686,8546.071908451686,0.8843229903687271,3962.103225007527,275.6212142369078,2.4712142369078265,1.0,0.002,0.12849237727320095,0.004913738619696725,0.00019847472167634309,0.0018015252781972504,0.09923736083817154,0.09923736083817154,0.0,-1.2640669760921597e-13,1.0,1.0000006349426496,0.0003133881053258847,0.09214839006004907,0.0,5.8422762164106946e-08,0.07503943289675162,0.0,1600123.5980296775,266.63806355565396,3.810168323070684e-07,1.0,1284421.1762184263,2598.4794256446276,,,,,,,,,,,,,,,,,,,2.0,15307.628809054331,1543.6826799120856,0.3704643113968277,6.173730061729009,2.942782215296666
5071.0,-30.445450969320454,5.001512285705335,35.03156301074389,24.38214240772652,5.005809525759822,-26.900324919866677,-40.38822564817963,1.4606834762096632,-6.5119383574015615,-6.511938749508121,40.06324655634156,41040.23402875959,25750.64486547331,25750.64486547331,66790.8788942329,76778.97403237398,76770.74306093677,25750.64486547331,102521.38792641008,102521.38792641008,102521.38792641008,129847.72324085308,125343.80263647175,4503.920604381329,0.0,90826.58264325051,55087.84263925423,39709.71111555142,27326.335314442993,67036.04642999441,20739.645101821567,1543.6842276493103,0.0,0.8787545336045347,2.7275433140050334,0.001494314320929203,1.0,1.0,-6.51161628063096,334233.78777966875,1557262.0447450907,4.659199942321983,1557262.0447450907,4.659199942321983,0.7589618169861176,0.09214846938663138,3.942386524604335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942386524604335,1.284929092881542,1.2852142029345697,3.0681743813296825,6501.093343204031,15307.616297357203,6453.068769562439,0.0003208756612484077,23038.47734776996,2349.270887384577,19288.65439158419,1966.8953609626317,0.8372365109212073,0.8372365109212072,35611.600331361275,35405.22815468563,1.0072913780408153,0.8,4297.942889637588,4273.035954225843,1.0072913780408153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.688476868401,4632.441516551485,6.168279383756531,5.001512285705335,-3.705392394320094,8.70690468002543,2.942783129719093,3.5,0.840795179919741,0.6,0.000221876220452761,0.9956841840935303,0.00022283794801336213,199.29100700456195,0.0,0.0,0.0,0.15728249960983579,7.546076853097832e-05,0.00014641545192178268,0.0005772263046502899,0.09214846937672772,0.09214846937672772,0.09214846937672772,0.09214852960564916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.9802637969,595.7079475682156,0.0,0.09214846937672772,0.09214846938663138,0.09214846938663138,0.3704645700385415,0.3704645700385415,0.5,10.02642195675368,0.0002983052225431493,0.0002983052225431493,5.650235834764317e-11,3.9210658542288e-07,0.0003224688771865658,5.650235834764317e-11,27326.335314442993,20739.645101821567,0.7589618169861176,0.9963427506719457,0.6122114327195266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541701929813378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4299193422517,260.4299193422517,-12.72008065774827,244.47664146515885,276.38319721929935,126420.07481722125,126410.41730855973,9.657508661527373,0.0,nan,276.38319721929935,3.2331972192993703,270.00188606850236,-3.148113931497619,263.62057491768525,-9.52942508231473,257.23926376685233,-15.910736233147645,250.85795261601223,-22.29204738398775,244.47664146515885,-28.673358534841128,1.0,1.0,26022.012520719443,26022.012520719443,275.6212226237321,2.4712226237321033,275.6212226237321,275.6212226237321,76770.95368157026,76770.74306093677,0.21062063348654192,0.0,8546.071908451686,8546.071908451686,0.8843232906154015,3962.098457227357,275.6212226237321,2.4712226237321033,1.0,0.002,0.12849231715742535,0.004913738522549125,0.0001984746280340839,0.0018015253717690442,0.09923731401704196,0.09923731401704196,0.0,-1.9687203256513186e-13,1.0,1.0000006533359485,0.00032246882068420746,0.09214846938663138,0.0,6.01156675223754e-08,0.0772138367830803,0.0,1600123.595802685,266.6380616425984,3.9205008306453237e-07,1.0,1284421.1827863487,2598.4793990619555,,,,,,,,,,,,,,,,,,,2.0,15307.616297357203,1543.6842276493103,0.3704645700385415,6.173730061729009,2.942783129719093
5072.0,-30.44533396260031,5.001506932676724,35.03156749695491,24.382203455921285,5.005818120861103,-26.900218754315652,-40.38812695126978,1.4607029124458528,-6.511939697286039,-6.511940089088755,40.063255490845926,41040.23180930022,25750.64239126678,25750.64239126678,66790.87420056699,76779.05966632563,76770.82976885838,25750.64239126678,102521.47216012517,102521.47216012517,102521.47216012517,129847.83830694822,125343.91296565748,4503.925341290745,0.0,90826.60297781866,55087.77512027587,39709.8087306031,27326.36614682306,67036.17487742617,20739.667507442733,1543.685693733528,0.0,0.8787544924250368,2.727543177827815,0.001494314320929203,1.0,1.0,-6.511617833085893,334233.77010407404,1557262.4304855994,4.659201342822712,1557262.4304855994,4.659201342822712,0.7589617805752014,0.09214854813211658,3.9423802546341467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423802546341467,1.28492900193758,1.2852141119704283,3.068169718863316,6501.083463997282,15307.60379012327,6453.069749931862,0.00032087782798717374,23038.519146156632,2349.2751496338333,19288.657321974002,1966.8956597792317,0.8372351191327245,0.8372351191327245,35611.55502201243,35405.22815468563,1.0072897760449502,0.8,4297.937421279191,4273.035954225843,1.0072897760449502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.689250066021,4632.441516551485,6.168277648656016,5.001506932676724,-3.705394223072873,8.706901155749598,2.942784038111445,3.5,0.8407954394604129,0.6,0.000221876220452761,0.9956720142308821,0.0002228406717086969,199.2909109273523,0.0,0.0,0.0,0.15728249960983579,7.546161415975742e-05,0.00014641460629300358,0.0005772220528395698,0.0921485481296131,0.0921485481296131,0.0921485481296131,0.0921486082030607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.0147755239,595.7079367859787,0.0,0.0921485481296131,0.09214854813211658,0.09214854813211658,0.37046482890257487,0.37046482890257487,0.5,10.026423758763146,0.00030357827125726544,0.00030357827125726544,1.1368683772161603e-11,3.9180270050565014e-07,0.0003222560028461885,1.1368683772161603e-11,27326.36614682306,20739.667507442733,0.7589617805752014,0.9963407715713538,0.6122102265581407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454169491633966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42997802166315,260.42997802166315,-12.720021978336831,244.4767473153655,276.3832087279155,126419.56374719845,126409.75311076887,9.810636429586328,0.0,nan,276.3832087279155,3.233208727915496,270.00191644543673,-3.148083554563243,263.6206241629364,-9.529375837063583,257.2393318804245,-15.910668119575462,250.8580395979004,-22.29196040209959,244.4767473153655,-28.67325268463449,1.0,1.0,26022.012520719443,26022.012520719443,275.6212314300902,2.4712314300901994,275.6212314300902,275.6212314300902,76771.04907771102,76770.82976885838,0.21930885264009703,0.0,8546.071908451686,8546.071908451686,0.8843236874352849,3962.092155907317,275.6212314300902,2.4712314300901994,1.0,0.002,0.12849225708127873,0.004913738531601105,0.00019847453469146265,0.0018015254650342472,0.09923726734573132,0.09923726734573132,0.0,-2.742901392127628e-13,1.0,1.000000652904849,0.0003222559914775047,0.09214854813211658,0.0,6.007604191804544e-08,0.07716294109221665,0.0,1600123.5942315082,266.63806030271394,3.91791331821878e-07,1.0,1284421.1873591943,2598.479380554058,,,,,,,,,,,,,,,,,,,2.0,15307.60379012327,1543.685693733528,0.37046482890257487,6.173730061729009,2.942784038111445
5073.0,-30.44521697578806,5.0015015828764735,35.03157200121601,24.382259894069307,5.005822546488491,-26.900113023617603,-40.38803209606556,1.4607185942134022,-6.511941949231755,-6.511942370542002,40.0632649841161,41040.24781479084,25750.642011182317,25750.642011182317,66790.88982597316,76779.14882576947,76770.92147216901,25750.642011182317,102521.56348335132,102521.56348335132,102521.56348335132,129847.96357180152,125344.03335969339,4503.930212108126,0.0,90826.62611955868,55087.725108165476,39709.89001265912,27326.400088450202,67036.29010110932,20739.692106271006,1543.6873304533262,0.0,0.8787544440294509,2.7275429455112503,0.001494314320929203,1.0,1.0,-6.511595807523577,334233.74000129144,1557262.8403518458,4.659202988740241,1557262.8403518458,4.659202988740241,0.7589617380679741,0.092148628225228,3.942374244542891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942374244542891,1.2849289285611365,1.2852140385777036,3.06816521670001,6501.073924453481,15307.591285792254,6453.070489579205,0.00032087990640804637,23038.56013803931,2349.2793296425702,19288.659532829406,1966.8958852237417,0.8372337254263392,0.8372337254263392,35611.511590640665,35405.22815468563,1.0072882404489183,0.8,4297.932179572733,4273.035954225843,1.0072882404489183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.690020925825,4632.441516551485,6.16827641863373,5.0015015828764735,-3.705396764797512,8.706898347673985,2.942784943757323,3.5,0.840795698216378,0.6,0.000221876220452761,0.9956598465992585,0.00022284339497127836,199.29081486658214,0.0,0.0,0.0,0.15728249960983579,7.54624268813062e-05,0.0001464137935714548,0.0005772179688219228,0.0921486282105179,0.0921486282105179,0.0921486282105179,0.09214869298163685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.05130999687,595.7079253735117,0.0,0.0921486282105179,0.092148628225228,0.092148628225228,0.3704650877654581,0.3704650877654581,0.5,10.026425701606643,0.00031299766339998314,0.00031299766339998314,-1.2676082405960187e-11,4.213102329231333e-07,0.0003465630184109614,-1.2676082405960187e-11,27326.400088450202,20739.692106271006,0.7589617380679741,0.9963392921242207,0.6122094130342053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541687905860399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4300370695839,260.4300370695839,-12.719962930416102,244.47685416712503,276.38321997199927,126419.00045655525,126409.12820865025,9.872247904994559,0.0,nan,276.38321997199927,3.23321997199929,270.0019468110501,-3.1480531889498593,263.62067365008994,-9.529326349910036,257.23940048911425,-15.910599510885731,250.85812732812443,-22.291872671875552,244.47685416712503,-28.67314583287495,1.0,1.0,26022.012520719443,26022.012520719443,275.6212398791002,2.47123987910021,275.6212398791002,275.6212398791002,76771.13320569406,76770.92147216901,0.2117335250513861,0.0,8546.071908451686,8546.071908451686,0.8843240678076083,3962.0861157656054,275.6212398791002,2.47123987910021,1.0,0.002,0.12849219247373064,0.004913738388819518,0.0001984744339652328,0.0018015255658713793,0.0992372169826164,0.0992372169826164,0.0,-1.6338796635095854e-13,1.0,1.000000702139598,0.0003465630310870438,0.092148628225228,0.0,6.460749668267264e-08,0.08298323810461876,0.0,1600123.5916336584,266.6380580507682,4.2132290900553926e-07,1.0,1284421.19514707,2598.4793490338056,,,,,,,,,,,,,,,,,,,2.0,15307.591285792254,1543.6873304533262,0.3704650877654581,6.173730061729009,2.942784943757323
5074.0,-30.44511993600952,5.0014962476322005,35.03157650060135,24.382311582472198,5.005827417034516,-26.900025200704338,-40.38794740391893,1.4607326816742832,-6.51194363636904,-6.511944049216887,40.0632738520888,41040.234923580276,25750.640258602627,25750.640258602627,66790.8751821829,76779.23371911966,76771.00612483842,25750.640258602627,102521.64638344104,102521.64638344104,102521.64638344104,129848.07724155013,125344.14223848331,4503.935003066819,0.0,90826.65609441733,55087.65729865978,39709.99866195283,27326.430858109085,67036.42952006191,20739.714447459966,1543.6888013776415,0.0,0.8787544012690127,2.7275427749766816,0.001494314320929203,1.0,1.0,-6.511604453341022,334233.7178521637,1557263.2232200175,4.659204443008401,1557263.2232200175,4.659204443008401,0.7589617010413741,0.09214870719439903,3.9423690816290895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423690816290895,1.2849288626446085,1.2852139726465495,3.0681613560419243,6501.065744182263,15307.57878496264,6453.070262127271,0.00032088163117601257,23038.59791252355,2349.283181567972,19288.658852960354,1966.8958158963924,0.8372323231734181,0.8372323231734182,35611.4742813083,35405.22815468563,1.0072869213092233,0.8,4297.927676731572,4273.035954225843,1.0072869213092233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6907850205735,4632.441516551485,6.168274869841819,5.0014962476322005,-3.7053988514105227,8.706895099042724,2.9427858414553754,3.5,0.8407959547015358,0.6,0.000221876220452761,0.995649753751867,0.00022284565392265075,199.29073518488585,0.0,0.0,0.0,0.15728249960983579,7.546315253238519e-05,0.0001464130679203758,0.0005772143521157495,0.09214870718797763,0.09214870718797763,0.09214870718797763,0.09214877054140577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.0850250998,595.7079148470037,0.0,0.09214870718797763,0.09214870719439903,0.09214870719439903,0.3704653472101807,0.3704653472101807,0.5,10.026427602146594,0.00031892246136067115,0.00031892246136067115,-1.0459189070388675e-11,4.128478394704871e-07,0.00033959587585741247,-1.0459189070388675e-11,27326.430858109085,20739.714447459966,0.7589617010413741,0.9963370015432353,0.6122079474906732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541680896580684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43009464609474,260.43009464609474,-12.719905353905233,244.4769583969865,276.3832308951561,126418.38323870572,126408.75699650885,9.626242196898927,0.0,nan,276.3832308951561,3.2332308951561117,270.0019763955532,-3.1480236044467915,263.62072189593107,-9.529278104068908,257.239467396296,-15.910532603703984,250.8582128966457,-22.291787103354267,244.4769583969865,-28.673041603013473,1.0,1.0,26022.012520719443,26022.012520719443,275.6212481058731,2.471248105873144,275.6212481058731,275.6212481058731,76771.21331261113,76771.00612483842,0.20718777271395084,0.0,8546.071908451686,8546.071908451686,0.8843243945628935,3962.080927037235,275.6212481058731,2.471248105873144,1.0,0.002,0.12849212916513833,0.004913738349977937,0.00019847433549133135,0.0018015256643420159,0.09923716774566567,0.09923716774566567,0.0,-1.6665271593274689e-13,1.0,1.0000006880273926,0.00033959588631660154,0.09214870719439903,0.0,6.330871050658576e-08,0.0813150499748596,0.0,1600123.589643653,266.63805636363094,4.128582986595575e-07,1.0,1284421.2008772586,2598.47932584172,,,,,,,,,,,,,,,,,,,2.0,15307.57878496264,1543.6888013776415,0.3704653472101807,6.173730061729009,2.9427858414553754
5075.0,-30.445022847078224,5.001490926494477,35.03158099807644,24.3823692429811,5.0058341281992424,-26.899937149551825,-40.387866518553324,1.4607484306125589,-6.511945345681966,-6.511945755173801,40.063282795701454,41040.227118296796,25750.638566195583,25750.638566195583,66790.86568449238,76779.31576735889,76771.09177664002,25750.638566195583,102521.73034283561,102521.73034283561,102521.73034283561,129848.19234946836,125344.25255688484,4503.939792583526,0.0,90826.68040404849,55087.59175474763,39710.098499223175,27326.462006632744,67036.56050585592,20739.73706025813,1543.6902911810457,0.0,0.8787543580740099,2.7275426016080875,0.001494314320929203,1.0,1.0,-6.511608973024977,334233.69534387084,1557263.6093545044,4.659205912056052,1557263.6093545044,4.659205912056052,0.7589616634317362,0.09214878625986052,3.942362928012086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942362928012086,1.2849287889538827,1.2852138989394726,3.0681567429287173,6501.055969548936,15307.565888427009,6453.070979187749,0.00032088375807240075,23038.640039629056,2349.287477337221,19288.660996302107,1966.896034456426,0.8372308852919894,0.8372308852919894,35611.42981273555,35405.22815468563,1.0072853490419398,0.8,4297.922309845943,4273.035954225843,1.0072853490419398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.691545263442,4632.441516551485,6.16827334115546,5.001490926494477,-3.705400957653796,8.706891884148273,2.9427867346281475,3.5,0.8407962098937565,0.6,0.000221876220452761,0.9956396559026744,0.00022284791403934376,199.29065546289283,0.0,0.0,0.0,0.15728249960983579,7.546384557259365e-05,0.00014641237488016733,0.0005772107189297797,0.09214878625365754,0.09214878625365754,0.09214878625365754,0.09214884908680551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.11918071157,595.7079041809907,0.0,0.09214878625365754,0.09214878625986052,0.09214878625986052,0.3704656065037895,0.3704656065037895,0.5,10.026429487170866,0.0003231094162856607,0.0003231094162856607,5.206857167650014e-11,4.0949186086436384e-07,0.00033678214884957924,5.206857167650014e-11,27326.462006632744,20739.73706025813,0.7589616634317362,0.9963349130756481,0.6122066348364005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541675082435153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4301511905226,260.4301511905226,-12.719848809477355,244.47706050688333,276.3832418741156,126417.77736822276,126408.32368059417,9.453687628587524,0.0,nan,276.3832418741156,3.233241874115606,270.0020056006986,-3.1479943993013535,263.6207693272662,-9.529230672733775,257.2395330538168,-15.910466946183192,250.8582967803552,-22.291703219644774,244.47706050688333,-28.672939493116644,1.0,1.0,26022.012520719443,26022.012520719443,275.6212564222753,2.471256422275303,275.6212564222753,275.6212564222753,76771.30018082638,76771.09177664002,0.20840418635634705,0.0,8546.071908451686,8546.071908451686,0.8843247840186355,3962.0747426521466,275.6212564222753,2.471256422275303,1.0,0.002,0.1284920663810324,0.004913738304121347,0.00019847423781647005,0.0018015257620684455,0.09923711890823501,0.09923711890823501,0.0,-1.1508459116238434e-13,1.0,1.0000006823279546,0.00033678209678100757,0.09214878625986052,0.0,6.278420655850565e-08,0.08064136634960115,0.0,1600123.587634861,266.638054654318,4.0943979229268734e-07,1.0,1284421.2067003706,2598.4793022735653,,,,,,,,,,,,,,,,,,,2.0,15307.565888427009,1543.6902911810457,0.3704656065037895,6.173730061729009,2.9427867346281475
5076.0,-30.444925693015616,5.001485610717867,35.03158550165353,24.38242215374487,5.0058386356026565,-26.899849260154884,-40.38778559826312,1.4607622026975882,-6.511947523467029,-6.5119479412358645,40.06329196674305,41040.22740713203,25750.637926376792,25750.637926376792,66790.86533350882,76779.40218294751,76771.17920340052,25750.637926376792,102521.81712977731,102521.81712977731,102521.81712977731,129848.3116215248,125344.36699052846,4503.944630996341,0.0,90826.71083131866,55087.53605532761,39710.19419554561,27326.494491747493,67036.6886872931,20739.760611508496,1543.6918561005677,0.0,0.8787543114181278,2.7275423792692335,0.001494314320929203,1.0,1.0,-6.511604321461959,334233.6664996421,1557264.0053089429,4.659207498807157,1557264.0053089429,4.659207498807157,0.7589616230421298,0.092148865908457,3.94235751791665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94235751791665,1.2849287245130416,1.285213834484333,3.068152686376213,6501.047374200953,15307.552996110731,6453.070857784268,0.00032088557818130175,23038.67937358363,2349.2914882843406,19288.66063341898,1966.895997452645,0.8372294401360324,0.8372294401360324,35611.39071714464,35405.22815468563,1.0072839667466085,0.8,4297.9175914223,4273.035954225843,1.0072839667466085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.69230155968,4632.441516551485,6.168272070436487,5.001485610717867,-3.705403428160857,8.706889038878725,2.9427876231643215,3.5,0.8407964637612347,0.6,0.000221876220452761,0.9956295513899757,0.00022285017569336374,199.29057568748277,0.0,0.0,0.0,0.15728249960983579,7.546453891793115e-05,0.00014641168153482986,0.0005772071934096549,0.0921488658951812,0.0921488658951812,0.0921488658951812,0.09214893009879782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.1542388487,595.707893232703,0.0,0.0921488658951812,0.092148865908457,0.092148865908457,0.3704658657532882,0.3704658657532882,0.5,10.026431413081282,0.000327999540388646,0.000327999540388646,2.1827872842550278e-11,4.177688310846861e-07,0.0003436197739006275,2.1827872842550278e-11,27326.494491747493,20739.760611508496,0.7589616230421298,0.9963330027392763,0.612205468539368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541669265349282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4302066960976,260.4302066960976,-12.71979330390235,244.4771608734777,276.38325251867053,126417.18668348265,126407.90668219388,9.280001288761168,0.0,nan,276.38325251867053,3.233252518670554,270.00203418966044,-3.1479658103395423,263.62081586063636,-9.529184139363622,257.23959753159727,-15.910402468402708,250.85837920254335,-22.29162079745663,244.4771608734777,-28.67283912652229,1.0,1.0,26022.012520719443,26022.012520719443,275.6212644662653,2.4712644662653247,275.6212644662653,275.6212644662653,76771.38175484518,76771.17920340052,0.202551444657729,0.0,8546.071908451686,8546.071908451686,0.8843251264176255,3962.0693055062334,275.6212644662653,2.4712644662653247,1.0,0.002,0.12849200232205332,0.004913738176040578,0.00019847413797649636,0.0018015258618909386,0.09923706898824818,0.09923706898824818,0.0,-1.3256496594893363e-13,1.0,1.0000006961778525,0.00034361975207275464,0.092148865908457,0.0,6.40589626621277e-08,0.08227869060048978,0.0,1600123.5850936177,266.63805247653295,4.1774700321184355e-07,1.0,1284421.2141626477,2598.479272071127,,,,,,,,,,,,,,,,,,,2.0,15307.552996110731,1543.6918561005677,0.3704658657532882,6.173730061729009,2.9427876231643215
5077.0,-30.444828565221457,5.001480308763203,35.03159000086848,24.38247981425377,5.005845170992056,-26.899761191602988,-40.38770467797292,1.460777797317387,-6.511949269680542,-6.511949679529707,40.06330084804904,41040.219345320955,25750.636264097455,25750.636264097455,66790.85560941842,76779.48414460827,76771.26390855834,25750.636264097455,102521.90017265579,102521.90017265579,102521.90017265579,129848.42554707073,125344.47612868721,4503.94941838352,0.0,90826.73483274099,55087.47003323104,39710.294221677716,27326.52537441494,67036.81959609265,20739.78303068314,1543.6933338712827,0.0,0.8787542682845753,2.7275422026657674,0.001494314320929203,1.0,1.0,-6.51161257188096,334233.6435637504,1557264.38875256,4.659208965765092,1557264.38875256,4.659208965765092,0.7589615857309548,0.09214894492445812,3.9423513258993723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423513258993723,1.2849286515444016,1.285213761499502,3.068148041652678,6501.037532589134,15307.540108335548,6453.071626735949,0.00032088772276437516,23038.72164716842,2349.29579899032,19288.662931867013,1966.8962318291174,0.8372280036743137,0.8372280036743137,35611.34597104939,35405.22815468563,1.0072823846679417,0.8,4297.912191042645,4273.035954225843,1.0072823846679417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.693051683737,4632.441516551485,6.168270563918874,5.001480308763203,-3.7054055605846696,8.706885869347873,2.9427885044492017,3.5,0.8407967155569148,0.6,0.000221876220452761,0.9956194497198937,0.00022285243675701933,199.29049593370624,0.0,0.0,0.0,0.15728249960983579,7.546523226915838e-05,0.00014641098818360263,0.0005772035533918631,0.09214894491748708,0.09214894491748708,0.09214894491748708,0.09214900782303358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.1880834871,595.7078826647344,0.0,0.09214894491748708,0.09214894492445812,0.09214894492445812,0.37046612518467353,0.37046612518467353,0.5,10.026433300122516,0.0003304478060499605,0.0003304478060499605,1.375610736431554e-11,4.098491785953229e-07,0.00033710764876104804,1.375610736431554e-11,27326.52537441494,20739.78303068314,0.7589615857309548,0.9963309120546558,0.6122041527714875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541663444365727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4302615336765,260.4302615336765,-12.719738466323463,244.47725982763401,276.38326323967055,126416.60925422715,126407.44093562216,9.168318604978094,0.0,nan,276.38326323967055,3.2332632396705776,270.00206255729483,-3.1479374427051425,263.6208618749003,-9.529138125099678,257.2396611924926,-15.9103388075074,250.85846051006678,-22.2915394899332,244.47725982763401,-28.672740172365963,1.0,1.0,26022.012520719443,26022.012520719443,275.6212726395611,2.471272639561107,275.6212726395611,275.6212726395611,76771.46858671741,76771.26390855834,0.2046781590761384,0.0,8546.071908451686,8546.071908451686,0.8843255183034984,3962.063082528869,275.6212726395611,2.471272639561107,1.0,0.002,0.1284919394770699,0.0049137381242452954,0.00019847404019438216,0.0018015259596160316,0.09923702009719108,0.09923702009719108,0.0,-1.8958619396602927e-13,1.0,1.0000006829873218,0.0003371076350049407,0.09214894492445812,0.0,6.28450008808094e-08,0.08071945270828747,0.0,1600123.5830351433,266.63805073031943,4.0983542248795857e-07,1.0,1284421.220096383,2598.4792480552323,,,,,,,,,,,,,,,,,,,2.0,15307.540108335548,1543.6933338712827,0.37046612518467353,6.173730061729009,2.9427885044492017
5078.0,-30.444731371122028,5.001475011598486,35.03159450477535,24.38253272501754,5.005849512261969,-26.89967328278594,-40.387619950901694,1.4607914238856554,-6.5119515005687845,-6.511951915933641,40.06330998186868,41040.204059449214,25750.635693016677,25750.635693016677,66790.8397524659,76779.57048400737,76771.35069032942,25750.635693016677,102521.9863833461,102521.9863833461,102521.9863833461,129848.54412214088,125344.58987162559,4503.954250515289,0.0,90826.76497185632,55087.3985471387,39710.40713857513,27326.557738794778,67036.9648773699,20739.80649166515,1543.6948942137458,0.0,0.878754221498201,2.7275419752533616,0.001494314320929203,1.0,1.0,-6.511610296249671,334233.6140561393,1557264.783099387,4.659210556954401,1557264.783099387,4.659210556954401,0.7589615453914784,0.09214902455056088,3.942345879184755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942345879184755,1.2849285877844603,1.2852136977254132,3.068143954974455,6501.028873408367,15307.527223272591,6453.071554264011,0.000320889559693595,23038.76112225814,2349.2998243292195,19288.66271524354,1966.8962097396707,0.8372265597479733,0.8372265597479733,35611.3066108099,35405.22815468563,1.0072809930163018,0.8,4297.907440678722,4273.035954225843,1.0072809930163018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.693797815707,4632.441516551485,6.168269324684362,5.001475011598486,-3.7054080710562114,8.706883082654697,2.9427893810440744,3.5,0.8407969660125927,0.6,0.000221876220452761,0.995609341264462,0.00022285469938537308,199.29041612554886,0.0,0.0,0.0,0.15728249960983579,7.546595824443001e-05,0.00014641026220833098,0.0005771998938873731,0.09214902453758371,0.09214902453758371,0.09214902453758371,0.09214908837666537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.2230139627,595.7078717561261,0.0,0.09214902453758371,0.09214902455056088,0.09214902455056088,0.3704663844785539,0.3704663844785539,0.5,10.026435215182417,0.0003334884105470337,0.0003334884105470337,4.774847184307873e-11,4.1536486605764367e-07,0.00034161968397938836,4.774847184307873e-11,27326.557738794778,20739.80649166515,0.7589615453914784,0.9963285162841987,0.6122025979923715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541657624960704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4303156312743,260.4303156312743,-12.719684368725666,244.47735761766393,276.3832736448358,126416.04164633655,126406.99704537298,9.044600963577977,0.0,nan,276.3832736448358,3.2332736448358332,270.0020904394324,-3.147909560567598,263.62090723401144,-9.529092765988537,257.2397240285765,-15.91027597142346,250.8585408231257,-22.29145917687427,244.47735761766393,-28.67264238233605,1.0,1.0,26022.012520719443,26022.012520719443,275.6212805577372,2.4712805577372023,275.6212805577372,275.6212805577372,76771.5500888024,76771.35069032942,0.19939847297791857,0.0,8546.071908451686,8546.071908451686,0.8843258630199167,3962.057608580679,275.6212805577372,2.4712805577372023,1.0,0.002,0.12849187579081886,0.004913737985759608,0.0001984739409096316,0.0018015260589995786,0.0992369704548158,0.0992369704548158,0.0,-9.078978888132916e-14,1.0,1.0000006921265259,0.0003416196362309165,0.09214902455056088,0.0,6.368620072376955e-08,0.0817999081231015,0.0,1600123.5804276066,266.6380484994312,4.153171175858006e-07,1.0,1284421.2277302858,2598.4792171581703,,,,,,,,,,,,,,,,,,,2.0,15307.527223272591,1543.6948942137458,0.3704663844785539,6.173730061729009,2.9427893810440744
