time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5079.0,-30.444634127165802,5.001469727855979,35.031599003096,24.382590350601845,5.005855908460192,-26.899585123609377,-40.38753903061149,1.460806904844961,-6.511953291182522,-6.5119536961192,40.06331882850327,41040.1961125449,25750.63407867716,25750.63407867716,66790.83019122206,76779.65241783038,76771.43482291086,25750.63407867716,102522.06890158802,102522.06890158802,102522.06890158802,129848.65741317546,125344.69838715065,4503.9590260248115,0.0,90826.78874485724,55087.33243933876,39710.50700613165,27326.588511587444,67037.09551771909,20739.828828776965,1543.6963677561562,0.0,0.8787541782694834,2.7275417944202744,0.001494314320929203,1.0,1.0,-6.5116206218032175,334233.5905670147,1557265.1650470514,4.659212027149065,1557265.1650470514,4.659212027149065,0.7589615081290715,0.09214910353219047,3.9423396592036526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423396592036526,1.2849285153476635,1.2852136252725435,3.0681392872170576,6501.018982990557,15307.514342775543,6453.072361435238,0.00032089171718588215,23038.80350157453,2349.3041458168213,19288.665127932352,1966.8964557654606,0.8372251244129981,0.8372251244129981,35611.26166260984,35405.22815468563,1.0072794037927955,0.8,4297.902015907158,4273.035954225843,1.0072794037927955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.694537656054,4632.441516551485,6.16826784484578,5.001469727855979,-3.7054102372272095,8.70687996508319,2.942790250247323,3.5,0.840797214356378,0.6,0.000221876220452761,0.9955992277345667,0.00022285696319555067,199.29033627651697,0.0,0.0,0.0,0.15728249960983579,7.546665160771495e-05,0.00014640956884504606,0.0005771962497447326,0.0921491035240145,0.0921491035240145,0.0921491035240145,0.09214916569558013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.25679797673,595.7078612061679,0.0,0.0921491035240145,0.09214910353219047,0.09214910353219047,0.37046664390274764,0.37046664390274764,0.5,10.02643708002369,0.00033404732090502876,0.00033404732090502876,1.8189894035458565e-12,4.0493665665053413e-07,0.00033307431596085735,1.8189894035458565e-12,27326.588511587444,20739.828828776965,0.7589615081290715,0.9963264320359474,0.6122012864011576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454165180158767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43036931477803,260.43036931477803,-12.719630685221944,244.47745448252113,276.38328414698674,126415.48363686574,126406.50826855931,8.975368306444807,0.0,nan,276.38328414698674,3.2332841469867617,270.0021182141257,-3.14788178587429,263.62095228124593,-9.529047718754043,257.2397863483478,-15.910213651652157,250.85862041544087,-22.29137958455911,244.47745448252113,-28.672545517478852,1.0,1.0,26022.012520719443,26022.012520719443,275.6212886221425,2.471288622142538,275.6212886221425,275.6212886221425,76771.6367879607,76771.43482291086,0.2019650498405099,0.0,8546.071908451686,8546.071908451686,0.8843262566754062,3962.0513574996708,275.6212886221425,2.471288622142538,1.0,0.002,0.12849181369746163,0.004913737922853925,0.00019847384427140765,0.0018015261554665482,0.09923692213570383,0.09923692213570383,0.0,-2.620442925149735e-13,1.0,1.0000006748176682,0.00033307431414186794,0.09214910353219047,0.0,6.209319739473195e-08,0.07975382120877231,0.0,1600123.5783135493,266.63804670881746,4.049348376611306e-07,1.0,1284421.2338071465,2598.4791925629925,,,,,,,,,,,,,,,,,,,2.0,15307.514342775543,1543.6963677561562,0.37046664390274764,6.173730061729009,2.942790250247323
5080.0,-30.444536817899312,5.001464448599012,35.03160350520519,24.38264322644102,5.005860143238028,-26.899497121784634,-40.38745811032129,1.460820447091084,-6.511955561295679,-6.511955969907348,40.06332793446002,41040.19636609517,25750.6335441336,25750.6335441336,66790.82991022877,76779.73873567687,76771.52115545294,25750.6335441336,102522.15469958654,102522.15469958654,102522.15469958654,129848.77548996927,125344.81164771123,4503.9638422580265,0.0,90826.81870583432,55087.2763361248,39710.602633010574,27326.62079038273,67037.2234233933,20739.852225557246,1543.6979249170763,0.0,0.878754131386693,2.727541563231003,0.001494314320929203,1.0,1.0,-6.5116198917990005,334233.5605660329,1557265.5581910324,4.6592136216176625,1557265.5581910324,4.6592136216176625,0.7589614678173594,0.09214918311707429,3.94233419313881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94233419313881,1.2849284519822868,1.2852135618931066,3.0681351845364513,6501.010289902661,15307.501466517097,6453.072317317509,0.0003208935631973387,23038.843044790116,2349.308178102626,19288.66499606151,1966.896442318377,0.8372236816997349,0.8372236816997349,35611.222162514125,35405.22815468563,1.007278007197116,0.8,4297.89724866407,4273.035954225843,1.007278007197116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.695273428081,4632.441516551485,6.168266629671461,5.001464448599012,-3.7054127781595727,8.706877226758584,2.9427911146709977,3.5,0.8407974613345708,0.6,0.000221876220452761,0.9955891075232112,0.00022285922854734343,199.29025637392147,0.0,0.0,0.0,0.15728249960983579,7.546734497688979e-05,0.0001464088754758712,0.0005771927159675292,0.09214918310385269,0.09214918310385269,0.09214918310385269,0.09214924592153581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.29174147424,595.7078502919601,0.0,0.09214918310385269,0.09214918311707429,0.09214918311707429,0.37046690314382724,0.37046690314382724,0.5,10.026438964434622,0.0003352731806103293,0.0003352731806103293,2.7341684472048655e-11,4.086116973667231e-07,0.0003360781083756592,2.7341684472048655e-11,27326.62079038273,20739.852225557246,0.7589614678173594,0.9963245268735497,0.6122001221156453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541645975232138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43042246892145,260.43042246892145,-12.719577531078528,244.47755058204768,276.38329435574946,126414.93222684777,126406.04536247904,8.886864368729508,0.0,nan,276.38329435574946,3.2332943557494787,270.0021456010362,-3.147854398963773,263.62099684631215,-9.529003153687825,257.23984809156883,-15.910151908431146,250.8586993368145,-22.291300663185467,244.47755058204768,-28.672449417952294,1.0,1.0,26022.012520719443,26022.012520719443,275.6212964503688,2.4712964503688113,275.6212964503688,275.6212964503688,76771.71821148206,76771.52115545294,0.19705602912290487,0.0,8546.071908451686,8546.071908451686,0.8843266026163176,3962.0458641045043,275.6212964503688,2.4712964503688113,1.0,0.002,0.12849175104426708,0.00491373777343103,0.00019847374656710735,0.001801526253350849,0.09923687328355367,0.09923687328355367,0.0,-8.204374679632309e-14,1.0,1.0000006809018906,0.00033607808103397474,0.09214918311707429,0.0,6.265322597428575e-08,0.08047313429417578,0.0,1600123.5756574078,266.6380444387043,4.0858435568225104e-07,1.0,1284421.2415686897,2598.479161149326,,,,,,,,,,,,,,,,,,,2.0,15307.501466517097,1543.6979249170763,0.37046690314382724,6.173730061729009,2.9427911146709977
5081.0,-30.444439535232185,5.0014591824996755,35.03160800111093,24.382700852025323,5.005866447216905,-26.899408936991207,-40.387373383250065,1.4608358489294713,-6.511957388879466,-6.511957785804891,40.06333675968227,41040.173029872545,25750.631961559124,25750.631961559124,66790.80499143167,76779.8206171564,76771.60494283443,25750.631961559124,102522.23690439355,102522.23690439355,102522.23690439355,129848.8884096189,125344.9198103526,4503.968599266303,0.0,90826.84231083392,55087.19472336593,39710.7195416311,27326.651505225356,67037.37104685645,20739.874518521836,1543.6993965622426,0.0,0.8787540880463574,2.7275413787892018,0.001494314320929203,1.0,1.0,-6.5116313240865225,334233.5366062758,1557265.9392146156,4.659215095608617,1557265.9392146156,4.659215095608617,0.7589614305490737,0.09214926205730585,3.9423279552022494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423279552022494,1.284928379915719,1.2852134898105483,3.068130501920142,6501.000368000599,15307.488594808498,6453.0731510939595,0.00032089572913961546,23038.885486677966,2349.312505970741,19288.667488275118,1966.896696453439,0.8372222475531041,0.8372222475531041,35611.17708453363,35405.22815468563,1.0072764133859369,0.8,4297.89180822938,4273.035954225843,1.0072764133859369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.696002856164,4632.441516551485,6.168265172827326,5.0014591824996755,-3.7054149736244084,8.706874156124083,2.9427919716415727,3.5,0.8407977061833065,0.6,0.000221876220452761,0.995578990189111,0.0002228614933011146,199.29017649323131,0.0,0.0,0.0,0.15728249960983579,7.546807097095324e-05,0.00014640814948180776,0.0005771889405715605,0.09214926204970574,0.09214926204970574,0.09214926204970574,0.09214932299353071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.32559853414,595.7078397172052,0.0,0.09214926204970574,0.09214926205730585,0.09214926205730585,0.37046716248113226,0.37046716248113226,0.5,10.026440792645085,0.00033416551002574124,0.00033416551002574124,2.4215296434704214e-11,3.9692542941338615e-07,0.00032646171837313886,2.4215296434704214e-11,27326.651505225356,20739.874518521836,0.7589614305490737,0.9963219611453371,0.6121984258778153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541640144968222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43047537564513,260.43047537564513,-12.719524624354847,244.4776460696136,276.3833046816327,126414.387109769,126405.54161203561,8.845497733392996,0.0,nan,276.3833046816327,3.233304681632717,270.0021729592547,-3.1478270407452555,263.62104123686737,-9.528958763132607,257.2399095144592,-15.910090485540763,250.85877779204318,-22.291222207956793,244.4776460696136,-28.67235393038638,1.0,1.0,26022.012520719443,26022.012520719443,275.6213044386693,2.4713044386693355,275.6213044386693,275.6213044386693,76771.80492532207,76771.60494283443,0.1999824876402272,0.0,8546.071908451686,8546.071908451686,0.8843269974080037,3962.0395949782605,275.6213044386693,2.4713044386693355,1.0,0.002,0.1284916901837851,0.004913737699119266,0.00019847365181868514,0.0018015263480309583,0.09923682590934256,0.09923682590934256,0.0,-1.5035672359942076e-13,1.0,1.0000006614235533,0.00032646169415784243,0.09214926205730585,0.0,6.086054603399466e-08,0.07817057847678308,0.0,1600123.5734981485,266.6380426111205,3.9690121411695145e-07,1.0,1284421.2477673073,2598.479136061351,,,,,,,,,,,,,,,,,,,2.0,15307.488594808498,1543.6993965622426,0.37046716248113226,6.173730061729009,2.9427919716415727
5082.0,-30.44432218034978,5.001453924594278,35.0316125026537,24.382758302986645,5.005872276831534,-26.899302734691297,-40.38727468634022,1.4608528310650652,-6.51195947304268,-6.511959878135754,40.06334591408429,41040.176981519995,25750.63098100205,25750.63098100205,66790.80796252204,76779.9120457237,76771.6925704323,25750.63098100205,102522.32355143434,102522.32355143434,102522.32355143434,129849.00739750115,125345.0339912674,4503.973406233753,0.0,90826.86885570941,55087.13379107765,39710.816738479734,27326.683846066804,67037.50058454653,20739.897970960774,1543.7009523763347,0.0,0.8787540419602211,2.7275411659721183,0.001494314320929203,1.0,1.0,-6.5116266112292465,334233.5089978606,1557266.3344502668,4.659216662983467,1557266.3344502668,4.659216662983467,0.7589613905510865,0.09214934159463699,3.9423221478333406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423221478333406,1.2849283004548102,1.285213410332008,3.0681261720501647,6500.991193525688,15307.475725810667,6453.073453478882,0.0003208977006390046,23038.926158184946,2349.3166533102485,19288.668392123884,1966.8967886203632,0.837220808803681,0.837220808803681,35611.135118005135,35405.22815468563,1.0072749295860624,0.8,4297.886743313987,4273.035954225843,1.0072749295860624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.696728173399,4632.441516551485,6.168263866263887,5.001453924594278,-3.7054173787420246,8.706871303336303,2.9427928237826046,3.5,0.8407979496521728,0.6,0.000221876220452761,0.9955667855052545,0.00022286422536701831,199.29008013094005,0.0,0.0,0.0,0.15728249960983579,7.546891667539504e-05,0.00014640730377736596,0.0005771847562860737,0.09214934158286227,0.09214934158286227,0.09214934158286227,0.09214940384328256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.3608567843,595.7078287030419,0.0,0.09214934158286227,0.09214934159463699,0.09214934159463699,0.37046742161104695,0.37046742161104695,0.5,10.02644266035112,0.00033474002202638076,0.00033474002202638076,-7.611333785462193e-11,4.050930897392391e-07,0.00033326690652302204,-7.611333785462193e-11,27326.683846066804,20739.897970960774,0.7589613905510865,0.9963200802554778,0.612197301863318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541634316302678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4305298615538,260.4305298615538,-12.719470138446184,244.4777445191869,276.38331520387754,126413.93522984094,126404.82570732143,9.109522519497965,0.0,nan,276.38331520387754,3.2333152038775665,270.00220106696486,-3.1477989330351193,263.62108693004313,-9.528913069956843,257.23997279309964,-15.910027206900338,250.85885865615086,-22.29114134384912,244.4777445191869,-28.672255480813078,1.0,1.0,26022.012520719443,26022.012520719443,275.62131259989104,2.471312599891064,275.62131259989104,275.62131259989104,76771.89644003725,76771.6925704323,0.20386960495670792,0.0,8546.071908451686,8546.071908451686,0.88432736494948,3962.0337585725074,275.62131259989104,2.471312599891064,1.0,0.002,0.1284916280545797,0.004913737580177249,0.0001984735549977335,0.001801526444915353,0.09923677749886674,0.09923677749886674,0.0,-8.691354927425898e-14,1.0,1.0000006752078912,0.0003332669826363599,0.09214934159463699,0.0,6.212927295820627e-08,0.07980015873961718,0.0,1600123.5710666063,266.6380405269573,4.051692030770937e-07,1.0,1284421.2549098707,2598.4791071529107,,,,,,,,,,,,,,,,,,,2.0,15307.475725810667,1543.7009523763347,0.37046742161104695,6.173730061729009,2.9427928237826046
5083.0,-30.444224787892036,5.00144867351389,35.03161700567471,24.382809921540343,5.005876678340413,-26.899214641272106,-40.38719373112542,1.4608665316689136,-6.511961650637488,-6.511962056077891,40.063354959896124,41040.179727820796,25750.630162051893,25750.630162051893,66790.80988987269,76779.99677508125,76771.77840258025,25750.630162051893,102522.40856463215,102522.40856463215,102522.40856463215,129849.12434009777,125345.1461312458,4503.978208851979,0.0,90826.89802092142,55087.08097345658,39710.907830516495,27326.71577546563,67037.62360598212,20739.921121115294,1543.702490511327,0.0,0.8787539958246051,2.727540944578691,0.001494314320929203,1.0,1.0,-6.511628584486687,334233.48026248347,1557266.7249975512,4.6592182320412165,1557266.7249975512,4.6592182320412165,0.7589613509185738,0.0921494210499346,3.942316894846199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942316894846199,1.2849282363484844,1.2852133462114579,3.06812223696593,6500.982855554391,15307.46326216897,6453.073356111695,0.0003208994675352386,23038.964254664475,2349.320538070032,19288.66810108685,1966.8967589428448,0.8372194117702865,0.8372194117702865,35611.097157665456,35405.22815468563,1.0072735874323633,0.8,4297.8821619031405,4273.035954225843,1.0072735874323633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.697448123924,4632.441516551485,6.168262606341454,5.00144867351389,-3.7054198503338647,8.706868523847755,2.9427936696186423,3.5,0.8407981913196121,0.6,0.000221876220452761,0.9955566569980001,0.0002228664927235846,199.2900001602402,0.0,0.0,0.0,0.15728249960983579,7.546961036307523e-05,0.00014640661008968577,0.0005771812524737282,0.09214942103857862,0.09214942103857862,0.09214942103857862,0.09214948334273922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.3955821483,595.7078178568036,0.0,0.09214942103857862,0.0921494210499346,0.0921494210499346,0.3704676809167316,0.3704676809167316,0.5,10.026444529686986,0.0003352715182813881,0.0003352715182813881,2.262368070660159e-11,4.054404030284786e-07,0.0003334715912046704,2.262368070660159e-11,27326.71577546563,20739.921121115294,0.7589613509185738,0.9963182806484893,0.6121962193802849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541627285021828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43058369492906,260.43058369492906,-12.719416305070922,244.47784193118466,276.38332545863227,126413.38065637731,126404.38023084433,9.000425532981668,0.0,nan,276.38332545863227,3.2333254586322937,270.0022287531657,-3.1477712468342816,263.621132047697,-9.52886795230296,257.2400353421964,-15.909964657803584,250.8589386366984,-22.291061363301566,244.47784193118466,-28.67215806881532,1.0,1.0,26022.012520719443,26022.012520719443,275.62132046541086,2.4713204654108836,275.62132046541086,275.62132046541086,76771.97630512241,76771.77840258025,0.1979025421605911,0.0,8546.071908451686,8546.071908451686,0.8843276974047202,3962.02847932043,275.62132046541086,2.4713204654108836,1.0,0.002,0.12849156588731142,0.004913737446122622,0.00019847345808314673,0.0018015265419938412,0.09923672904157337,0.09923672904157337,0.0,7.698789522558869e-14,1.0,1.0000006756222757,0.0003334715685809897,0.0921494210499346,0.0,6.21674654018888e-08,0.07984921438822043,0.0,1600123.5685140674,266.6380383493625,4.05417779347772e-07,1.0,1284421.2623439915,2598.4790770644395,,,,,,,,,,,,,,,,,,,2.0,15307.46326216897,1543.702490511327,0.3704676809167316,6.173730061729009,2.9427936696186423
5084.0,-30.44412742406714,5.001443435400564,35.03162150375137,24.38286751220005,5.005883004527024,-26.899126381206024,-40.38711277591062,1.460881961618387,-6.51196351593137,-6.511963911821753,40.06336382326245,41040.17213806975,25750.62860349019,25750.62860349019,66790.80074155994,76780.07865958502,76771.86265607818,25750.62860349019,102522.49125956837,102522.49125956837,102522.49125956837,129849.23794660029,125345.25497850118,4503.982968099104,0.0,90826.9216504446,55087.01512874091,39711.00724633742,27326.746687031915,67037.75393336934,20739.943553927802,1543.703972500202,0.0,0.8787539521237215,2.7275407560548266,0.001494314320929203,1.0,1.0,-6.5116382752033815,334233.455776617,1557267.1076681537,4.659219718294581,1557267.1076681537,4.659219718294581,0.7589613133044512,0.09214950006773805,3.942310669412116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942310669412116,1.284928164150407,1.2852132739973605,3.0681175643922223,6500.972954931399,15307.450402525195,6453.074180435507,0.0003209016282885076,23039.00663008602,2349.3248591604697,19288.670565045883,1966.8970101967425,0.8372179788280162,0.8372179788280162,35611.05216999371,35405.22815468563,1.0072719968156043,0.8,4297.876732367761,4273.035954225843,1.0072719968156043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.698162367869,4632.441516551485,6.168261177685849,5.001443435400564,-3.705422078717027,8.706865514117592,2.942794508750382,3.5,0.8407984310715377,0.6,0.000221876220452761,0.9955465315795661,0.0002228687594348052,199.2899202131154,0.0,0.0,0.0,0.15728249960983579,7.547030405664996e-05,0.00014640591639611105,0.0005771776062734468,0.09214950005951623,0.09214950005951623,0.09214950005951623,0.09214956085640574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.4296445979,595.7078072171416,0.0,0.09214950005951623,0.09214950006773805,0.09214950006773805,0.37046794024673874,0.37046794024673874,0.5,10.026446353548181,0.00033401351282691394,0.00033401351282691394,-8.29913915367797e-12,3.958903675993497e-07,0.00032563661835638413,-8.29913915367797e-12,27326.746687031915,20739.943553927802,0.7589613133044512,0.9963162072515906,0.6121949160000304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454162144978853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4306371667845,260.4306371667845,-12.719362833215484,244.47793850680998,276.38333582671515,126412.82619487804,126403.88621236462,8.939982513437775,0.0,nan,276.38333582671515,3.2333358267151766,270.0022563627606,-3.1477436372393868,263.62117689879665,-9.52882310120333,257.24009743480906,-15.909902565190919,250.85901797081564,-22.290982029184335,244.47793850680998,-28.67206149319,1.0,1.0,26022.012520719443,26022.012520719443,275.62132846840666,2.471328468406682,275.62132846840666,275.62132846840666,76772.0630184464,76771.86265607818,0.20036236821033526,0.0,8546.071908451686,8546.071908451686,0.8843280914048679,3962.0222227591767,275.62132846840666,2.471328468406682,1.0,0.002,0.12849150518046637,0.0049137373635987506,0.00019847336355577477,0.001801526636340417,0.09923668177788739,0.09923668177788739,0.0,-1.038084548876661e-13,1.0,1.000000659752318,0.0003256366266555233,0.09214950006773805,0.0,6.070688684769257e-08,0.07797321662244891,0.0,1600123.5663136921,266.6380364840686,3.958986667385034e-07,1.0,1284421.268678722,2598.479051425581,,,,,,,,,,,,,,,,,,,2.0,15307.450402525195,1543.703972500202,0.37046794024673874,6.173730061729009,2.942794508750382
5085.0,-30.444029996750473,5.001438201742708,35.031626005613006,24.38292031819003,5.005887177489432,-26.89903827932966,-40.38703185562042,1.4608954600239914,-6.511965838576657,-6.511966237985207,40.06337292863265,41040.17275597253,25750.62807237525,25750.62807237525,66790.80082834778,76780.16493591135,76771.94893590499,25750.62807237525,102522.57700828023,102522.57700828023,102522.57700828023,129849.3560153794,125345.3682494704,4503.987765909003,0.0,90826.95148452549,55086.959304409844,39711.10242235072,27326.77900709917,67037.88142944989,20739.966977385975,1543.7055328820059,0.0,0.8787539049597886,2.7275405195417495,0.001494314320929203,1.0,1.0,-6.51163771448347,334233.42508438777,1557267.500786989,4.659221322325282,1557267.500786989,4.659221322325282,0.7589612728231886,0.09214957965505671,3.942305199225464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942305199225464,1.2849281009901978,1.2852132108231369,3.0681134580117164,6500.9642540038585,15307.437545554225,6453.074151059603,0.00032090347689750634,23039.046165773787,2349.3288906786506,19288.670477239342,1966.897001242967,0.8372165383258832,0.8372165383258832,35611.012640053916,35405.22815468563,1.0072705991667903,0.8,4297.871961522809,4273.035954225843,1.0072705991667903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.69887249201,4632.441516551485,6.1682600012306725,5.001438201742708,-3.705424664369488,8.706862866112196,2.942795343042052,3.5,0.8407986694405862,0.6,0.000221876220452761,0.9955363996694325,0.00022287102764543306,199.28984021392066,0.0,0.0,0.0,0.15728249960983579,7.54709974568531e-05,0.0001464052229959079,0.0005771740718105312,0.09214957964074151,0.09214957964074151,0.09214957964074151,0.09214964106516417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.46478650626,595.7077962383989,0.0,0.09214957964074151,0.09214957965505671,0.09214957965505671,0.3704681994122173,0.3704681994122173,0.5,10.026448196209323,0.00033375408747815527,0.00033375408747815527,2.6716406864579767e-12,3.994085773229017e-07,0.00032852350176426626,2.6716406864579767e-12,27326.77900709917,20739.966977385975,0.7589612728231886,0.9963143137009464,0.6121937609135646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454161561627544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43069015287193,260.43069015287193,-12.719309847128045,244.4780343895211,276.3833459161789,126412.27766039532,126403.41889331058,8.858767084757716,0.0,nan,276.3833459161789,3.233345916178905,270.0022836108752,-3.147716389124753,263.62122130555827,-9.528778694441712,257.24015900022005,-15.90984099977993,250.85909669487825,-22.29090330512173,244.4780343895211,-28.67196561047888,1.0,1.0,26022.012520719443,26022.012520719443,275.62133623808927,2.471336238089293,275.62133623808927,275.62133623808927,76772.14434259823,76771.94893590499,0.19540669323760085,0.0,8546.071908451686,8546.071908451686,0.884328437606244,3962.016725221591,275.62133623808927,2.471336238089293,1.0,0.002,0.12849144393535267,0.004913737198442501,0.0001984732680050879,0.001801526731974056,0.09923663400254396,0.09923663400254396,0.0,-2.0856146670800157e-14,1.0,1.0000006655997666,0.00032852349909262557,0.09214957965505671,0.0,6.124512449950297e-08,0.07866454099634716,0.0,1600123.5635957622,266.6380341614233,3.9940590568221523e-07,1.0,1284421.2766190975,2598.4790192881087,,,,,,,,,,,,,,,,,,,2.0,15307.437545554225,1543.7055328820059,0.3704681994122173,6.173730061729009,2.942795343042052
5086.0,-30.44393259770412,5.001432981154942,35.0316305012949,24.38297790884974,5.005893409997714,-26.898949996937816,-40.3869470936246,1.4609108091835787,-6.511967721713631,-6.511968109300682,40.06338175404296,41040.14975353363,25750.626500317263,25750.626500317263,66790.7762538509,76780.24677236717,76772.03267270137,25750.626500317263,102522.65917301863,102522.65917301863,102522.65917301863,129849.46894134558,125345.47643702776,4503.992504317826,0.0,90826.97494720855,55086.87792818559,39711.21891002551,27326.809768326948,67038.02867835246,20739.98930055941,1543.7070080621666,0.0,0.8787538613187496,2.727540329463185,0.001494314320929203,1.0,1.0,-6.511649276775358,334233.4003928496,1557267.8818189665,4.659222806543549,1557267.8818189665,4.659222806543549,0.7589612353725252,0.09214965859766452,3.9422989547222222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422989547222222,1.2849280291701581,1.2852131389871613,3.0681087696937137,6500.9543200205935,15307.424693100666,6453.075002549867,0.00032090564653729936,23039.088610571467,2349.3332188434856,19288.673022400726,1966.8972607771998,0.8372151063974872,0.8372151063974872,35610.967514553406,35405.22815468563,1.0072690036778051,0.8,4297.866515352959,4273.035954225843,1.0072690036778051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.699576329225,4632.441516551485,6.168258584719418,5.001432981154942,-3.7054269068406933,8.706859887995634,2.9427961699476,3.5,0.8407989056993143,0.6,0.000221876220452761,0.9955262708104319,0.00022287329521915818,199.2897602380033,0.0,0.0,0.0,0.15728249960983579,7.547172378267474e-05,0.00014640449667008626,0.0005771702941891142,0.09214965858976527,0.09214965858976527,0.09214965858976527,0.09214971812609973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.4988476854,595.7077855972917,0.0,0.09214965858976527,0.09214965859766452,0.09214965859766452,0.3704684586704448,0.3704684586704448,0.5,10.026449982263227,0.00033144435553822404,0.00033144435553822404,-4.462208380573429e-11,3.875870788760949e-07,0.0003188325253518087,-4.462208380573429e-11,27326.809768326948,20739.98930055941,0.7589612353725252,0.9963117587229797,0.6121920731059038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541609778962956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43074292617587,260.43074292617587,-12.71925707382411,244.4781297191437,276.3833561331645,126411.73456364316,126402.9113719398,8.823191703352666,0.0,nan,276.3833561331645,3.233356133164534,270.0023108503884,-3.1476891496115513,263.6212655675993,-9.528734432400654,257.2402202847861,-15.909779715213858,250.8591750019731,-22.290824998026864,244.4781297191437,-28.671870280856268,1.0,1.0,26022.012520719443,26022.012520719443,275.62134416505273,2.4713441650527557,275.62134416505273,275.62134416505273,76772.23105477402,76772.03267270137,0.19838207264547236,0.0,8546.071908451686,8546.071908451686,0.8843288328130714,3962.010449495833,275.62134416505273,2.4713441650527557,1.0,0.002,0.12849138449685685,0.004913737108026739,0.00019847317543050387,0.0018015268244738628,0.09923658771525193,0.09923658771525193,0.0,-9.56335705071254e-14,1.0,1.0000006459704422,0.00031883256997389253,0.09214965859766452,0.0,5.943853920159818e-08,0.07634412478138085,0.0,1600123.5613712447,266.63803227828635,3.8763170095990063e-07,1.0,1284421.2830070378,2598.4789934338914,,,,,,,,,,,,,,,,,,,2.0,15307.424693100666,1543.7070080621666,0.3704684586704448,6.173730061729009,2.9427961699476
5087.0,-30.443835059767903,5.001427764860442,35.03163500029735,24.383030749764316,5.005897510719006,-26.89886180271768,-40.3868661733344,1.460924253633346,-6.511970075638601,-6.511970465813224,40.0633908412151,41040.15063203582,25750.625988825173,25750.625988825173,66790.776620861,76780.33304562022,76772.11867236166,25750.625988825173,102522.74466118682,102522.74466118682,102522.74466118682,129849.58670374409,125345.58942283184,4503.99728091225,0.0,90827.00466406767,55086.82225034271,39711.31379302774,27326.842042557273,67038.15583558501,20740.012688889674,1543.708567009164,0.0,0.8787538140600958,2.727540089883843,0.001494314320929203,1.0,1.0,-6.511649559087175,334233.3693009359,1557268.274152176,4.659224413795883,1557268.274152176,4.659224413795883,0.7589611948790261,0.09214973813846551,3.94229347277438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94229347277438,1.2849279662624267,1.2852130760654714,3.068104653556297,6500.945598419331,15307.411843328335,6453.074991317201,0.00032090750073261303,23039.128185489546,2349.337254362045,19288.672988825532,1966.897257353483,0.8372136668337078,0.8372136668337078,35610.927899598595,35405.22815468563,1.0072676030239722,0.8,4297.861734247595,4273.035954225843,1.0072676030239722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.700276097809,4632.441516551485,6.168257428266178,5.001427764860442,-3.7054295177635885,8.70685728262403,2.942796992073195,3.5,0.8407991405923415,0.6,0.000221876220452761,0.9955161276191917,0.00022287556604771937,199.28968014810556,0.0,0.0,0.0,0.15728249960983579,7.547241719493829e-05,0.0001464038032578227,0.000577166757972659,0.09214973812448916,0.09214973812448916,0.09214973812448916,0.09214979813563469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.5341052592,595.7077745800517,0.0,0.09214973812448916,0.09214973813846551,0.09214973813846551,0.37046871771925344,0.37046871771925344,0.5,10.02645178267575,0.0003301863725937437,0.0003301863725937437,2.290789780090563e-11,3.9017464814605773e-07,0.0003209067260740994,2.290789780090563e-11,27326.842042557273,20740.012688889674,0.7589611948790261,0.9963098744044999,0.6121909250112605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541603943348955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43079534421196,260.43079534421196,-12.719204655788019,244.4782246008507,276.3833660875315,126411.19591089847,126402.43211662988,8.76379426863552,0.0,nan,276.3833660875315,3.2333660875315218,270.0023377902217,-3.147662209778275,263.62130949289906,-9.528690507100919,257.240281195557,-15.909718804443003,250.85925289821174,-22.29074710178824,244.4782246008507,-28.671775399149283,1.0,1.0,26022.012520719443,26022.012520719443,275.6213518716032,2.4713518716032468,275.6213518716032,275.6213518716032,76772.31255721154,76772.11867236166,0.1938848498830339,0.0,8546.071908451686,8546.071908451686,0.8843291797586368,3962.0049401382516,275.6213518716032,2.4713518716032468,1.0,0.002,0.12849132467171223,0.004913736931596094,0.000198473082060805,0.001801526918007884,0.0992365410304025,0.0992365410304025,0.0,6.868897811651564e-14,1.0,1.00000065017166,0.0003209067031662016,0.09214973813846551,0.0,5.98252611507814e-08,0.07684083916473888,0.0,1600123.5586152328,266.6380299243614,3.9015174024825683e-07,1.0,1284421.2910508164,2598.4789608779156,,,,,,,,,,,,,,,,,,,2.0,15307.411843328335,1543.708567009164,0.37046871771925344,6.173730061729009,2.942796992073195
5088.0,-30.443737551611683,5.001422561530561,35.031639492832774,24.383083346206718,5.005903687158311,-26.89877342773968,-40.386785183195,1.460939563237865,-6.511971986824392,-6.511972364532791,40.063399652613185,41040.15658776492,25750.624429425945,25750.624429425945,66790.78101719086,76780.42013025597,76772.20219928162,25750.624429425945,102522.82662870755,102522.82662870755,102522.82662870755,129849.69940543085,125345.69740856285,4504.0019968679935,0.0,90827.03784173839,55086.77429905535,39711.403936314484,27326.872776723296,67038.27671303778,20740.03499061523,1543.7100415959533,0.0,0.8787537703241268,2.727539897029733,0.001494314320929203,1.0,1.0,-6.511661691177267,334233.3442480114,1557268.6545793647,4.659225901242886,1557268.6545793647,4.659225901242886,0.7589611573952708,0.09214981703582656,3.9422885002163346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422885002163346,1.2849278946274838,1.2852130044146335,3.0681009546915097,6500.937760968698,15307.398999585066,6453.074352906617,0.0003209091250137352,23039.16566145634,2349.3410758471387,19288.671080573575,1966.8970627659369,0.8372122221788091,0.8372122221788091,35610.89196570791,35405.22815468563,1.0072663325207338,0.8,4297.857397407674,4273.035954225843,1.0072663325207338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.700969562684,4632.441516551485,6.168256030113559,5.001422561530561,-3.7054317833144617,8.706854344845024,2.942797806792946,3.5,0.8407993733694131,0.6,0.000221876220452761,0.9955059876362519,0.0002228778362042684,199.28960008272503,0.0,0.0,0.0,0.15728249960983579,7.547311121164357e-05,0.00014640310924111743,0.0005771632939571731,0.09214981702700283,0.09214981702700283,0.09214981702700283,0.09214987505737995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.56831689127,595.7077638893434,0.0,0.09214981702700283,0.09214981703582656,0.09214981703582656,0.3704689768426433,0.3704689768426433,0.5,10.026453523462155,0.0003269682352993186,0.0003269682352993186,-1.0118128557223827e-11,3.777083747991128e-07,0.00031067335550005737,-1.0118128557223827e-11,27326.872776723296,20740.03499061523,0.7589611573952708,0.9963081435266253,0.6121899100038072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454159809941813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4308476575705,260.4308476575705,-12.719152342429481,244.4783191298046,276.3833761852942,126410.70204799903,126401.9557552483,8.74629275074021,0.0,nan,276.3833761852942,3.233376185294219,270.00236477422567,-3.1476352257743088,263.6213533631369,-9.528646636863073,257.24034195203416,-15.90965804796582,250.85933054092771,-22.290669459072262,244.4783191298046,-28.671680870195388,1.0,1.0,26022.012520719443,26022.012520719443,275.6213597466044,2.471359746604435,275.6213597466044,275.6213597466044,76772.39973360031,76772.20219928162,0.19753431869321503,0.0,8546.071908451686,8546.071908451686,0.8843294944654989,3961.999942717416,275.6213597466044,2.471359746604435,1.0,0.002,0.12849126675416597,0.004913736829493712,0.00019847299182437197,0.001801527008062049,0.09923649591218599,0.09923649591218599,0.0,-1.1357885118523647e-13,1.0,1.0000006294436696,0.0003106733656181859,0.09214981703582656,0.0,5.7917552606658376e-08,0.07439053806893675,0.0,1600123.5563568901,266.6380280131756,3.7771849292767e-07,1.0,1284421.2975322544,2598.4789346452953,,,,,,,,,,,,,,,,,,,2.0,15307.398999585066,1543.7100415959533,0.3704689768426433,6.173730061729009,2.942797806792946
5089.0,-30.443640000964752,5.001417342370719,35.031643976560005,24.383136501442664,5.005903984426462,-26.898685602424013,-40.38670052597297,1.460949585890451,-6.511975494176852,-6.511975844816044,40.06340838380667,41040.132750430574,25750.626337677215,25750.626337677215,66790.75908810779,76780.5048196033,76772.27987703879,25750.626337677215,102522.906214716,102522.906214716,102522.906214716,129849.81070173175,125345.80401031917,4504.006691412574,0.0,90827.06116144895,55086.68909229484,39711.52452128234,27326.904487015756,67038.4290082981,20740.057902929737,1543.711600584005,0.0,0.8787537183395733,2.7275395435980827,0.001494314320929203,1.0,1.0,-6.511687448983366,334233.2983277204,1557269.0315438008,4.659227669221865,1557269.0315438008,4.659227669221865,0.7589611151451228,0.09214989655529426,3.9422820917690635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422820917690635,1.2849278477306432,1.2852129575073872,3.06809607927143,6500.927430538583,15307.38615849647,6453.075492289228,0.0003209113981533159,23039.20902846684,2349.3454980515103,19288.67448626445,1966.897410049757,0.8372107941045936,0.8372107941045936,35610.84565543701,35405.22815468563,1.007264695143566,0.8,4297.851808248589,4273.035954225843,1.007264695143566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.701658956482,4632.441516551485,6.168255468610877,5.001417342370719,-3.7054352513367026,8.706852593707422,2.942798616729866,3.5,0.8407996047799617,0.6,0.000221876220452761,0.9954958433461301,0.00022288010737139312,199.28951998251912,0.0,0.0,0.0,0.15728249960983579,7.547383665843984e-05,0.00014640238379432115,0.0005771594958246536,0.0921498965255311,0.0921498965255311,0.0921498965255311,0.0921499507272373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.60269453505,595.7077531407305,0.0,0.0921498965255311,0.09214989655529426,0.09214989655529426,0.3704692357441076,0.3704692357441076,0.5,10.026455149359917,0.00032050838211716837,0.00032050838211716837,-9.492850949754938e-12,3.5063919767708285e-07,0.00028839583268336355,-9.492850949754938e-12,27326.904487015756,20740.057902929737,0.7589611151451228,0.9963055530409334,0.6121881636777403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541592257276257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4308993546745,260.4308993546745,-12.719100645325454,244.47841332403692,276.383385385269,126410.09826480168,126401.45500391095,8.643260890747285,0.0,nan,276.383385385269,3.2333853852690027,270.00239097305536,-3.1476090269446217,263.6213965608136,-9.528603439186384,257.2404021485633,-15.909597851436672,250.85940773630912,-22.290592263690854,244.47841332403692,-28.671586675963056,1.0,1.0,26022.012520719443,26022.012520719443,275.6213653556148,2.4713653556148074,275.6213653556148,275.6213653556148,76772.47673347802,76772.27987703879,0.19685643923003227,0.0,8546.071908451686,8546.071908451686,0.8843299000478685,3961.9935022279087,275.6213653556148,2.4713653556148074,1.0,0.002,0.12849121298966446,0.0049137364235786836,0.0001984729073577466,0.0018015270929179691,0.0992364536788733,0.0992364536788733,0.0,2.7571564822914674e-13,1.0,1.0000005843197517,0.0002883958421762145,0.09214989655529426,0.0,5.376449081099814e-08,0.06905625768734673,0.0,1600123.5522063698,266.6380245058231,3.506486905280326e-07,1.0,1284421.30941228,2598.478886562692,,,,,,,,,,,,,,,,,,,2.0,15307.38615849647,1543.711600584005,0.3704692357441076,6.173730061729009,2.942798616729866
5090.0,-30.44354236338878,5.001412128137034,35.031648423113296,24.383189412206434,5.005906739291465,-26.898597453124648,-40.38661957075817,1.4609618290263118,-6.511977962908702,-6.51197824149793,40.06341627852903,41040.130704669486,25750.625737126786,25750.625737126786,66790.75644179627,76780.59054131001,76772.34931785087,25750.625737126786,102522.97505497765,102522.97505497765,102522.97505497765,129849.90686128117,125345.89573021418,4504.0111310669945,0.0,90827.08860941285,55086.62877276837,39711.622040716094,27326.931806303513,67038.5538470196,20740.07770312573,1543.7129244712705,0.0,0.878753675392339,2.727539300917075,0.001494314320929203,1.0,1.0,-6.511749133983244,334233.26670495706,1557269.372394804,4.659229129844446,1557269.372394804,4.659229129844446,0.7589610809634183,0.09214997408566454,3.9422762884870823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422762884870823,1.2849277904439782,1.2852129002080108,3.068091699631554,6500.918150607228,15307.373321509378,6453.075885010982,0.0003209133980246242,23039.24990611689,2349.3496664117606,19288.67566013605,1966.8975297513475,0.8372093596248085,0.8372093596248085,35610.80371834483,35405.22815468563,1.0072632123879133,0.8,4297.846746885845,4273.035954225843,1.0072632123879133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.702336904025,4632.441516551485,6.16825432306715,5.001412128137034,-3.7054379059403337,8.706850034077368,2.942799413219198,3.5,0.8407998323483422,0.6,0.000221876220452761,0.9954856901278902,0.00022288238058374956,199.289439810999,0.0,0.0,0.0,0.15728249960983579,7.547453038793309e-05,0.00014640169006482792,0.000577155911337006,0.09214997407224766,0.09214997407224766,0.09214997407224766,0.0921500170524216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.6346498344,595.7077431386546,0.0,0.09214997407224766,0.09214997408566454,0.09214997408566454,0.3704694942015021,0.3704694942015021,0.5,10.026456438772422,0.0003030922007951631,0.0003030922007951631,-6.30961949354969e-12,2.785892547763069e-07,0.00022910751471272306,-6.30961949354969e-12,27326.931806303513,20740.07770312573,0.7589610809634183,0.996303658253297,0.612186993149078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541586412593275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43095077888773,260.43095077888773,-12.719049221112243,244.47850728176104,276.38339427597265,126409.55104393659,126400.95340716705,8.597636769514395,0.0,nan,276.38339427597265,3.233394275972671,270.00241687716095,-3.1475831228390234,263.62143947832243,-9.528560521677548,257.2404620794796,-15.909537920520393,250.85948468062966,-22.290515319370314,244.47850728176104,-28.671492718238937,1.0,1.0,26022.012520719443,26022.012520719443,275.62137108439833,2.4713710843983563,275.62137108439833,275.62137108439833,76772.56091672799,76772.34931785087,0.2115988771256525,0.0,8546.071908451686,8546.071908451686,0.8843302673300173,3961.987669929518,275.62137108439833,2.4713710843983563,1.0,0.002,0.12849117027809942,0.004913736166943916,0.00019847284040598975,0.0018015271597480993,0.09923642020299488,0.09923642020299488,0.0,1.5408898115798486e-13,1.0,1.0000004642291562,0.00022910752102234255,0.09214997408566454,0.0,4.2711639821136576e-08,0.05485974069563883,0.0,1600123.5492091756,266.6380220370913,2.7859556439580047e-07,1.0,1284421.3175933966,2598.4788534508675,,,,,,,,,,,,,,,,,,,2.0,15307.373321509378,1543.7129244712705,0.3704694942015021,6.173730061729009,2.942799413219198
5091.0,-30.443444817676053,5.001406943040882,35.03165286531472,24.383246444072597,5.00591783198793,-26.898508552712645,-40.38653854569418,1.4609815669550186,-6.511979060912154,-6.511979335792119,40.06342504548183,41040.13575890936,25750.622237219814,25750.622237219814,66790.75799612918,76780.67435976544,76772.43525360768,25750.622237219814,102523.05749082749,102523.05749082749,102523.05749082749,129850.01933412654,125346.00374934847,4504.015584778067,0.0,90827.12020219679,55086.581601065234,39711.70955681284,27326.96184329905,67038.6714001119,20740.09954549975,1543.714347274602,0.0,0.8787536361759437,2.7275391897257024,0.001494314320929203,1.0,1.0,-6.511753285172119,334233.25226646126,1557269.7509021135,4.659230463582388,1557269.7509021135,4.659230463582388,0.7589610460332058,0.0921500519516965,3.94227124509325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94227124509325,1.284927698088556,1.2852128078320961,3.0680879951126654,6500.910301176234,15307.360489515451,6453.075260731469,0.0003209150257648747,23039.28739435289,2349.353489147965,19288.67379412281,1966.897339470952,0.8372079163720408,0.8372079163720408,35610.76727253177,35405.22815468563,1.0072619237859228,0.8,4297.8423482623175,4273.035954225843,1.0072619237859228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7030087123985,4632.441516551485,6.168252492088548,5.001406943040882,-3.705439572411901,8.706846515452783,2.942800202495987,3.5,0.8408000578559963,0.6,0.000221876220452761,0.99547554657394,0.00022288465167866472,199.28935971497344,0.0,0.0,0.0,0.15728249960983579,7.547522472188835e-05,0.00014640099573087265,0.0005771524357228389,0.09215005195276874,0.09215005195276874,0.09215005195276874,0.09215009411587403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.67094070866,595.7077317697825,0.0,0.09215005195276874,0.0921500519516965,0.0921500519516965,0.3704697513252357,0.3704697513252357,0.5,10.026457703625665,0.00028807837310296236,0.00028807837310296236,-1.7053025658242404e-13,2.748799374785449e-07,0.0002260506199718293,-1.7053025658242404e-13,27326.96184329905,20740.09954549975,0.7589610460332058,0.9963019344088269,0.6121859950649449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541580562706697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4310027294648,260.4310027294648,-12.71899727053517,244.47860110591,276.383404352978,126409.12506090975,126400.43942154126,8.685639368475583,0.0,nan,276.383404352978,3.2334043529780274,270.0024437035947,-3.1475562964052983,263.62148305418543,-9.528516945814545,257.2405224047711,-15.90947759522885,250.85956175534972,-22.29043824465026,244.47860110591,-28.671398894089975,1.0,1.0,26022.012520719443,26022.012520719443,275.6213800456897,2.4713800456897275,275.6213800456897,275.6213800456897,76772.65883602086,76772.43525360768,0.22358241317851935,0.0,8546.071908451686,8546.071908451686,0.8843305865197673,3961.982601318716,275.6213800456897,2.4713800456897275,1.0,0.002,0.12849112813634433,0.004913736144606979,0.00019847277486567357,0.0018015272250326009,0.09923638743283679,0.09923638743283679,0.0,-1.0172548567388695e-13,1.0,1.0000004580372908,0.00022605062014235955,0.0921500519516965,0.0,4.214178871092608e-08,0.054127811939245644,0.0,1600123.547916626,266.6380209390878,2.7488010800880147e-07,1.0,1284421.321328773,2598.4788383324767,,,,,,,,,,,,,,,,,,,2.0,15307.360489515451,1543.714347274602,0.3704697513252357,6.173730061729009,2.942800202495987
