time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5092.0,-30.443347220225238,5.0014017532447,35.03165734183443,24.383304104581498,5.0059226527826715,-26.898420232922344,-40.38645378369836,1.4609956654594045,-6.5119819274079305,-6.511982258011224,40.06343492016109,41040.11007210126,25750.62281581139,25750.62281581139,66790.73288791266,76780.75563345526,76772.53118703149,25750.62281581139,102523.15400284289,102523.15400284289,102523.15400284289,129850.15201820293,125346.13172218377,4504.020296019174,0.0,90827.14128477532,55086.49572334059,39711.82840159415,27326.99801536004,67038.8264169542,20740.125717193798,1543.7161060562357,0.0,0.8787535828663736,2.7275388919282837,0.001494314320929203,1.0,1.0,-6.511710364538828,334233.2137096162,1557270.177235991,4.659232276625136,1557270.177235991,4.659232276625136,0.7589609991385122,0.09215013244746802,3.9422646694607577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422646694607577,1.2849276321204808,1.2852127418493835,3.0680830351161075,6500.899791538711,15307.347658935783,6453.0765327677,0.00032091734583983777,23039.331171338912,2349.3579531582054,19288.67759632423,1966.8977271875951,0.8372064906258858,0.8372064906258858,35610.719754064805,35405.22815468563,1.0072602436924378,0.8,4297.836613286767,4273.035954225843,1.0072602436924378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.703680605335,4632.441516551485,6.168251637940811,5.0014017532447,-3.7054426223200596,8.70684437556476,2.94280099187221,3.5,0.8408002833920599,0.6,0.000221876220452761,0.9954653977514327,0.0002228869239995054,199.2892795765295,0.0,0.0,0.0,0.15728249960983579,7.547595108532628e-05,0.00014640026936743472,0.0005771486095267759,0.09215013242398201,0.09215013242398201,0.09215013242398201,0.09215018345273401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.7113055084,595.7077191307258,0.0,0.09215013242398201,0.09215013244746802,0.09215013244746802,0.37047000836277844,0.37047000836277844,0.5,10.026459234414801,0.00028589484389840436,0.00028589484389840436,7.844391802791506e-12,3.3060331361411954e-07,0.0002718934724157407,7.844391802791506e-12,27326.99801536004,20740.125717193798,0.7589609991385122,0.9962992560833555,0.6121841963170491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541574718328745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43105454523214,260.43105454523214,-12.718945454767834,244.47869477269094,276.38341431773335,126408.57212971397,126399.90902926249,8.663100451484215,0.0,nan,276.38341431773335,3.233414317733377,270.00247040875325,-3.147529591246723,263.6215264997496,-9.528473500250357,257.24058259074144,-15.909417409258538,250.85963868172442,-22.290361318275558,244.47869477269094,-28.671305227309034,1.0,1.0,26022.012520719443,26022.012520719443,275.6213883489113,2.4713883489113186,275.6213883489113,275.6213883489113,76772.73984264028,76772.53118703149,0.20865560878883116,0.0,8546.071908451686,8546.071908451686,0.8843310026827865,3961.9759928080616,275.6213883489113,2.4713883489113186,1.0,0.002,0.1284910774482459,0.004913735827213337,0.00019847269537864843,0.0018015273048724927,0.09923634768932421,0.09923634768932421,0.0,2.511411217875903e-13,1.0,1.0000005508935788,0.0002718934645713489,0.09215013244746802,0.0,5.0688145295016063e-08,0.06510493506114545,0.0,1600123.5446357331,266.63801807259205,3.3059546922231675e-07,1.0,1284421.3313038093,2598.4787979600587,,,,,,,,,,,,,,,,,,,2.0,15307.347658935783,1543.7161060562357,0.37047000836277844,6.173730061729009,2.94280099187221
5093.0,-30.443249495307533,5.0013965772621,35.03166181878031,24.38335680579769,5.005927353954086,-26.898331810377858,-40.38637279355896,1.461009668984095,-6.511983863415821,-6.51198419448769,40.06344388570654,41040.11323533479,25750.621148595976,25750.621148595976,66790.73438393077,76780.84215327392,76772.61716063166,25750.621148595976,102523.23830922764,102523.23830922764,102523.23830922764,129850.26775946464,125346.2428425079,4504.024916956743,0.0,90827.17198802665,55086.443069927845,39711.92102010978,27327.02945023699,67038.95047034677,20740.148523141324,1543.7176150330881,0.0,0.8787535383407836,2.727538695069475,0.001494314320929203,1.0,1.0,-6.511711923110681,334233.1881590782,1557270.5643201803,4.659233790927423,1557270.5643201803,4.659233790927423,0.7589609606455581,0.09215021131122042,3.9422593489643654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422593489643654,1.2849275665968303,1.285212676311194,3.06807905087254,6500.891349404687,15307.334832644126,6453.076333540191,0.0003209191279855793,23039.370053593004,2349.361918044695,19288.67700081987,1966.8976664630502,0.8372050518721448,0.8372050518721448,35610.681305762126,35405.22815468563,1.0072588842899264,0.8,4297.831972983956,4273.035954225843,1.0072588842899264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.704343935718,4632.441516551485,6.168250258488841,5.0013965772621,-3.705444928823362,8.706841506085462,2.942801771188763,3.5,0.8408005060539322,0.6,0.000221876220452761,0.9954552357858947,0.00022288919930949338,199.28919933348556,0.0,0.0,0.0,0.15728249960983579,7.547664513207777e-05,0.00014639957532068323,0.0005771450944923762,0.0921502113014549,0.0921502113014549,0.0921502113014549,0.09215026220913541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.7472922259,595.7077078704734,0.0,0.0921502113014549,0.09215021131122042,0.09215021131122042,0.3704702664786437,0.3704702664786437,0.5,10.026460761565392,0.0002838682460151176,0.0002838682460151176,1.7621459846850485e-11,3.310718739157892e-07,0.0002722713770140217,1.7621459846850485e-11,27327.02945023699,20740.148523141324,0.7589609606455581,0.9962974347797138,0.612183110675159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541568870855643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43110625141566,260.43110625141566,-12.718893748584321,244.4787883316454,276.3834241711458,126408.06067152329,126399.41589286728,8.644778656006903,0.0,nan,276.3834241711458,3.2334241711458276,270.0024970032728,-3.1475029967271553,263.6215698353788,-9.52843016462117,257.24064266748087,-15.909357332519107,250.85971549957023,-22.29028450042975,244.4787883316454,-28.671211668354573,1.0,1.0,26022.012520719443,26022.012520719443,275.6213964724485,2.4713964724485322,275.6213964724485,275.6213964724485,76772.82164916697,76772.61716063166,0.2044885353097925,0.0,8546.071908451686,8546.071908451686,0.8843313394098347,3961.970645709187,275.6213964724485,2.4713964724485322,1.0,0.002,0.12849102668967785,0.004913735687887561,0.00019847261618489105,0.0018015273838117149,0.09923630809244552,0.09923630809244552,0.0,-3.393986480748623e-15,1.0,1.000000551659009,0.00027227135939256186,0.09215021131122042,0.0,5.0758637557864546e-08,0.0651954771627633,0.0,1600123.5423667186,266.63801613658416,3.3105425245594233e-07,1.0,1284421.3379139826,2598.4787712063803,,,,,,,,,,,,,,,,,,,2.0,15307.334832644126,1543.7176150330881,0.3704702664786437,6.173730061729009,2.942801771188763
5094.0,-30.44315180941137,5.001391416467427,35.031666295817004,24.383414221834414,5.0059339694568115,-26.898243231520528,-40.38629180341957,1.4610253915261517,-6.51198572937966,-6.511986060447402,40.06345284221072,41040.107722285604,25750.61932554419,25750.61932554419,66790.7270478298,76780.9241650479,76772.70317766808,25750.61932554419,102523.32250321227,102523.32250321227,102523.32250321227,129850.38334062585,125346.35380473774,4504.029535888106,0.0,90827.1960725068,55086.37962958686,39712.01826991105,27327.060837413574,67039.07910732462,20740.171297728437,1543.7191202697122,0.0,0.8787534942307648,2.727538505379199,0.001494314320929203,1.0,1.0,-6.511713756274844,334233.1635382598,1557270.9510122393,4.659235291096354,1557270.9510122393,4.659235291096354,0.7589609223298905,0.09215029013793964,3.94225321883302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94225321883302,1.2849274930297632,1.2852126027278032,3.068074455732503,6500.881612854351,15307.322012159304,6453.07705947667,0.00032092124716841296,23039.411988708667,2349.3661942364283,19288.679170692587,1966.8978877284892,0.8372036222168227,0.8372036222168227,35610.63700665985,35405.22815468563,1.007257318023298,0.8,4297.826626551617,4273.035954225843,1.007257318023298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.705003450609,4632.441516551485,6.168248847346093,5.001391416467427,-3.7054471807111407,8.706838597178567,2.9428025460227527,3.5,0.8408007274350722,0.6,0.000221876220452761,0.9954450779898564,0.00022289147373233777,199.28911912254728,0.0,0.0,0.0,0.15728249960983579,7.547733918473027e-05,0.00014639888126803072,0.0005771414609124473,0.09215029013018033,0.09215029013018033,0.09215029013018033,0.09215034102801609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.78323640866,595.7076966236049,0.0,0.09215029013018033,0.09215029013793964,0.09215029013793964,0.37047052459449903,0.37047052459449903,0.5,10.026462288471391,0.00028222808236932906,0.00028222808236932906,-2.6545876607997343e-11,3.3106772434621234e-07,0.00027230417254031636,-2.6545876607997343e-11,27327.060837413574,20740.171297728437,0.7589609223298905,0.9962954136184176,0.6121818537600049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541563015750179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4311580384195,260.4311580384195,-12.718841961580495,244.47888181304,276.38343426375957,126407.54613670669,126398.88784551689,8.658291189791184,0.0,nan,276.38343426375957,3.233434263759591,270.0025237736399,-3.1474762263600837,263.6216132835079,-9.528386716492093,257.2407027933615,-15.909297206638485,250.8597923032081,-22.290207696791867,244.47888181304,-28.671118186959973,1.0,1.0,26022.012520719443,26022.012520719443,275.6214046715851,2.4714046715851055,275.6214046715851,275.6214046715851,76772.9083910134,76772.70317766808,0.2052133453253191,0.0,8546.071908451686,8546.071908451686,0.8843317273774995,3961.9644849271854,275.6214046715851,2.4714046715851055,1.0,0.002,0.12849097592489336,0.0049137355620754285,0.00019847253701027652,0.001801527462974352,0.09923626850513825,0.09923626850513825,0.0,-1.5371384720630488e-14,1.0,1.0000005517255188,0.00027230419908619297,0.09215029013793964,0.0,5.076480242151266e-08,0.06520339576853214,0.0,1600123.5401792198,266.6380142706203,3.3109427022282034e-07,1.0,1284421.3442836294,2598.478745426203,,,,,,,,,,,,,,,,,,,2.0,15307.322012159304,1543.7191202697122,0.37047052459449903,6.173730061729009,2.9428025460227527
5095.0,-30.44305406911861,5.001386261619575,35.03167078110762,24.383466923050605,5.005938342284339,-26.89815482798044,-40.386207041423745,1.4610391011092128,-6.511988088069131,-6.511988431099642,40.0634620344842,41040.09482065586,25750.61861562321,25750.61861562321,66790.71343627907,76781.0105263805,76772.79098886464,25750.61861562321,102523.40960448785,102523.40960448785,102523.40960448785,129850.50321535445,125346.46900209595,4504.034213258488,0.0,90827.2262084491,55086.31050257793,39712.12856207907,27327.093610866592,67039.22217294567,20740.195045362037,1543.7207035497006,0.0,0.878753446496158,2.7275382642341186,0.001494314320929203,1.0,1.0,-6.511706307552345,334233.13225931046,1557271.3478837647,4.659236914536575,1557271.3478837647,4.659236914536575,0.7589608811203662,0.0921503695893675,3.9422478217959775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422478217959775,1.2849274288815038,1.2852125385653101,3.0680704086359203,6500.87303754233,15307.309194150246,6453.076959090129,0.0003209230642143338,23039.451174601894,2349.3701900854926,19288.678870630498,1966.8978571306714,0.8372021852627222,0.8372021852627222,35610.59800521723,35405.22815468563,1.0072559390644247,0.8,4297.821919490676,4273.035954225843,1.0072559390644247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7056595224985,4632.441516551485,6.1682477079278835,5.001386261619575,-3.7054498149947426,8.706836076614318,2.9428033168117964,3.5,0.8408009476605133,0.6,0.000221876220452761,0.9954349146493101,0.00022289374944310406,199.28903886700792,0.0,0.0,0.0,0.15728249960983579,7.547806556698329e-05,0.0001463981548857777,0.0005771378072134074,0.09215036957582748,0.09215036957582748,0.09215036957582748,0.0921504223870713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.820042824,595.7076851079705,0.0,0.09215036957582748,0.0921503695893675,0.0921503695893675,0.370470782723918,0.370470782723918,0.5,10.026463872988206,0.00028306179854098446,0.00028306179854098446,3.922195901395753e-12,3.430305355323071e-07,0.00028212354732204403,3.922195901395753e-12,27327.093610866592,20740.195045362037,0.7589608811203662,0.9962930844271208,0.612180354879147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541557162987373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4312096926143,260.4312096926143,-12.718790307385689,244.47897521998416,276.38344416520516,126407.02905939097,126398.39297236541,8.636087025561698,0.0,nan,276.38344416520516,3.233444165205185,270.00255037618473,-3.1474496238152483,263.62165658714974,-9.528343412850234,257.24076279810896,-15.909237201891017,250.85986900905272,-22.29013099094726,244.47897521998416,-28.671024780015813,1.0,1.0,26022.012520719443,26022.012520719443,275.6214125759688,2.4714125759688272,275.6214125759688,275.6214125759688,76772.98989451712,76772.79098886464,0.1989056524762418,0.0,8546.071908451686,8546.071908451686,0.884332068948546,3961.9590609049574,275.6214125759688,2.4714125759688272,1.0,0.002,0.12849092332960704,0.004913735352706096,0.000198472454802343,0.0018015275453839357,0.0992362274011715,0.0992362274011715,0.0,1.862785099782105e-13,1.0,1.0000005716149323,0.00028212354339984813,0.0921503695893675,0.0,5.2595435783800666e-08,0.06755470075822388,0.0,1600123.5374310745,266.63801191193085,3.430266133364057e-07,1.0,1284421.3523758017,2598.478712674375,,,,,,,,,,,,,,,,,,,2.0,15307.309194150246,1543.7207035497006,0.370470782723918,6.173730061729009,2.9428033168117964
5096.0,-30.44295629013109,5.001381121134896,35.03167526376827,24.383524374011927,5.005944725723296,-26.898066188545222,-40.38612601635975,1.4610546240959321,-6.5119900163389275,-6.511990354293418,40.06347092920813,41040.08910389861,25750.616888319564,25750.616888319564,66790.70599221817,76781.09246309388,76772.87594320884,25750.616888319564,102523.4928315284,102523.4928315284,102523.4928315284,129850.61758001179,125346.57873424081,4504.038845770973,0.0,90827.24990577865,55086.246546419046,39712.225954844,27327.124748483388,67039.35070332739,20740.21763676306,1543.7221980944205,0.0,0.878753402311248,2.7275380687940842,0.001494314320929203,1.0,1.0,-6.511712379839537,334233.1068834601,1557271.7319091563,4.659238417252734,1557271.7319091563,4.659238417252734,0.7589608430324932,0.09215044841619568,3.9422416401632816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422416401632816,1.284927356248188,1.285212465915878,3.0680657711842074,6500.863211338629,15307.29638048713,6453.077752129197,0.0003209252069219078,23039.493312748004,2349.3744869805696,19288.681241077342,1966.8980988489793,0.8372007569456704,0.8372007569456705,35610.55333391671,35405.22815468563,1.007254359639049,0.8,4297.8165281379515,4273.035954225843,1.007254359639049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.706309800099,4632.441516551485,6.168246333369643,5.001381121134896,-3.7054521110585594,8.706833232193455,2.9428040807934734,3.5,0.8408011659409924,0.6,0.000221876220452761,0.9954247473971481,0.0002228960260762316,199.28895857976062,0.0,0.0,0.0,0.15728249960983579,7.547875993100831e-05,0.0001463974605217527,0.0005771341648830136,0.0921504484081653,0.0921504484081653,0.0921504484081653,0.09215050036555793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.8555344313,595.7076740052105,0.0,0.0921504484081653,0.09215044841619568,0.09215044841619568,0.37047104109887086,0.37047104109887086,0.5,10.02646543181589,0.0002827376179652674,0.0002827376179652674,-3.0524915928253904e-11,3.379544750714558e-07,0.0002779744538656814,-3.0524915928253904e-11,27327.124748483388,20740.21763676306,0.7589608430324932,0.996291063256123,0.6121790959091381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541551306970153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43126142444936,260.43126142444936,-12.718738575550617,244.4790685909764,276.383454257883,126406.51144983326,126397.86238222102,8.649067612256694,0.0,nan,276.383454257883,3.233454257883011,270.0025771245257,-3.1474228754742626,263.6216999911543,-9.52830000884569,257.24082285777524,-15.909177142224735,250.85994572438173,-22.290054275618246,244.4790685909764,-28.67093140902358,1.0,1.0,26022.012520719443,26022.012520719443,275.6214205935227,2.471420593522737,275.6214205935227,275.6214205935227,76773.07667400085,76772.87594320884,0.2007307920139283,0.0,8546.071908451686,8546.071908451686,0.8843324601754813,3961.952848364098,275.6214205935227,2.471420593522737,1.0,0.002,0.12849087150773203,0.004913735220605852,0.00019847237397155969,0.0018015276260833506,0.09923618698577984,0.09923618698577984,0.0,5.4910069546831863e-14,1.0,1.0000005632108604,0.00027797448439059735,0.09215044841619568,0.0,5.182198284205511e-08,0.06656126162499842,0.0,1600123.5351632677,266.63800998366105,3.3798499998738407e-07,1.0,1284421.3589407841,2598.478686103616,,,,,,,,,,,,,,,,,,,2.0,15307.29638048713,1543.7221980944205,0.37047104109887086,6.173730061729009,2.9428040807934734
5097.0,-30.442858456457984,5.001375985967117,35.03167975266539,24.383577075228118,5.005948921995915,-26.897977718612495,-40.38604125436393,1.4610681841213657,-6.51199242844001,-6.511992774492123,40.06348007449919,41040.07614457325,25750.616254015786,25750.616254015786,66790.69239858903,76781.17876545964,76772.96293237641,25750.616254015786,102523.57918639219,102523.57918639219,102523.57918639219,129850.73653995065,125346.69301119304,4504.043528757614,0.0,90827.27974323697,55086.17712223548,39712.33624555721,27327.15735355846,67039.49359911567,20740.24125983808,1543.7237744821393,0.0,0.8787533544871728,2.7275378226641283,0.001494314320929203,1.0,1.0,-6.511708165387745,334233.0749508413,1557272.126751965,4.659240043735968,1557272.126751965,4.659240043735968,0.7589608019414924,0.09215052786335126,3.9422362058672222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422362058672222,1.2849272927997346,1.2852124024533462,3.0680616934188265,6500.854571043106,15307.28357085721,6453.077702032989,0.00032092704112383663,23039.53264090541,2349.378497336543,19288.681091336424,1966.8980835796551,0.8371993213564776,0.8371993213564776,35610.514063200404,35405.22815468563,1.0072529711603873,0.8,4297.811788578529,4273.035954225843,1.0072529711603873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.706956452909,4632.441516551485,6.168245225982307,5.001375985967117,-3.7054547839730647,8.706830769940183,2.942804840516628,3.5,0.8408013830047508,0.6,0.000221876220452761,0.9954145745707712,0.00022289830400407324,199.2888782476752,0.0,0.0,0.0,0.15728249960983579,7.547948632590324e-05,0.00014639673412685775,0.0005771305056956162,0.09215052784850189,0.09215052784850189,0.09215052784850189,0.09215058113534104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.89204550534,595.7076625832906,0.0,0.09215052784850189,0.09215052786335126,0.09215052786335126,0.37047129938591317,0.37047129938591317,0.5,10.02646703047822,0.0002839844017330506,0.0002839844017330506,5.002220859751105e-12,3.460521043052722e-07,0.00028460910436933773,5.002220859751105e-12,27327.15735355846,20740.24125983808,0.7589608019414924,0.9962887368747977,0.6121775977304611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541545448639295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43131302594503,260.43131302594503,-12.718686974054947,244.47916192211449,276.38346412973704,126405.9924236427,126397.36514735411,8.627276288588925,0.0,nan,276.38346412973704,3.233464129737058,270.0026036882344,-3.14739631176559,263.62174324672156,-9.528256753278413,257.2408828051999,-15.909117194800103,250.8600223636629,-22.289977636337085,244.47916192211449,-28.67083807788549,1.0,1.0,26022.012520719443,26022.012520719443,275.6214283521721,2.471428352172097,275.6214283521721,275.6214283521721,76773.15816638175,76772.96293237641,0.19523400533944368,0.0,8546.071908451686,8546.071908451686,0.8843328041044406,3961.9473868965583,275.6214283521721,2.471428352172097,1.0,0.002,0.12849081844892762,0.004913735003845105,0.00019847229102744858,0.001801527709109403,0.09923614551372428,0.09923614551372428,0.0,1.3685146765807232e-13,1.0,1.0000005766494922,0.00028460909936711687,0.09215052786335126,0.0,5.3058899731681535e-08,0.06814998453560385,0.0,1600123.5323469734,266.63800757155997,3.4604710208441247e-07,1.0,1284421.3672020682,2598.4786526673306,,,,,,,,,,,,,,,,,,,2.0,15307.28357085721,1543.7237744821393,0.37047129938591317,6.173730061729009,2.942804840516628
5098.0,-30.442740513391243,5.001370868547059,35.03168423979573,24.38363906638699,5.005956847033299,-26.897870777410148,-40.3859424526803,1.461087110929275,-6.511994184722937,-6.511994528525192,40.06348900127202,41040.074436972835,25750.614119623962,25750.614119623962,66790.6885565968,76781.26584549768,76773.04885545076,25750.614119623962,102523.66297507472,102523.66297507472,102523.66297507472,129850.85145312671,125346.80328069771,4504.048172429006,0.0,90827.29995583088,55086.108546818876,39712.434898902226,27327.188478051994,67039.62337695422,20740.263852141718,1543.7252643157099,0.0,0.8787533110952714,2.727537644380664,0.001494314320929203,1.0,1.0,-6.511711727424029,334233.0518067246,1557272.5121611794,4.659241519482329,1557272.5121611794,4.659241519482329,0.7589607642513021,0.09215060667660056,3.9422296735456843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422296735456843,1.2849272042396829,1.285212313873644,3.0680568210697823,6500.844247120147,15307.270765582123,6453.0788537030285,0.00032092931360186156,23039.575944883956,2349.3829131134444,19288.68453375524,1966.8984346086831,0.8371978972138322,0.8371978972138322,35610.46685763394,35405.22815468563,1.007251302132979,0.8,4297.806091366754,4273.035954225843,1.007251302132979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.707597178502,4632.441516551485,6.16824376802525,5.001370868547059,-3.7054569525325105,8.70682782107957,2.9428055932762396,3.5,0.8408015980789256,0.6,0.000221876220452761,0.9954023109020519,0.00022290105018109982,199.2887814036767,0.0,0.0,0.0,0.15728249960983579,7.548033304652894e-05,0.00014639588740623206,0.0005771262114179009,0.09215060666985044,0.09215060666985044,0.09215060666985044,0.09215065949535585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.9275672162,595.7076514723159,0.0,0.09215060666985044,0.09215060667660056,0.09215060667660056,0.3704715578475194,0.3704715578475194,0.5,10.026468615207222,0.0002843800398864005,0.0002843800398864005,-4.780531526193954e-11,3.4380224178676144e-07,0.0002828011011501985,-4.780531526193954e-11,27327.188478051994,20740.263852141718,0.7589607642513021,0.9962867509121032,0.6121763871824035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454153958703673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4313666879046,260.4313666879046,-12.718633312095392,244.47925872798479,276.38347464778576,126405.5629234183,126396.59115723826,8.971766180032617,0.0,nan,276.38347464778576,3.2334746477857834,270.00263146384765,-3.147368536152328,263.62178827989766,-9.52821172010232,257.24094509594283,-15.909054904057143,250.86010191196902,-22.289898088030952,244.47925872798479,-28.670741272015192,1.0,1.0,26022.012520719443,26022.012520719443,275.6214366522405,2.471436652240527,275.6214366522405,275.6214366522405,76773.25495975715,76773.04885545076,0.20610430638771504,0.0,8546.071908451686,8546.071908451686,0.8843332175257907,3961.940821913413,275.6214366522405,2.471436652240527,1.0,0.002,0.1284907657270849,0.004913734906178581,0.00019847220887553776,0.0018015277910765693,0.09923610443776888,0.09923610443776888,0.0,-4.789311308650568e-14,1.0,1.000000572987418,0.0002828011489555138,0.09215060667660056,0.0,5.272189281117179e-08,0.06771712596168443,0.0,1600123.5302848613,266.63800581527704,3.438500471020234e-07,1.0,1284421.3731896807,2598.4786284333923,,,,,,,,,,,,,,,,,,,2.0,15307.270765582123,1543.7252643157099,0.3704715578475194,6.173730061729009,2.9428055932762396
5099.0,-30.442642592282606,5.001365749731391,35.03168874007465,24.38368572564798,5.0059590711588795,-26.897782425939432,-40.3858614974655,1.4610989047884253,-6.51199696441472,-6.51199732680943,40.06349835501854,41040.0873155061,25750.61429472493,25750.61429472493,66790.70161023103,76781.35494193272,76773.13762005181,25750.61429472493,102523.75191477675,102523.75191477675,102523.75191477675,129850.97416092281,125346.92124223932,4504.052918683494,0.0,90827.33522185126,55086.06759531644,39712.51958503869,27327.222246146062,67039.74183118474,20740.288294455888,1543.7269050609902,0.0,0.8787532604346528,2.727537359676801,0.001494314320929203,1.0,1.0,-6.511699251863206,334233.0148854555,1557272.9160040142,4.659243242435835,1557272.9160040142,4.659243242435835,0.7589607208387554,0.09215068667482214,3.942225207668978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942225207668978,1.2849271490552767,1.2852122586769932,3.068053477247671,6500.837161962341,15307.258366426344,6453.077894297157,0.0003209307563462998,23039.61099055452,2349.386486777291,19288.68166602689,1966.8981421817737,0.8371964992783347,0.8371964992783346,35610.434585141345,35405.22815468563,1.0072501610883164,0.8,4297.802196418793,4273.035954225843,1.0072501610883164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.708235176273,4632.441516551485,6.168242867309655,5.001365749731391,-3.7054599128590193,8.70682566259041,2.9428063428311337,3.5,0.8408018122374668,0.6,0.000221876220452761,0.9953921292316277,0.00022290333019212615,199.28870099994018,0.0,0.0,0.0,0.15728249960983579,7.548102683123257e-05,0.00014639519362152843,0.0005771228225763702,0.09215068665532937,0.09215068665532937,0.09215068665532937,0.0921507425061425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.96471410757,595.7076398539009,0.0,0.09215068665532937,0.09215068667482214,0.09215068667482214,0.37047181626848497,0.37047181626848497,0.5,10.026470291054759,0.00028812780482212474,0.00028812780482212474,-1.5404566511278972e-11,3.6239470091459225e-07,0.00029807494621536534,-1.5404566511278972e-11,27327.222246146062,20740.288294455888,0.7589607208387554,0.9962851852624846,0.6121754976152901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541532520607081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.431419697255,260.431419697255,-12.718580302744954,244.4793548666526,276.3834845278194,126405.0239468124,126396.16129029963,8.862656512802149,0.0,nan,276.3834845278194,3.233484527819428,270.0026585956059,-3.1473414043940693,263.62183266338474,-9.52816733661524,257.24100673115805,-15.908993268841925,250.86018079890948,-22.289819201090495,244.4793548666526,-28.670645133347364,1.0,1.0,26022.012520719443,26022.012520719443,275.6214442405528,2.4714442405528416,275.6214442405528,275.6214442405528,76773.3294177551,76773.13762005181,0.19179770328628365,0.0,8546.071908451686,8546.071908451686,0.8843335001647211,3961.936333707323,275.6214442405528,2.4714442405528416,1.0,0.002,0.12849071015797395,0.004913734632017309,0.00019847212189966914,0.0018015278784438607,0.09923606094983457,0.09923606094983457,0.0,3.4352989203290107e-13,1.0,1.0000006039250422,0.00029807496161993186,0.09215068667482214,0.0,5.5569397529790915e-08,0.07137452241333038,0.0,1600123.5270526283,266.63800303558526,3.6241010548110353e-07,1.0,1284421.3827415763,2598.4785897735446,,,,,,,,,,,,,,,,,,,2.0,15307.258366426344,1543.7269050609902,0.37047181626848497,6.173730061729009,2.9428063428311337
5100.0,-30.44254480073937,5.00136065312837,35.03169322718395,24.383747891429834,5.005967414431903,-26.89769357922122,-40.38577663069589,1.461116192856413,-6.511998516043263,-6.511998856998505,40.063506975576495,41040.05793426592,25750.611619238138,25750.611619238138,66790.66955350406,76781.43237217223,76773.21987446824,25750.611619238138,102523.83149370638,102523.83149370638,102523.83149370638,129851.0833708632,125347.02584239085,4504.057528472339,0.0,90827.35236114362,55085.977923010156,39712.638264592744,27327.251877156817,67039.89014174957,20740.309820157712,1543.7283182640488,0.0,0.8787532194170049,2.72753720441682,0.001494314320929203,1.0,1.0,-6.511718483774644,334232.9946964576,1557273.2881932068,4.659244637434689,1557273.2881932068,4.659244637434689,0.7589606855965927,0.09215076499069796,3.942218233520871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942218233520871,1.284927068163038,1.2852121777668055,3.068048242735488,6500.826070659149,15307.245570095442,6453.079597010719,0.0003209332287893279,23039.656097380477,2349.3910863934657,19288.686755551673,1966.8986611688674,0.8371950811255696,0.8371950811255696,35610.38418670375,35405.22815468563,1.0072483791729172,0.8,4297.796113861298,4273.035954225843,1.0072483791729172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.708865555984,4632.441516551485,6.168241295027095,5.00136065312837,-3.705461913610705,8.706822566739074,2.942807083435986,3.5,0.840802023838853,0.6,0.000221876220452761,0.9953819611453029,0.00022290560720777638,199.28862070265552,0.0,0.0,0.0,0.15728249960983579,7.54817541442207e-05,0.0001463944663085403,0.0005771189343680845,0.09215076498614548,0.09215076498614548,0.09215076498614548,0.09215081731858946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.99882658775,595.7076291860731,0.0,0.09215076498614548,0.09215076499069796,0.09215076499069796,0.37047207506988517,0.37047207506988517,0.5,10.026471860991393,0.0002871285465744222,0.0002871285465744222,5.553602022700943e-11,3.4095523915311787e-07,0.00028037322385898733,5.553602022700943e-11,27327.251877156817,20740.309820157712,0.7589606855965927,0.996282503033365,0.6121737050506879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541526653776338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43147271716344,260.43147271716344,-12.718527282836533,244.47945049267767,276.3834949416099,126404.48226632299,126395.61784503343,8.864421289581118,0.0,nan,276.3834949416099,3.2334949416099334,270.0026860518428,-3.1473139481572048,263.62187716207177,-9.528122837928208,257.2410682722894,-15.90893172771058,250.8602593824891,-22.289740617510887,244.47945049267767,-28.670549507322306,1.0,1.0,26022.012520719443,26022.012520719443,275.6214523351852,2.4714523351852336,275.6214523351852,275.6214523351852,76773.42136489213,76773.21987446824,0.20149042388948146,0.0,8546.071908451686,8546.071908451686,0.8843339415484499,3961.9293246884754,275.6214523351852,2.4714523351852336,1.0,0.002,0.12849065788870967,0.004913734572542947,0.00019847204053819454,0.0018015279593756092,0.09923602026909727,0.09923602026909727,0.0,-8.619624111694257e-14,1.0,1.000000568069439,0.0002803731683229671,0.09215076499069796,0.0,5.2269338603699564e-08,0.06713585643735906,0.0,1600123.525202837,266.6380014839567,3.4089970313289086e-07,1.0,1284421.3879646691,2598.4785686338714,,,,,,,,,,,,,,,,,,,2.0,15307.245570095442,1543.7283182640488,0.37047207506988517,6.173730061729009,2.942807083435986
5101.0,-30.4424267841486,5.001355556536842,35.031697731293654,24.383800383098446,5.005971045907952,-26.89758700120029,-40.385677898861445,1.461131262870038,-6.512001226123232,-6.512001593090989,40.06351644028639,41040.072495542365,25750.611627777263,25750.611627777263,66790.68412331963,76781.52819276345,76773.31040639353,25750.611627777263,102523.9220341708,102523.9220341708,102523.9220341708,129851.20810954069,125347.14581790961,4504.06229163108,0.0,90827.38497872216,55085.9292811461,39712.72855286228,27327.286075369888,67040.01462823217,20740.334577092945,1543.7299780870658,0.0,0.8787531686706819,2.7275369259258664,0.001494314320929203,1.0,1.0,-6.51169976125567,334232.9585945204,1557273.696827591,4.659246363303208,1557273.696827591,4.659246363303208,0.7589606417516238,0.0921508451251514,3.942213215303428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942213215303428,1.2849269976492599,1.2852121072373812,3.06804450565332,6500.818152230473,15307.232774432947,6453.079039165104,0.0003209348755323226,23039.693699502568,2349.3949207428195,19288.685088113798,1966.898491137524,0.8371936424020362,0.8371936424020361,35610.34792271972,35405.22815468563,1.0072470970035683,0.8,4297.791737182607,4273.035954225843,1.0072470970035683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.70949437753,4632.441516551485,6.168240367972432,5.001355556536842,-3.7054648272937447,8.706820383830586,2.942807822210294,3.5,0.8408022349172268,0.6,0.000221876220452761,0.9953696902652773,0.00022290835517970058,199.2885237985364,0.0,0.0,0.0,0.15728249960983579,7.548260028974743e-05,0.0001463936201630136,0.0005771148640427425,0.09215084510370448,0.09215084510370448,0.09215084510370448,0.09215090166906054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.03641064727,595.707617430969,0.0,0.09215084510370448,0.0921508451251514,0.0921508451251514,0.3704723334625935,0.3704723334625935,0.5,10.026473557447034,0.0002910555264747927,0.0002910555264747927,-7.16227077646181e-12,3.6696775396194425e-07,0.00030183183531562463,-7.16227077646181e-12,27327.286075369888,20740.334577092945,0.7589606417516238,0.9962808703683138,0.6121727855091995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541520794713083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4315271560048,260.4315271560048,-12.718472843995187,244.47954914984876,276.38350516211943,126404.03211551192,126394.93046253904,9.101652972860402,0.0,nan,276.38350516211943,3.2335051621194566,270.00271395968963,-3.147286040310348,263.6219227572478,-9.528077242752204,257.2411315547951,-15.90886844520486,250.86034035232797,-22.28965964767201,244.47954914984876,-28.670450850151212,1.0,1.0,26022.012520719443,26022.012520719443,275.6214601924889,2.4714601924889052,275.6214601924889,275.6214601924889,76773.50759263334,76773.31040639353,0.19718623980588745,0.0,8546.071908451686,8546.071908451686,0.8843342591440849,3961.924281379945,275.6214601924889,2.4714601924889052,1.0,0.002,0.1284906016186188,0.004913734311573696,0.00019847195250489598,0.0018015280474101578,0.09923597625244798,0.09923597625244798,0.0,-8.494637285250128e-14,1.0,1.0000006115347129,0.0003018318424778954,0.0921508451251514,0.0,5.6269878623908634e-08,0.07227423612828077,0.0,1600123.522062955,266.63799877387675,3.669749162327207e-07,1.0,1284421.3973045964,2598.4785308319324,,,,,,,,,,,,,,,,,,,2.0,15307.232774432947,1543.7299780870658,0.3704723334625935,6.173730061729009,2.942807822210294
5102.0,-30.442328904586518,5.00135047588488,35.031702228565976,24.3838565069251,5.0059774330738,-26.897498270819458,-40.385596873797454,1.4611467992698535,-6.512003122996418,-6.512003478059855,40.063525251298344,41040.06898826343,25750.609707576747,25750.609707576747,66790.67869584018,76781.6084296458,76773.39426829148,25750.609707576747,102524.00397586823,102524.00397586823,102524.00397586823,129851.32074415096,125347.2537865428,4504.066957608153,0.0,90827.40757728045,55085.86813575203,39712.82160169824,27327.31676828273,67040.13836998097,20740.356850417284,1543.7314502451982,0.0,0.8787531250105225,2.7275367344647696,0.001494314320929203,1.0,1.0,-6.51171143349336,334232.93372333416,1557274.0772391115,4.659247848173353,1557274.0772391115,4.659247848173353,0.7589606043755251,0.09215092394324467,3.9422072129481047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422072129481047,1.284926924953232,1.285212034525223,3.0680400078717245,6500.808621970991,15307.22038720529,6453.079827693872,0.00032093695493733853,23039.73451191494,2349.3990824506777,19288.687445079053,1966.8987314810922,0.8371922617035347,0.8371922617035347,35610.304546883395,35405.22815468563,1.00724556338409,0.8,4297.786502178688,4273.035954225843,1.00724556338409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7101159718495,4632.441516551485,6.1682389895908125,5.00135047588488,-3.705467098013002,8.706817573897883,2.94280855249373,3.5,0.8408024435696372,0.6,0.000221876220452761,0.9953595132744993,0.00022291063429216674,199.28844342912183,0.0,0.0,0.0,0.15728249960983579,7.548329469234566e-05,0.00014639292576041534,0.0005771112478572857,0.09215092393463761,0.09215092393463761,0.09215092393463761,0.09215097850053311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.07112090953,595.7076065781306,0.0,0.09215092393463761,0.09215092394324467,0.09215092394324467,0.3704725923775346,0.3704725923775346,0.5,10.026475194403659,0.0002919328529173981,0.0002919328529173981,-1.8985701899509877e-11,3.5506343465385726e-07,0.0002920445664926774,-1.8985701899509877e-11,27327.31676828273,20740.356850417284,0.7589606043755251,0.9962789504883766,0.6121716032531376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541513723896604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43158117566526,260.43158117566526,-12.71841882433472,244.47964683388477,276.38351551740317,126403.47838350594,126394.44681288747,9.031570618473008,0.0,nan,276.38351551740317,3.233515517403191,270.002741780726,-3.147258219273965,263.62196804403516,-9.52803195596482,257.24119430732856,-15.908805692671422,250.86042057061394,-22.289579429386038,244.47964683388477,-28.670353166115206,1.0,1.0,26022.012520719443,26022.012520719443,275.62146812043744,2.4714681204374642,275.62146812043744,275.62146812043744,76773.59253973648,76773.39426829148,0.19827144499868155,0.0,8546.071908451686,8546.071908451686,0.8843346390242823,3961.918249012845,275.62146812043744,2.4714681204374642,1.0,0.002,0.12849054717341388,0.00491373419800246,0.0001984718676376147,0.001801528132334851,0.09923593381880735,0.09923593381880735,0.0,-2.753439837244187e-14,1.0,1.0000005917102777,0.0002920445854783793,0.09215092394324467,0.0,5.444530653685478e-08,0.06993071704906832,0.0,1600123.5198221637,266.63799687700356,3.5508242035575677e-07,1.0,1284421.4037390212,2598.4785047895953,,,,,,,,,,,,,,,,,,,2.0,15307.22038720529,1543.7314502451982,0.3704725923775346,6.173730061729009,2.94280855249373
5103.0,-30.442230971255093,5.001345399767697,35.03170673168728,24.383909173216693,5.005981516458077,-26.897409722489463,-40.38551588365806,1.4611602676506672,-6.512005625355471,-6.512005987681794,40.06353441461116,41040.07155288625,25750.60916822342,25750.60916822342,66790.68072110967,76781.6946467912,76773.48122187606,25750.60916822342,102524.09039009947,102524.09039009947,102524.09039009947,129851.43987759254,125347.36819451643,4504.071683076109,0.0,90827.4371902486,55085.81409617809,39712.91454896724,27327.349487493062,67040.2640364603,20740.380551465987,1543.7330340502929,0.0,0.8787530766341379,2.72753647925228,0.001494314320929203,1.0,1.0,-6.511707970929876,334232.90061046137,1557274.4728606546,4.659249493441139,1557274.4728606546,4.659249493441139,0.7589605629685476,0.0921510035724143,3.942201763006456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942201763006456,1.2849268619336331,1.2852119714916408,3.0680359169034728,6500.799953700169,15307.207600499712,6453.079808414126,0.0003209387970826821,23039.773875241874,2349.403096392945,19288.6873874506,1966.8987256046257,0.8371908288639013,0.8371908288639013,35610.265163036085,35405.22815468563,1.007244170907934,0.8,4297.781748965552,4273.035954225843,1.007244170907934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.710734428801,4632.441516551485,6.168237946609901,5.001345399767697,-3.7054698419972913,8.706815241764989,2.942809279091283,3.5,0.840802651168938,0.6,0.000221876220452761,0.9953493308053971,0.00022291291467813374,199.2883630156218,0.0,0.0,0.0,0.15728249960983579,7.54839888015351e-05,0.0001463922316512259,0.0005771077137059122,0.09215100355673553,0.09215100355673553,0.09215100355673553,0.09215105934816009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.1073566776,595.7075952465976,0.0,0.09215100355673553,0.0921510035724143,0.0921510035724143,0.3704728510700697,0.3704728510700697,0.5,10.026476868256989,0.00029405434389673246,0.00029405434389673246,-1.2732925824820995e-11,3.623263182817027e-07,0.0002980167519126553,-1.2732925824820995e-11,27327.349487493062,20740.380551465987,0.7589605629685476,0.9962771131805972,0.6121704939969558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541507859570237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4316346478167,260.4316346478167,-12.718365352183298,244.47974371006666,276.3835255855261,126402.92323011988,126393.98319784309,8.940032276775579,0.0,nan,276.3835255855261,3.233525585526138,270.00276921045895,-3.1472307895410268,263.6220128353784,-9.52798716462155,257.2412564602861,-15.908743539713896,250.8605000851837,-22.289499914816275,244.47974371006666,-28.67025628993332,1.0,1.0,26022.012520719443,26022.012520719443,275.6214757854999,2.4714757854999334,275.6214757854999,275.6214757854999,76773.67401638166,76773.48122187606,0.1927945055940654,0.0,8546.071908451686,8546.071908451686,0.884334983942956,3961.912771821488,275.6214757854999,2.4714757854999334,1.0,0.002,0.12849049161482556,0.004913733975769616,0.00019847178079574734,0.0018015282193607775,0.09923589039787367,0.09923589039787367,0.0,1.565249665991253e-13,1.0,1.0000006038071199,0.00029801676464558113,0.0921510035724143,0.0,5.555873523139579e-08,0.0713608291718251,0.0,1600123.5168989042,266.6379943746445,3.623390512075275e-07,1.0,1284421.4123056508,2598.4784701174785,,,,,,,,,,,,,,,,,,,2.0,15307.207600499712,1543.7330340502929,0.3704728510700697,6.173730061729009,2.942809279091283
5104.0,-30.4421330754405,5.001340337050988,35.03171122974701,24.383966519404225,5.005987633895695,-26.897321004511124,-40.38543105181304,1.46117556292288,-6.512007674367453,-6.512008027070406,40.06354327481552,41040.05039778625,25750.60755630231,25750.60755630231,66790.65795408856,76781.77641366163,76773.56533833662,25750.60755630231,102524.17289463893,102524.17289463893,102524.17289463893,129851.55342425025,125347.47707215502,4504.076352095228,0.0,90827.46039132634,55085.734375278895,39713.02890671939,27327.380529611317,67040.40943633071,20740.403067789415,1543.7345266115435,0.0,0.878753031952007,2.727536272064939,0.001494314320929203,1.0,1.0,-6.511717932214026,334232.8737019836,1557274.8553967485,4.659251013068457,1557274.8553967485,4.659251013068457,0.7589605247863254,0.09215108253311713,3.94219553208487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94219553208487,1.284926790365875,1.2852118999080027,3.068031238544224,6500.790040818308,15307.194818133967,6453.080678024575,0.0003209409632503947,23039.816176568827,2349.4074099278378,19288.689986774425,1966.8989906618904,0.837189404592158,0.837189404592158,35610.22013544626,35405.22815468563,1.0072425788891017,0.8,4297.776314612483,4273.035954225843,1.0072425788891017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.711346842596,4632.441516551485,6.168236655637982,5.001340337050988,-3.7054722309308015,8.706812567981789,2.942809998589074,3.5,0.8408028567397354,0.6,0.000221876220452761,0.9953391523493356,0.00022291519421200142,199.28828263299195,0.0,0.0,0.0,0.15728249960983579,7.548471584159391e-05,0.0001463915046111671,0.0005771039354133245,0.09215108252284927,0.09215108252284927,0.09215108252284927,0.09215113675903644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.1423526827,595.7075843032717,0.0,0.09215108252284927,0.09215108253311713,0.09215108253311713,0.3704731099261331,0.3704731099261331,0.5,10.026478495276699,0.0002939976383231624,0.0002939976383231624,-1.0231815394945443e-11,3.5270295484224334e-07,0.00029009485638198385,-1.0231815394945443e-11,27327.380529611317,20740.403067789415,0.7589605247863254,0.9962746128142409,0.6121688507401287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454150199202708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43168785351037,260.43168785351037,-12.718312146489609,244.4798399372881,276.3835357696898,126402.37391831093,126393.47843548986,8.895482821077357,0.0,nan,276.3835357696898,3.2335357696898086,270.0027966032389,-3.1472033967610855,263.6220574367676,-9.527942563232386,257.24131827028356,-15.90868172971642,250.86057910379446,-22.289420896205513,244.4798399372881,-28.670160062711886,1.0,1.0,26022.012520719443,26022.012520719443,275.6214835888158,2.471483588815829,275.6214835888158,275.6214835888158,76773.76048650475,76773.56533833662,0.1951481681317091,0.0,8546.071908451686,8546.071908451686,0.8843353782885925,3961.906509745294,275.6214835888158,2.471483588815829,1.0,0.002,0.1284904375329776,0.004913733831921116,0.00019847169642673652,0.0018015283035521961,0.09923584821336826,0.09923584821336826,0.0,-2.1067349254000334e-14,1.0,1.0000005877610332,0.00029009486661379924,0.09215108253311713,0.0,5.408191533634373e-08,0.06946397045299194,0.0,1600123.514482994,266.6379923256325,3.527131866576383e-07,1.0,1284421.4192671403,2598.478441941906,,,,,,,,,,,,,,,,,,,2.0,15307.194818133967,1543.7345266115435,0.3704731099261331,6.173730061729009,2.942809998589074
