time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5105.0,-30.442035049514587,5.001335278859823,35.0317157319694,24.38401918569582,5.005991596518525,-26.8972323849094,-40.38535006167365,1.4611889318843256,-6.512010198765097,-6.512010555633896,40.06355239105264,41040.05303393274,25750.60701696135,25750.60701696135,66790.66005089409,76781.86260068731,76773.65161290088,25750.60701696135,102524.25862986223,102524.25862986223,102524.25862986223,129851.6716908897,125347.59062817036,4504.081062719337,0.0,90827.48980337345,55085.68023650401,39713.12174096604,27327.413061027477,67040.53480199352,20740.426631938102,1543.7361018943584,0.0,0.878752983651931,2.7275360149683303,0.001494314320929203,1.0,1.0,-6.511717039786845,334232.84033922944,1557275.2489864905,4.659252655741234,1557275.2489864905,4.659252655741234,0.7589604835854993,0.09215116209468556,3.9421900578795372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421900578795372,1.2849267278114802,1.2852118373397277,3.068027127581022,6500.781330180585,15307.182038281077,6453.080692175637,0.00032094281661642433,23039.855630965852,2349.41143315667,19288.6900290729,1966.8989949751342,0.8371879727904483,0.8371879727904484,35610.18057623466,35405.22815468563,1.0072411802135028,0.8,4297.771540234735,4273.035954225843,1.0072411802135028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.711955496111,4632.441516551485,6.168235627145495,5.001335278859823,-3.7054749910720775,8.7068102699319,2.9428107136691466,3.5,0.8408030610483276,0.6,0.000221876220452761,0.9953289604777819,0.00022291747679707328,199.2882021435921,0.0,0.0,0.0,0.15728249960983579,7.548540996286642e-05,0.00014639081048989459,0.00057710039767819,0.09215116207830722,0.09215116207830722,0.09215116207830722,0.0921512170422322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.1784810865,595.7075730043371,0.0,0.09215116207830722,0.09215116209468556,0.09215116209468556,0.3704733686103574,0.3704733686103574,0.5,10.026480144184914,0.0002948128208686285,0.0002948128208686285,-1.0800249583553523e-12,3.568687816368765e-07,0.00029351584703363187,-1.0800249583553523e-12,27327.413061027477,20740.426631938102,0.7589604835854993,0.9962727810594375,0.6121677453073118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541496126736428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4317406571285,260.4317406571285,-12.718259342871477,244.47993563642754,276.3835456777847,126401.82938562876,126393.00112610329,8.828259525462297,0.0,nan,276.3835456777847,3.2335456777847185,270.002823669545,-3.147176330454954,263.6221016612833,-9.527898338716682,257.24137965300554,-15.90862034699444,250.86065764472477,-22.28934235527521,244.47993563642754,-28.670064363572436,1.0,1.0,26022.012520719443,26022.012520719443,275.62149115548266,2.4714911554826813,275.62149115548266,275.62149115548266,76773.84196781955,76773.65161290088,0.190354918668163,0.0,8546.071908451686,8546.071908451686,0.884335724742717,3961.901008168935,275.62149115548266,2.4714911554826813,1.0,0.002,0.12849038281325478,0.004913733602561495,0.0001984716108728916,0.0018015283892368428,0.0992358054364458,0.0992358054364458,0.0,1.0973427028160287e-13,1.0,1.000000594690337,0.00029351584811365683,0.09215116209468556,0.0,5.4719729507818195e-08,0.07028319310864696,0.0,1600123.5115294666,266.6379898012349,3.568698616618349e-07,1.0,1284421.4278984165,2598.478407008134,,,,,,,,,,,,,,,,,,,2.0,15307.182038281077,1543.7361018943584,0.3704733686103574,6.173730061729009,2.9428107136691466
5106.0,-30.441937061933707,5.001330233819328,35.03172022837936,24.384076531883352,5.005997629639518,-26.89714359277278,-40.38526522982863,1.4612041604492383,-6.51201228186045,-6.512012627602404,40.06356122778167,41040.03204438805,25750.605435190995,25750.605435190995,66790.63747957905,76781.94434600424,76773.73535148789,25750.605435190995,102524.34078667889,102524.34078667889,102524.34078667889,129851.78481900938,125347.69910360528,4504.085715404106,0.0,90827.51286078492,55085.6005590525,39713.2358908138,27327.444032330488,67040.67992314429,20740.449095028784,1543.7375918651646,0.0,0.8787529388828215,2.7275358044879447,0.001494314320929203,1.0,1.0,-6.5117282631210855,334232.8130007605,1557275.6305077414,4.659254178326884,1557275.6305077414,4.659254178326884,0.7589604454222364,0.0921512410142277,3.9421838122048523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421838122048523,1.2849266565558661,1.285211766068303,3.068022436993822,6500.771391389163,15307.169264297945,6453.08158421713,0.0003209449897702786,23039.89798232806,2349.4157517937383,19288.692695444617,1966.8992668693813,0.8371865496209804,0.8371865496209804,35610.13544200514,35405.22815468563,1.0072395844252104,0.8,4297.766093011385,4273.035954225843,1.0072395844252104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.712558129547,4632.441516551485,6.168234357847235,5.001330233819328,-3.705477406522704,8.706807640342031,2.9428114216765633,3.5,0.840803263336161,0.6,0.000221876220452761,0.9953187727055071,0.00022291975851078345,199.28812168574254,0.0,0.0,0.0,0.15728249960983579,7.54861370155814e-05,0.0001463900834371796,0.0005770966171933671,0.09215124100428315,0.09215124100428315,0.09215124100428315,0.09215129417805085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.2135165449,595.7075620470317,0.0,0.09215124100428315,0.0921512410142277,0.0921512410142277,0.3704736273978396,0.3704736273978396,0.5,10.026481739473136,0.00029347008631930294,0.00029347008631930294,-7.958078640513122e-12,3.4574196661196765e-07,0.0002843644813310675,-7.958078640513122e-12,27327.444032330488,20740.449095028784,0.7589604454222364,0.9962702877737534,0.6121661070776208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541490253655078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43179331651703,260.43179331651703,-12.718206683482947,244.48003091570007,276.38355571729045,126401.28919270149,126392.48504714009,8.804145561413101,0.0,nan,276.38355571729045,3.2335557172904714,270.0028507570035,-3.147149242996477,263.62214579669177,-9.527854203308209,257.2414408363727,-15.908559163627274,250.86073587604372,-22.289264123956258,244.48003091570007,-28.669969084299908,1.0,1.0,26022.012520719443,26022.012520719443,275.6214988820026,2.4714988820026065,275.6214988820026,275.6214988820026,76773.92849978645,76773.73535148789,0.19314829855284188,0.0,8546.071908451686,8546.071908451686,0.8843361200218707,3961.8947312658765,275.6214988820026,2.4714988820026065,1.0,0.002,0.12849032979962235,0.004913733448629112,0.00019847152814059886,0.0018015284719193469,0.09923576407029942,0.09923576407029942,0.0,5.994553811672354e-14,1.0,1.0000005761539354,0.00028436448928914615,0.0921512410142277,0.0,5.3013699616322276e-08,0.06809193213432631,0.0,1600123.509071463,266.6379877181395,3.4574992469060817e-07,1.0,1284421.4349711528,2598.4783783823227,,,,,,,,,,,,,,,,,,,2.0,15307.169264297945,1543.7375918651646,0.3704736273978396,6.173730061729009,2.9428114216765633
5107.0,-30.44183894503176,5.001325193037632,35.03172472844345,24.384129128325753,5.006001506096993,-26.897054899920338,-40.38518420476464,1.4612174609649105,-6.51201484114182,-6.5120151900057115,40.06357032604132,41040.03483861616,25750.60492789711,25750.60492789711,66790.63976651327,76782.03051001955,76773.82132633946,25750.60492789711,102524.42625423658,102524.42625423658,102524.42625423658,129851.90277630548,125347.81236855767,4504.09040774781,0.0,90827.54212559824,55085.546454112984,39713.3285238725,27327.4765220689,67040.80504594141,20740.472626839877,1543.7391659965908,0.0,0.8787528904681944,2.7275355439701903,0.001494314320929203,1.0,1.0,-6.511728299340234,334232.77919208823,1557276.0233218265,4.659255824895733,1557276.0233218265,4.659255824895733,0.7589604041957718,0.09215132053878358,3.9421783227797422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421783227797422,1.2849265943217474,1.2852117038203752,3.068018313420179,6500.7626540314295,15307.156492814165,6453.081621383809,0.0003209468503340921,23039.937488559157,2349.4197803081743,19288.692806538307,1966.899278197785,0.837185118931699,0.837185118931699,35610.09577278459,35405.22815468563,1.0072381818609137,0.8,4297.761305356721,4273.035954225843,1.0072381818609137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.713156963991,4632.441516551485,6.1682333515397545,5.001325193037632,-3.705480194223363,8.706805387260994,2.9428121252207804,3.5,0.8408034643487944,0.6,0.000221876220452761,0.9953085716003953,0.00022292204325739665,199.28804112177215,0.0,0.0,0.0,0.15728249960983579,7.548683144826286e-05,0.00014638938900449813,0.0005770930760185037,0.09215132052113893,0.09215132052113893,0.09215132052113893,0.09215137426486654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.2497348883,595.7075507179762,0.0,0.09215132052113893,0.09215132053878358,0.09215132053878358,0.3704738859860351,0.3704738859860351,0.5,10.026483351690828,0.00029307796097555183,0.00029307796097555183,4.439471013029106e-11,3.488638640192221e-07,0.000286890665449846,4.439471013029106e-11,27327.4765220689,20740.472626839877,0.7589604041957718,0.9962684624795793,0.612165006230048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541484382875862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4318456735942,260.4318456735942,-12.718154326405795,244.48012585417257,276.3835654929729,126400.75188226174,126391.99828011078,8.753602150958134,0.0,nan,276.3835654929729,3.2335654929729003,270.002877565243,-3.147122434756966,263.6221896374906,-9.527810362509399,257.2415017097291,-15.90849829027087,250.86081378195718,-22.2891862180428,244.48012585417257,-28.669874145827407,1.0,1.0,26022.012520719443,26022.012520719443,275.6215063797594,2.4715063797594325,275.6215063797594,275.6215063797594,76774.00976416797,76773.82132633946,0.18843782851763535,0.0,8546.071908451686,8546.071908451686,0.8843364674390695,3961.889214393641,275.6215063797594,2.4715063797594325,1.0,0.002,0.12849027631498514,0.004913733207662868,0.00019847144448073402,0.0018015285556178444,0.099235722240367,0.099235722240367,0.0,9.857826360759603e-14,1.0,1.0000005812706898,0.00028689062105513585,0.09215132053878358,0.0,5.3484688118969263e-08,0.06869688033056252,0.0,1600123.506075485,266.63798515885816,3.488194693090918e-07,1.0,1284421.4437177954,2598.478342981635,,,,,,,,,,,,,,,,,,,2.0,15307.156492814165,1543.7391659965908,0.3704738859860351,6.173730061729009,2.9428121252207804
5108.0,-30.441740867367642,5.00132016522564,35.031729222239186,24.384181515220575,5.006007462617017,-26.896966034367722,-40.38510314477605,1.461232629587063,-6.5120169547894875,-6.512017291530433,40.063579145293765,41040.04268601769,25750.60336782307,25750.60336782307,66790.64605384076,76782.11748030096,76773.90479015751,25750.60336782307,102524.50815798058,102524.50815798058,102524.50815798058,129852.01560969956,125347.92056988785,4504.095039811709,0.0,90827.57485441117,55085.50006000896,39713.416438224674,27327.50745171897,67040.92388994365,20740.49505783507,1543.7406547229114,0.0,0.8787528456053715,2.727535330494485,0.001494314320929203,1.0,1.0,-6.511740342649659,334232.75146318827,1557276.404089103,4.659257350668755,1557276.404089103,4.659257350668755,0.7589603660150293,0.09215139941347948,3.9421733435600683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421733435600683,1.2849265233466243,1.2852116328295036,3.0680146077867363,6500.754802238827,15307.14372718737,6453.081030380028,0.00032094848061830307,23039.97489171475,2349.423594368592,19288.69103998846,1966.8990980598328,0.8371836831699297,0.8371836831699297,35610.05979054384,35405.22815468563,1.0072369096556097,0.8,4297.75696268146,4273.035954225843,1.0072369096556097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.713749734944,4632.441516551485,6.168232102011304,5.00132016522564,-3.705482634065552,8.706802799291193,2.9428128216413345,3.5,0.8408036633260956,0.6,0.000221876220452761,0.9952983746875046,0.00022292432711188122,199.28796059008513,0.0,0.0,0.0,0.15728249960983579,7.548752618617976e-05,0.00014638869426658125,0.0005770896083362812,0.09215139940162297,0.09215139940162297,0.09215139940162297,0.0921514512153246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.28488400485,595.7075397228629,0.0,0.09215139940162297,0.09215139941347948,0.09215139941347948,0.37047414465730294,0.37047414465730294,0.5,10.026484905870152,0.0002906097176378353,0.0002906097176378353,2.7284841053187847e-12,3.3674092492219643e-07,0.00027694888075302515,2.7284841053187847e-12,27327.50745171897,20740.49505783507,0.7589603660150293,0.996266790169632,0.6121640380939593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541478504353313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43189796885696,260.43189796885696,-12.718102031143019,244.48022052594274,276.3835754117287,126400.25859220237,126391.51532504323,8.743267159125812,0.0,nan,276.3835754117287,3.2335754117287365,270.00290443460085,-3.147095565399127,263.6222334574521,-9.527766542547852,257.2415624802934,-15.908437519706581,250.8608915031239,-22.289108496876082,244.48022052594274,-28.669779474057236,1.0,1.0,26022.012520719443,26022.012520719443,275.62151404457165,2.471514044571677,275.62151404457165,275.62151404457165,76774.09684166817,76773.90479015751,0.19205151066125836,0.0,8546.071908451686,8546.071908451686,0.8843367825660919,3961.8842102778685,275.62151404457165,2.471514044571677,1.0,0.002,0.12849022468354904,0.004913733042214392,0.00019847136387136956,0.0018015286360650226,0.09923568193568479,0.09923568193568479,0.0,-6.360797305537957e-14,1.0,1.000000561133338,0.00027694887802454105,0.09215139941347948,0.0,5.1631303741277716e-08,0.06631635406279361,0.0,1600123.5035802901,266.6379830452105,3.367381964380911e-07,1.0,1284421.4508915378,2598.478313947007,,,,,,,,,,,,,,,,,,,2.0,15307.14372718737,1543.7406547229114,0.37047414465730294,6.173730061729009,2.9428128216413345
5109.0,-30.44164282785115,5.00131514373787,35.031733720696394,24.384238861408107,5.0060133843767405,-26.896877206625454,-40.385018347855635,1.4612477631260694,-6.512019418394004,-6.512019760739665,40.06358826735602,41040.021657006575,25750.602612120474,25750.602612120474,66790.62426912705,76782.19916479902,76773.99144801576,25750.602612120474,102524.59406013624,102524.59406013624,102524.59406013624,129852.1340294882,125348.03431294253,4504.09971654567,0.0,90827.59771011717,55085.420202225956,39713.53056432358,27327.539969351965,67041.07053367555,20740.51861534367,1543.7422279754048,0.0,0.8787527976038871,2.7275350794088933,0.001494314320929203,1.0,1.0,-6.511738180836346,334232.7188831657,1557276.7979313894,4.6592589831869535,1557276.7979313894,4.6592589831869535,0.7589603249543981,0.09215147888760684,3.9421670764166272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421670764166272,1.2849264525356656,1.2852115620028328,3.068009899428236,6500.744825792153,15307.130964045073,6453.081954374976,0.00032095066388149597,23040.0173177536,2349.427920620559,19288.693801871188,1966.8993796934926,0.8371822614477025,0.8371822614477025,35610.014501132406,35405.22815468563,1.0072353083819867,0.8,4297.751496729296,4273.035954225843,1.0072353083819867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7143386851385,4632.441516551485,6.168231050805465,5.00131514373787,-3.7054853528398146,8.706800496577685,2.942813513573113,3.5,0.8408038610208894,0.6,0.000221876220452761,0.9952881818533463,0.0002229266100996003,199.28788008978623,0.0,0.0,0.0,0.15728249960983579,7.548825295840965e-05,0.00014638796749435134,0.0005770858258397792,0.09215147887110745,0.09215147887110745,0.09215147887110745,0.09215153161161807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.321362645,595.7075283103497,0.0,0.09215147887110745,0.09215147888760684,0.09215147888760684,0.370474403111219,0.370474403111219,0.5,10.02648648796276,0.00028969388455379885,0.00028969388455379885,-2.000888343900442e-11,3.423456860218721e-07,0.000281579903344209,-2.000888343900442e-11,27327.539969351965,20740.51861534367,0.7589603249543981,0.996264286018185,0.6121623853901866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454147262818639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4319502069142,260.4319502069142,-12.718049793085754,244.48031497259717,276.38358544118887,126399.72440661433,126390.99070345373,8.73370316059315,0.0,nan,276.38358544118887,3.233585441188893,270.00293134750035,-3.1470686524996268,263.62227725378915,-9.527722746210827,257.2416231600698,-15.908376839930156,250.8609690663399,-22.289030933660086,244.48031497259717,-28.669685027402807,1.0,1.0,26022.012520719443,26022.012520719443,275.621521715443,2.471521715443032,275.621521715443,275.621521715443,76774.18326706067,76773.99144801576,0.19181904490687884,0.0,8546.071908451686,8546.071908451686,0.8843371792037058,3961.8779117987106,275.621521715443,2.471521715443032,1.0,0.002,0.1284901721888643,0.004913732814292533,0.00019847128177861423,0.0018015287182937276,0.09923564088930711,0.09923564088930711,0.0,7.23418720760538e-14,1.0,1.000000570513668,0.00028157992335309245,0.09215147888760684,0.0,5.249470915288294e-08,0.06742533093674151,0.0,1600123.5007001355,266.637980581606,3.423656949053111e-07,1.0,1284421.459320317,2598.4782798328188,,,,,,,,,,,,,,,,,,,2.0,15307.130964045073,1543.7422279754048,0.370474403111219,6.173730061729009,2.942813513573113
5110.0,-30.441544659543695,5.001310126533871,35.03173822237178,24.38429641714322,5.006017208808272,-26.89678847270932,-40.38493732279164,1.4612610219553732,-6.512022009886493,-6.512022354677819,40.063597357184626,41040.01123826817,25750.60209863958,25750.60209863958,66790.61333690776,76782.28004786524,76774.07728434197,25750.60209863958,102524.67938298156,102524.67938298156,102524.67938298156,129852.25180851475,125348.14740820126,4504.104400313483,0.0,90827.617070239,55085.34826056852,39713.63201074497,27327.572425533188,67041.20443627816,20740.54212151059,1543.743801153433,0.0,0.8787527490506717,2.7275348156915418,0.001494314320929203,1.0,1.0,-6.511738784949898,334232.68465808127,1557277.1903804555,4.659260634469498,1557277.1903804555,4.659260634469498,0.7589602837217957,0.09215155840467869,3.9421603006385357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421603006385357,1.2849263904966204,1.285211499950022,3.0680047742773047,6500.73396621233,15307.118203407808,6453.083508760798,0.0003209530770335457,23040.06182993804,2349.4324596001734,19288.698448034433,1966.8998534702914,0.8371808457115718,0.8371808457115718,35609.96553606464,35405.22815468563,1.0072335771507115,0.8,4297.745587164355,4273.035954225843,1.0072335771507115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.714922126622,4632.441516551485,6.168230065760294,5.001310126533871,-3.705488168379554,8.706798294913424,2.9428141990330117,3.5,0.8408040568665748,0.6,0.000221876220452761,0.9952779757420371,0.00022292889610798377,199.2877994838022,0.0,0.0,0.0,0.15728249960983579,7.548894740908916e-05,0.00014638727304367184,0.0005770820963114968,0.09215155838684717,0.09215155838684717,0.09215155838684717,0.09215161151880921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.35762846784,595.7075169654435,0.0,0.09215155838684717,0.09215155840467869,0.09215155840467869,0.3704746616918557,0.3704746616918557,0.5,10.026488081873884,0.00028940416910927524,0.00028940416910927524,7.16227077646181e-12,3.447913172749395e-07,0.00028356972791243606,7.16227077646181e-12,27327.572425533188,20740.54212151059,0.7589602837217957,0.9962621330944526,0.6121610072992677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541466754309764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4320022192113,260.4320022192113,-12.717997780788664,244.4804092382435,276.3835952001373,126399.15188583496,126390.45592785337,8.695957981609416,0.0,nan,276.3835952001373,3.2335952001373016,270.002958007789,-3.1470419922109727,263.62232081541924,-9.527679184580734,257.2416836230335,-15.908316376966468,250.8610464306454,-22.28895356935459,244.4804092382435,-28.669590761756467,1.0,1.0,26022.012520719443,26022.012520719443,275.62152916545574,2.471529165455763,275.62152916545574,275.62152916545574,76774.2640888249,76774.07728434197,0.18680448293162044,0.0,8546.071908451686,8546.071908451686,0.8843376080318921,3961.8711021417284,275.62152916545574,2.471529165455763,1.0,0.002,0.12849011932316148,0.004913732565036213,0.0001984711990619092,0.0018015288010718943,0.09923559953095461,0.09923559953095461,0.0,1.3380355851078107e-13,1.0,1.0000005745440597,0.0002835697207501653,0.09215155840467869,0.0,5.2865709938211036e-08,0.06790185277493432,0.0,1600123.497665464,266.6379779901135,3.4478415500416304e-07,1.0,1284421.4681746901,2598.4782439961014,,,,,,,,,,,,,,,,,,,2.0,15307.118203407808,1543.743801153433,0.3704746616918557,6.173730061729009,2.9428141990330117
5111.0,-30.441446439651834,5.001305120009332,35.03174271620927,24.384343984443717,5.006020987327318,-26.896699696955004,-40.384852525871224,1.4612742446016334,-6.51202428676487,-6.512024615783684,40.0636061343998,41040.01222022599,25750.600813977773,25750.600813977773,66790.61303420376,76782.37140098207,76774.15973823117,25750.600813977773,102524.76055220894,102524.76055220894,102524.76055220894,129852.3638573348,125348.25484037526,4504.109016959537,0.0,90827.655952046,55085.29677117548,39713.73242318946,27327.60330512585,67041.33572831532,20740.564506759994,1543.7452912882072,0.0,0.8787527034846097,2.727534586046428,0.001494314320929203,1.0,1.0,-6.511754022590253,334232.6548241257,1557277.5693333915,4.659262184159822,1557277.5693333915,4.659262184159822,0.7589602452575737,0.09215163728558025,3.942156076209497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942156076209497,1.2849263286268842,1.2852114380665576,3.0680016343211043,6500.727313021926,15307.105448618639,6453.082068910228,0.0003209543957119183,23040.096382835138,2349.435983015111,19288.694144224723,1966.8994146038376,0.8371794034071312,0.8371794034071313,35609.93500827741,35405.22815468563,1.0072324977966396,0.8,4297.741902783849,4273.035954225843,1.0072324977966396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.715499544442,4632.441516551485,6.168228904888909,5.001305120009332,-3.7054907334271707,8.706795853436503,2.942814877416035,3.5,0.8408042506902957,0.6,0.000221876220452761,0.9952677643807007,0.00022293118333921135,199.28771883552741,0.0,0.0,0.0,0.15728249960983579,7.548967419397092e-05,0.00014638654625879008,0.0005770786128094119,0.09215163727210049,0.09215163727210049,0.09215163727210049,0.0921516879332304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.39274050784,595.7075059803226,0.0,0.09215163727210049,0.09215163728558025,0.09215163728558025,0.37047492033494667,0.37047492033494667,0.5,10.026489601580513,0.00028645709227248517,0.00028645709227248517,4.149569576838985e-12,3.290188033133745e-07,0.0002705931934201544,4.149569576838985e-12,27327.60330512585,20740.564506759994,0.7589602452575737,0.9962601775249884,0.6121598231058587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541460872721599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4320540473089,260.4320540473089,-12.717945952691082,244.48050336428582,276.3836047302899,126398.66429502495,126389.99913321369,8.665161811286964,0.0,nan,276.3836047302899,3.233604730289926,270.00298445712025,-3.1470155428797284,263.62236418392666,-9.527635816073314,257.2417439107205,-15.908256089279462,250.86112363750993,-22.288876362490043,244.48050336428582,-28.669496635714154,1.0,1.0,26022.012520719443,26022.012520719443,275.6215365525122,2.471536552512248,275.6215365525122,275.6215365525122,76774.3458047426,76774.15973823117,0.18606651142181363,0.0,8546.071908451686,8546.071908451686,0.8843378753892084,3961.8668565905446,275.6215365525122,2.471536552512248,1.0,0.002,0.12849006887663728,0.004913732365722428,0.00019847112021772944,0.0018015288798151588,0.09923556010886472,0.09923556010886472,0.0,3.288818870017529e-14,1.0,1.0000005482596388,0.00027059318927058484,0.09215163728558025,0.0,5.044654628318702e-08,0.06479462743075738,0.0,1600123.4949736337,266.6379757132351,3.290146537437977e-07,1.0,1284421.4758930353,2598.4782127572917,,,,,,,,,,,,,,,,,,,2.0,15307.105448618639,1543.7452912882072,0.37047492033494667,6.173730061729009,2.942814877416035
5112.0,-30.441348275782374,5.001300128466795,35.031747204753145,24.38440112108367,5.006028951411956,-26.896610553063223,-40.38477143095804,1.4612912286643012,-6.512026329156527,-6.512026648434297,40.063614969234145,41040.012125248955,25750.599015067477,25750.599015067477,66790.61114031644,76782.45393036303,76774.24375407728,25750.599015067477,102524.84276914476,102524.84276914476,102524.84276914476,129852.47704422103,125348.36343548817,4504.113608732866,0.0,90827.6822234457,55085.240418218804,39713.824228029895,27327.63427507627,67041.45850310617,20740.586970349967,1543.7467804261528,0.0,0.8787526589354875,2.7275343795499905,0.001494314320929203,1.0,1.0,-6.511764103265534,334232.62800505944,1557277.950773708,4.659263699264378,1557277.950773708,4.659263699264378,0.7589602071506821,0.09215171606548185,3.9421503172302166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421503172302166,1.2849262491572118,1.2852113585792517,3.06799734211663,6500.718218355697,15307.092698135155,6453.08237064712,0.0003209563498739204,23040.13670571088,2349.4400948041257,19288.695046136487,1966.8995065732424,0.8371779773926196,0.8371779773926196,35609.893391070196,35405.22815468563,1.0072310263604576,0.8,4297.736880027832,4273.035954225843,1.0072310263604576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.716072586892,4632.441516551485,6.168227627300876,5.001300128466795,-3.705493124824811,8.706793253291606,2.942815550658689,3.5,0.8408044430453396,0.6,0.000221876220452761,0.9952575589565954,0.00022293346928745842,199.2876382333178,0.0,0.0,0.0,0.15728249960983579,7.549036925541715e-05,0.00014638585119734385,0.0005770750297356244,0.09215171605488649,0.09215171605488649,0.09215171605488649,0.09215176517686205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.4283536237,595.7074948351203,0.0,0.09215171605488649,0.09215171606548185,0.09215171606548185,0.370475178695693,0.370475178695693,0.5,10.026491075130213,0.00028240748713415087,0.00028240748713415087,4.388311936054379e-11,3.192777739968733e-07,0.00026254516876633716,4.388311936054379e-11,27327.63427507627,20740.586970349967,0.7589602071506821,0.996258324797959,0.6121587006247408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45414549880476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43210610011266,260.43210610011266,-12.717893899887315,244.4805974044809,276.3836147957034,126398.17681043672,126389.47408008772,8.702730349041648,0.0,nan,276.3836147957034,3.2336147957034314,270.003011317489,-3.146988682510994,263.6224078392516,-9.527592160748384,257.24180436100323,-15.908195638996744,250.86120088274768,-22.288799117252296,244.4805974044809,-28.669402595519074,1.0,1.0,26022.012520719443,26022.012520719443,275.62154435079293,2.4715443507929535,275.62154435079293,275.62154435079293,76774.43815269668,76774.24375407728,0.194398619394633,0.0,8546.071908451686,8546.071908451686,0.8843382398656677,3961.8610688163676,275.62154435079293,2.4715443507929535,1.0,0.002,0.12849001993046624,0.004913732201882249,0.0001984710437842696,0.0018015289562221181,0.09923552189213479,0.09923552189213479,0.0,6.387685519415598e-15,1.0,1.0000005319579992,0.0002625451248832178,0.09215171606548185,0.0,4.8946190913045674e-08,0.06286753911148282,0.0,1600123.4925652638,266.63797367084345,3.1923389087751275e-07,1.0,1284421.482831398,2598.4781846753335,,,,,,,,,,,,,,,,,,,2.0,15307.092698135155,1543.7467804261528,0.370475178695693,6.173730061729009,2.942815550658689
5113.0,-30.441250060139776,5.001295134539735,35.03175170745039,24.384458606969588,5.006032710746925,-26.896521783053483,-40.38468663403762,1.4613044336310936,-6.512029292112231,-6.512029631376122,40.06362435473991,41039.98643158889,25750.59930885818,25750.59930885818,66790.58574044707,76782.53476362114,76774.33269021103,25750.59930885818,102524.9319990692,102524.9319990692,102524.9319990692,129852.60031943666,125348.48200720763,4504.1183122290395,0.0,90827.70145507852,55085.15312292919,39713.94259127704,27327.668320367466,67041.6109116445,20740.611602244244,1543.7484387565187,0.0,0.8787526071548597,2.7275340760468834,0.001494314320929203,1.0,1.0,-6.511750598217418,334232.58864628023,1557278.3559898674,4.659265460310759,1557278.3559898674,4.659265460310759,0.7589601629783449,0.09215179613549568,3.942143531763924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942143531763924,1.2849261873702127,1.285211296778543,3.067992208822587,6500.707341521597,15307.079949803352,6453.083943144774,0.0003209587678725447,23040.181242319555,2349.4446362743197,19288.699746437203,1966.8999858705272,0.8371765631343326,0.8371765631343326,35609.84435594908,35405.22815468563,1.0072292926538184,0.8,4297.730962008192,4273.035954225843,1.0072292926538184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.716642373883,4632.441516551485,6.168226855802969,5.001295134539735,-3.7054962375079183,8.706791372047654,2.942816220076706,3.5,0.8408046343076302,0.6,0.000221876220452761,0.9952473482629401,0.00022293575646296747,199.28755758866262,0.0,0.0,0.0,0.15728249960983579,7.54910960529559e-05,0.0001463851243998051,0.000577071171299149,0.09215179611031676,0.09215179611031676,0.09215179611031676,0.09215184848438195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.466159759,595.7074830039345,0.0,0.09215179611031676,0.09215179613549568,0.09215179613549568,0.37047543688584544,0.37047543688584544,0.5,10.026492646070889,0.0002828079370260639,0.0002828079370260639,-7.275957614183426e-12,3.3926386322491453e-07,0.0002790331586766115,-7.275957614183426e-12,27327.668320367466,20740.611602244244,0.7589601629783449,0.9962556810944138,0.6121569257289524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541449106734843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4321579592204,260.4321579592204,-12.717842040779601,244.48069134515362,276.38362457324547,126397.60626205927,126388.93591532939,8.670346729897567,0.0,nan,276.38362457324547,3.2336245732454927,270.0030379276577,-3.146962072342262,263.62245128204813,-9.527548717951845,257.2418646364233,-15.908135363576662,250.8612779907939,-22.288722009206083,244.48069134515362,-28.66930865484636,1.0,1.0,26022.012520719443,26022.012520719443,275.6215517745192,2.4715517745192415,275.6215517745192,275.6215517745192,76774.51868490316,76774.33269021103,0.1859946921322262,0.0,8546.071908451686,8546.071908451686,0.884338669306718,3961.8542494227436,275.6215517745192,2.4715517745192415,1.0,0.002,0.1284899679102345,0.004913731878455157,0.00019847096221479896,0.0018015290379311613,0.09923548110739948,0.09923548110739948,0.0,1.4596006694955754e-13,1.0,1.000000565355079,0.0002790331659525691,0.09215179613549568,0.0,5.2020094298011154e-08,0.06681572718497586,0.0,1600123.4891202908,266.63797070788775,3.392711391825287e-07,1.0,1284421.4930139098,2598.478143463173,,,,,,,,,,,,,,,,,,,2.0,15307.079949803352,1543.7484387565187,0.37047543688584544,6.173730061729009,2.942816220076706
5114.0,-30.441151718366267,5.0012901513699735,35.03175620227051,24.384511168487393,5.006036462519485,-26.896432900272035,-40.384605539124436,1.4613176443987188,-6.512031597452221,-6.512031921067107,40.06363313291763,41039.98986406154,25750.5980114917,25750.5980114917,66790.58787555325,76782.62088106788,76774.41515543853,25750.5980114917,102525.01316693024,102525.01316693024,102525.01316693024,129852.71237231795,125348.5894546982,4504.122917619751,0.0,90827.73048826198,55085.09947115044,39714.03446345727,27327.699205387715,67041.73366884499,20740.63399019331,1543.7499297323056,0.0,0.8787525614306142,2.7275338434964684,0.001494314320929203,1.0,1.0,-6.5117657780537,334232.55843541207,1557278.7349845802,4.659267015381186,1557278.7349845802,4.659267015381186,0.7589601244624447,0.09215187500956958,3.9421380290421775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421380290421775,1.2849261255560769,1.2852112349506912,3.0679880738950187,6500.698580106258,15307.067205780866,6453.08401049017,0.0003209606354932762,23040.220768304862,2349.4486668031245,19288.6999477371,1966.9000063974038,0.8371751356771494,0.8371751356771494,35609.80459055937,35405.22815468563,1.0072278866921918,0.8,4297.72616274693,4273.035954225843,1.0072278866921918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.717204467485,4632.441516551485,6.168225714531091,5.0012901513699735,-3.70549882817475,8.706788979544724,2.9428168804561543,3.5,0.8408048229874726,0.6,0.000221876220452761,0.995237124569673,0.0002229380465973848,199.287476840507,0.0,0.0,0.0,0.15728249960983579,7.549179112650633e-05,0.00014638442932625467,0.0005770676257066655,0.09215187499625678,0.09215187499625678,0.09215187499625678,0.09215192483418647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.5013951162,595.7074719787694,0.0,0.09215187499625678,0.09215187500956958,0.09215187500956958,0.3704756954805231,0.3704756954805231,0.5,10.026494141160379,0.00028030038373572097,0.00028030038373572097,8.355982572538778e-12,3.236148700125341e-07,0.00026614301339122903,8.355982572538778e-12,27327.699205387715,20740.63399019331,0.7589601244624447,0.9962538887414176,0.612155856034094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541443222324952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.432209670632,260.432209670632,-12.717790329367972,244.48078522611814,276.38363411510403,126397.0802104802,126388.43455734558,8.645653134613491,0.0,nan,276.38363411510403,3.233634115104053,270.0030643373386,-3.146935662661349,263.62249455954753,-9.527505440452444,257.2419247817453,-15.90807521825468,250.86135500393854,-22.288644996061436,244.48078522611814,-28.669214773881833,1.0,1.0,26022.012520719443,26022.012520719443,275.6215591343173,2.4715591343173173,275.6215591343173,275.6215591343173,76774.60012140051,76774.41515543853,0.1849659619765589,0.0,8546.071908451686,8546.071908451686,0.8843390175648812,3961.8487191873883,275.6215591343173,2.4715591343173173,1.0,0.002,0.12848991829325632,0.0049137316705416805,0.00019847088464031965,0.001801529115439574,0.09923544232015982,0.09923544232015982,0.0,7.989355704784984e-14,1.0,1.0000005392456062,0.00026614300503524646,0.09215187500956958,0.0,4.961702587786702e-08,0.06372917484475935,0.0,1600123.4863952436,266.63796840254776,3.2360651402996155e-07,1.0,1284421.500829767,2598.4781118296955,,,,,,,,,,,,,,,,,,,2.0,15307.067205780866,1543.7499297323056,0.3704756954805231,6.173730061729009,2.9428168804561543
5115.0,-30.44105341870124,5.001285180985962,35.03176069047932,24.384563450608425,5.006042272800511,-26.896343849547176,-40.38452070727942,1.4613327036088561,-6.51203379737035,-6.512034108065255,40.06364193172734,41039.98294616627,25750.596476689447,25750.596476689447,66790.57942285572,76782.70779391783,76774.49826606446,25750.596476689447,102525.0947427539,102525.0947427539,102525.0947427539,129852.82489064225,125348.69739843119,4504.127492211067,0.0,90827.76294802828,55085.038100127604,39714.138719889634,27327.730147888346,67041.86886777799,20740.656424672503,1543.7514212393235,0.0,0.8787525161836454,2.7275336213533614,0.001494314320929203,1.0,1.0,-6.511778639269039,334232.52957999374,1557279.1148693545,4.659268554219652,1557279.1148693545,4.659268554219652,0.7589600860529269,0.09215195379510245,3.942133031186376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942133031186376,1.2849260550929524,1.285211164471932,3.0679843525324104,6500.690694985442,15307.054467559057,6453.08345627734,0.00032096227524799984,23040.258212872606,2349.4524850864063,19288.698291157863,1966.8998374733333,0.837173703217495,0.8371737032174951,35609.76847357113,35405.22815468563,1.0072266097253022,0.8,4297.721803809074,4273.035954225843,1.0072266097253022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.717762238729,4632.441516551485,6.168224522771203,5.001285180985962,-3.705501340799507,8.70678652178547,2.9428175357575093,3.5,0.8408050102164312,0.6,0.000221876220452761,0.9952269053672469,0.00022294033577286262,199.28739612699195,0.0,0.0,0.0,0.15728249960983579,7.549251823604921e-05,0.0001463837022167118,0.0005770640277358498,0.09215195378304523,0.09215195378304523,0.09215195378304523,0.09215200161734849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.53701970296,595.707460828072,0.0,0.09215195378304523,0.09215195379510245,0.09215195379510245,0.370475953786035,0.370475953786035,0.5,10.026495576195973,0.0002761224928349293,0.0002761224928349293,6.053824108676054e-11,3.1069492933966103e-07,0.00025546879624016583,6.053824108676054e-11,27327.730147888346,20740.656424672503,0.7589600860529269,0.9962517535807681,0.6121545183519059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541437330362934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.432261444509,260.432261444509,-12.717738555490996,244.48087906967035,276.38364381930694,126396.59540552479,126387.93930870925,8.65609681554107,0.0,nan,276.38364381930694,3.2336438193069625,270.0030908694074,-3.146909130592576,263.6225379194869,-9.52746208051309,257.2419849695606,-15.908015030439401,250.86143201962156,-22.288567980378417,244.48087906967035,-28.669120930329626,1.0,1.0,26022.012520719443,26022.012520719443,275.6215666723281,2.4715666723280947,275.6215666723281,275.6215666723281,76774.6870127269,76774.49826606446,0.18874666244664695,0.0,8546.071908451686,8546.071908451686,0.8843393338708472,3961.843696342308,275.6215666723281,2.4715666723280947,1.0,0.002,0.12848987066629314,0.00491373147320071,0.00019847081018160758,0.0018015291899266472,0.0992354050908038,0.0992354050908038,0.0,1.0825455115659466e-13,1.0,1.0000005176244988,0.00025546873570192474,0.09215195379510245,0.0,4.7627062317917776e-08,0.06117322321803791,0.0,1600123.4837976357,266.6379662026296,3.1063439109857427e-07,1.0,1284421.5082949582,2598.4780816154916,,,,,,,,,,,,,,,,,,,2.0,15307.054467559057,1543.7514212393235,0.370475953786035,6.173730061729009,2.9428175357575093
5116.0,-30.44093492923828,5.001280220799172,35.03176518541476,24.38462533699351,5.006049767265073,-26.896236459648186,-40.38442183574659,1.4613512975769176,-6.512036117797265,-6.5120364391720145,40.06365110214185,41039.982481495754,25750.595255164382,25750.595255164382,66790.57773666014,76782.79470346878,76774.58622667432,25750.595255164382,102525.1814818387,102525.1814818387,102525.1814818387,129852.94425465616,125348.8121333857,4504.132121270469,0.0,90827.78238237387,55084.970160012206,39714.235802624076,27327.762772817456,67041.99857544154,20740.68006773239,1543.7529963778536,0.0,0.8787524687452577,2.7275333842398717,0.001494314320929203,1.0,1.0,-6.511772166018318,334232.49882220675,1557279.510800649,4.65927016758785,1557279.510800649,4.65927016758785,0.7589600451436462,0.09215203316695511,3.942126436334365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942126436334365,1.2849259680904523,1.285211077450127,3.0679794277897723,6500.6802600467445,15307.041731771735,6453.0847198682695,0.0003209645786146614,23040.301687236395,2349.456918237767,19288.702068115712,1966.9002226158486,0.8371722874966107,0.8371722874966107,35609.72081588111,35405.22815468563,1.0072249247211738,0.8,4297.716052030776,4273.035954225843,1.0072249247211738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.718316223719,4632.441516551485,6.168223411647407,5.001280220799172,-3.705503962314164,8.706784183113337,2.9428181866106162,3.5,0.8408051961744618,0.6,0.000221876220452761,0.995214587390171,0.00022294309515157366,199.28729883579047,0.0,0.0,0.0,0.15728249960983579,7.549336569054252e-05,0.0001463828547622185,0.0005770597215842353,0.09215203315196686,0.09215203315196686,0.09215203315196686,0.092152082657154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.5742004838,595.7074491896541,0.0,0.09215203315196686,0.09215203316695511,0.09215203316695511,0.3704762118649983,0.3704762118649983,0.5,10.026497061125145,0.0002745929707543837,0.0002745929707543837,4.0529357647756115e-11,3.213747277186485e-07,0.00026427315367527626,4.0529357647756115e-11,27327.762772817456,20740.68006773239,0.7589600451436462,0.9962498009587456,0.6121533270717454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541431440928538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.432315258039,260.432315258039,-12.717684741960966,244.48097638525095,276.3836541307861,126396.15869743716,126387.1615904727,8.997106964458979,0.0,nan,276.3836541307861,3.2336541307861353,270.0031185817075,-3.1468814182924802,263.62258303260654,-9.527416967393435,257.24204748350013,-15.907952516499847,250.86151193438278,-22.2884880656172,244.48097638525095,-28.669023614749022,1.0,1.0,26022.012520719443,26022.012520719443,275.62157463374064,2.4715746337406586,275.62157463374064,275.62157463374064,76774.78374219808,76774.58622667432,0.1975155237596482,0.0,8546.071908451686,8546.071908451686,0.8843397512479457,3961.837068516037,275.62157463374064,2.4715746337406586,1.0,0.002,0.12848982139765766,0.004913731256227615,0.00019847073312828525,0.0018015292668966832,0.09923536656414263,0.09923536656414263,0.0,2.496830867060318e-14,1.0,1.0000005354580572,0.0002642731131459186,0.09215203316695511,0.0,4.926850481791819e-08,0.06328152766171463,0.0,1600123.481092583,266.6379638822027,3.2133419836100074e-07,1.0,1284421.5162523082,2598.4780494093416,,,,,,,,,,,,,,,,,,,2.0,15307.041731771735,1543.7529963778536,0.3704762118649983,6.173730061729009,2.9428181866106162
5117.0,-30.440836553559887,5.001275258499268,35.031769691509226,24.384676780924224,5.006051613431935,-26.8961477368626,-40.3843408106826,1.4613627967177403,-6.512039114550248,-6.512039450643809,40.06366041414145,41039.983083526415,25750.595513333923,25750.595513333923,66790.57859686034,76782.87834897195,76774.67409628833,25750.595513333923,102525.26960962225,102525.26960962225,102525.26960962225,129853.06611855814,125348.92930466488,4504.136813893261,0.0,90827.80712840466,55084.91186289235,39714.32807279145,27327.796508935895,67042.12458172734,20740.704474731414,1543.7546405491616,0.0,0.8787524170895668,2.727533077906429,0.001494314320929203,1.0,1.0,-6.511763023852836,334232.4590870051,1557279.9128424579,4.659271924385648,1557279.9128424579,4.659271924385648,0.7589600013286628,0.09215211315941461,3.942120639757108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942120639757108,1.2849259142851601,1.2852110236328962,3.067975045043915,6500.670973534188,15307.02940373002,6453.085362766176,0.00032096659630510556,23040.341843521303,2349.4610130392443,19288.703989780577,1966.9004185711306,0.8371709118197981,0.8371709118197981,35609.67892690946,35405.22815468563,1.0072234436785978,0.8,4297.710996475671,4273.035954225843,1.0072234436785978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.718865775941,4632.441516551485,6.168222661515138,5.001275258499268,-3.7055071016649057,8.706782360164173,2.9428188322559112,3.5,0.840805380644546,0.6,0.000221876220452761,0.9952043605352401,0.00022294538614504433,199.28721806000542,0.0,0.0,0.0,0.15728249960983579,7.549406018471059e-05,0.00014638216026805043,0.0005770561352849144,0.09215211313448685,0.09215211313448685,0.09215211313448685,0.09215216503682958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.6117203119,595.7074374479447,0.0,0.09215211313448685,0.09215211315941461,0.09215211315941461,0.3704764701576781,0.3704764701576781,0.5,10.026498617732814,0.0002760453355676873,0.0002760453355676873,-1.0459189070388675e-11,3.360935352247907e-07,0.00027642679094697087,-1.0459189070388675e-11,27327.796508935895,20740.704474731414,0.7589600013286628,0.9962479413288826,0.6121521855038595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541424341867768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4323683983646,260.4323683983646,-12.71763160163539,244.481073016033,276.3836637806566,126395.57238214638,126386.68782784663,8.884554299770024,0.0,nan,276.3836637806566,3.2336637806566273,270.00314562775327,-3.1468543722467075,263.6226274748428,-9.527372525157205,257.24210932191943,-15.907890678080548,250.86159116898256,-22.28840883101742,244.481073016033,-28.66892698396697,1.0,1.0,26022.012520719443,26022.012520719443,275.62158190414044,2.4715819041404643,275.62158190414044,275.62158190414044,76774.85746662624,76774.67409628833,0.1833703379088547,0.0,8546.071908451686,8546.071908451686,0.8843401181034864,3961.8312429558932,275.62158190414044,2.4715819041404643,1.0,0.002,0.12848976986308075,0.004913730925224178,0.00019847065229734278,0.0018015293477435927,0.0992353261486714,0.0992353261486714,0.0,4.09355709052317e-14,1.0,1.0000005600757549,0.00027642680140615994,0.09215211315941461,0.0,5.1534363559590136e-08,0.06619184591207451,0.0,1600123.47760046,266.63796088544973,3.361039944138611e-07,1.0,1284421.5265322072,2598.4780078030253,,,,,,,,,,,,,,,,,,,2.0,15307.02940373002,1543.7546405491616,0.3704764701576781,6.173730061729009,2.9428188322559112
