time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5118.0,-30.440738221990205,5.001270315647715,35.03177418160531,24.384734022337966,5.006057518087915,-26.896058647980418,-40.38425594391299,1.461377944042308,-6.512040999582041,-6.512041308009386,40.063668964713074,41039.96324508545,25750.59316999788,25750.59316999788,66790.55641508332,76782.9600321683,76774.75472590244,25750.59316999788,102525.34789590033,102525.34789590033,102525.34789590033,129853.1739881544,125349.03263099167,4504.141357162733,0.0,90827.8299266066,55084.83313938174,39714.440874694286,27327.826092254076,67042.26696694836,20740.725946666942,1543.756059198821,0.0,0.878752374567651,2.7275328894580455,0.001494314320929203,1.0,1.0,-6.511787620077257,334232.43457978143,1557280.2820103406,4.65927337054602,1557280.2820103406,4.65927337054602,0.7589599654451031,0.09215219146134807,3.9421143909023155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421143909023155,1.2849258434097652,1.2852109527417748,3.0679703510680874,6500.661027562672,15307.016676691801,6453.086282125605,0.00032096877268180047,23040.384149232388,2349.465327021194,19288.70673780743,1966.9006987918845,0.8371694939144516,0.8371694939144516,35609.633769539934,35405.22815468563,1.0072218470777787,0.8,4297.705546459567,4273.035954225843,1.0072218470777787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.719407748951,4632.441516551485,6.1682212994244905,5.001270315647715,-3.705509368293254,8.706779683940969,2.942819468996772,3.5,0.8408055625705063,0.6,0.000221876220452761,0.9951941383790025,0.00022294767613297906,199.2871373205033,0.0,0.0,0.0,0.15728249960983579,7.549478761381548e-05,0.00014638143283894552,0.0005770523529553079,0.09215219145339812,0.09215219145339812,0.09215219145339812,0.09215223889498089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.6462016835,595.7074266567522,0.0,0.09215219145339812,0.09215219146134807,0.09215219146134807,0.3704767287518967,0.3704767287518967,0.5,10.02650004094284,0.00027224341329201707,0.00027224341329201707,-4.2803094402188435e-11,3.084273316744657e-07,0.00025368793211555385,-4.2803094402188435e-11,27327.826092254076,20740.725946666942,0.7589599654451031,0.996245494622234,0.612150589497787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541418447889707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4324213528358,260.4324213528358,-12.717578647164203,244.48116911580632,276.3836735898263,126395.02693506195,126386.17345432956,8.85348073240135,0.0,nan,276.3836735898263,3.23367358982631,270.0031726950441,-3.1468273049558775,263.62267180025293,-9.527328199747046,257.2421709054504,-15.907829094549584,250.8616700106345,-22.28832998936548,244.48116911580632,-28.668830884193653,1.0,1.0,26022.012520719443,26022.012520719443,275.6215894814736,2.471589481473643,275.6215894814736,275.6215894814736,76774.94410397716,76774.75472590244,0.18937807471957058,0.0,8546.071908451686,8546.071908451686,0.8843405135828101,3961.824962856827,275.6215894814736,2.471589481473643,1.0,0.002,0.1284897225679414,0.0049137307863114975,0.0001984705784856139,0.0018015294215254058,0.09923528924280695,0.09923528924280695,0.0,1.1019830881142667e-14,1.0,1.0000005140174764,0.00025368797491864825,0.09215219146134807,0.0,4.729519416613795e-08,0.06074696578837224,0.0,1600123.4753510514,266.63795900041794,3.0847013476886787e-07,1.0,1284421.532872475,2598.477982141769,,,,,,,,,,,,,,,,,,,2.0,15307.016676691801,1543.756059198821,0.3704767287518967,6.173730061729009,2.942819468996772
5119.0,-30.440639766460766,5.001265376984412,35.03177867558663,24.38478151978927,5.006061242862218,-26.895969665537024,-40.3841748839244,1.4613911418980858,-6.512043683112665,-6.512043994862395,40.06367805696192,41039.98043329205,25750.592674048483,25750.592674048483,66790.57310734053,76783.05136031823,76774.84054195382,25750.592674048483,102525.4332160023,102525.4332160023,102525.4332160023,129853.29190429358,125349.14593449218,4504.145969801408,0.0,90827.86868914089,55084.79776195467,39714.52325242913,27327.858688291275,67042.3819407204,20740.74954719421,1543.7576415001909,0.0,0.8787523255026872,2.7275326162856994,0.001494314320929203,1.0,1.0,-6.51178760769244,334232.39912896755,1557280.6745649036,4.6592750392340285,1557280.6745649036,4.6592750392340285,0.7589599237821243,0.09215227089335637,3.942110171990549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942110171990549,1.284925781656078,1.2852108909743851,3.067967215125652,6500.654382876954,15307.003952049128,6453.0848506110815,0.0003209700900253796,23040.41864037448,2349.468844138873,19288.702458914726,1966.9002624662578,0.8371680549725126,0.8371680549725126,35609.60328155219,35405.22815468563,1.007220769133386,0.8,4297.701866882438,4273.035954225843,1.007220769133386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.719947676066,4632.441516551485,6.16822038287455,5.001265376984412,-3.7055122624833228,8.706777639467735,2.9428201033340526,3.5,0.8408057438097293,0.6,0.000221876220452761,0.9951839034498698,0.00022294996902945537,199.28705647928396,0.0,0.0,0.0,0.15728249960983579,7.549548241943564e-05,0.00014638073803332536,0.0005770489963846557,0.09215227087490536,0.09215227087490536,0.09215227087490536,0.09215231897342695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.68320635194,595.7074150717557,0.0,0.09215227087490536,0.09215227089335637,0.09215227089335637,0.3704769868260791,0.3704769868260791,0.5,10.026501484004372,0.0002700407831071061,0.0002700407831071061,-5.115907697472721e-13,3.117497158200422e-07,0.00025638716994080823,-5.115907697472721e-13,27327.858688291275,20740.74954719421,0.7589599237821243,0.9962440351000279,0.6121497960734754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541412556559108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4324739683373,260.4324739683373,-12.717526031662658,244.4812647827075,276.38368315392796,126394.52555827194,126385.72874948716,8.796808784812411,0.0,nan,276.38368315392796,3.233683153927984,270.0031994797056,-3.1468005202943914,263.6227158054739,-9.52728419452609,257.2422321312328,-15.907767868767166,250.86174845697622,-22.28825154302376,244.4812647827075,-28.668735217292465,1.0,1.0,26022.012520719443,26022.012520719443,275.62159683619905,2.471596836199069,275.62159683619905,275.62159683619905,76775.0257628073,76774.84054195382,0.18522085348377004,0.0,8546.071908451686,8546.071908451686,0.8843407805904586,3961.8207228505016,275.62159683619905,2.471596836199069,1.0,0.002,0.12848967476961995,0.00491373049935413,0.00019847050355830843,0.0018015294967187697,0.09923525177915421,0.09923525177915421,0.0,2.770782735195265e-13,1.0,1.0000005194847783,0.000256387170452399,0.09215227089335637,0.0,4.779844690874303e-08,0.0613933548858341,0.0,1600123.4722097109,266.6379563168873,3.1175022741081193e-07,1.0,1284421.5420439604,2598.4779450215924,,,,,,,,,,,,,,,,,,,2.0,15307.003952049128,1543.7576415001909,0.3704769868260791,6.173730061729009,2.9428201033340526
5120.0,-30.440541446679475,5.001260453463871,35.031783164823054,24.384838516730838,5.00606916433423,-26.895880385580575,-40.38408998223019,1.4614081031865696,-6.512045793122525,-6.512046096267395,40.06368690797464,41039.9656025706,25750.59085263311,25750.59085263311,66790.55645520371,76783.13382767422,76774.92476263968,25750.59085263311,102525.5156152728,102525.5156152728,102525.5156152728,129853.40538308756,125349.25485400118,4504.150529086389,0.0,90827.89484419244,55084.7266188956,39714.63136144094,27327.889767814766,67042.5211292557,20740.772086242327,1543.759137434021,0.0,0.8787522805199156,2.7275324027806116,0.001494314320929203,1.0,1.0,-6.511796790188953,334232.37140223314,1557281.056705055,4.659276569087737,1557281.056705055,4.659276569087737,0.7589598853940647,0.09215234967125477,3.9421044195852115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9421044195852115,1.2849257022930356,1.285210811593733,3.0679629277788307,6500.645298503507,15306.991233167502,6453.085160006058,0.00032097204242550873,23040.45889625353,2349.4729490961267,19288.703383717013,1966.9003567698464,0.8371666324255994,0.8371666324255995,35609.561711754715,35405.22815468563,1.007219299376866,0.8,4297.696849848274,4273.035954225843,1.007219299376866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.720481666557,4632.441516551485,6.168219157598168,5.001260453463871,-3.7055147140011977,8.706775167465068,2.9428207306967025,3.5,0.8408059230562007,0.6,0.000221876220452761,0.9951736827456997,0.00022295225878622617,199.28697574959205,0.0,0.0,0.0,0.15728249960983579,7.54962101605713e-05,0.0001463800102921897,0.0005770452855117698,0.09215234965949168,0.09215234965949168,0.09215234965949168,0.09215239634026966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.7192510199,595.7074037870459,0.0,0.09215234965949168,0.09215234967125477,0.09215234967125477,0.370477244993411,0.370477244993411,0.5,10.026502884254112,0.00026665139040460417,0.00026665139040460417,2.2737367544323206e-13,3.031448727597308e-07,0.00024930607844453334,2.2737367544323206e-13,27327.889767814766,20740.772086242327,0.7589598853940647,0.9962417183929253,0.6121483039614058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541406657806497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4325266756809,260.4325266756809,-12.717473324319087,244.48136011014938,276.38369324117133,126394.02647749633,126385.21431383233,8.812163663993424,0.0,nan,276.38369324117133,3.233693241171352,270.00322661499087,-3.146773385009112,263.6227599887986,-9.5272400112014,257.24229336259503,-15.907706637404942,250.86182673637998,-22.288173263619996,244.48136011014938,-28.668639889850596,1.0,1.0,26022.012520719443,26022.012520719443,275.62160458969424,2.471604589694266,275.62160458969424,275.62160458969424,76775.11786651087,76774.92476263968,0.1931038711918518,0.0,8546.071908451686,8546.071908451686,0.8843411446501978,3961.8149416831375,275.62160458969424,2.471604589694266,1.0,0.002,0.12848962829122784,0.004913730311955171,0.00019847043090862556,0.0018015295691073529,0.09923521545431277,0.09923521545431277,0.0,1.597853793722237e-14,1.0,1.0000005051417755,0.00024930607821715967,0.09215234967125477,0.0,4.647835268021128e-08,0.059697797754578105,0.0,1600123.4697237469,266.63795420687745,3.0314464538605534e-07,1.0,1284421.5492171512,2598.4779159892173,,,,,,,,,,,,,,,,,,,2.0,15306.991233167502,1543.759137434021,0.370477244993411,6.173730061729009,2.9428207306967025
5121.0,-30.44044300261759,5.001255527662206,35.031787668667754,24.38489596769216,5.006072869995761,-26.895791415354466,-40.3840089571662,1.4614212827250737,-6.512048827794615,-6.512049151869727,40.063696307998484,41039.95608603503,25750.591134046488,25750.591134046488,66790.54722008153,76783.21463876702,76775.01385161302,25750.591134046488,102525.6049856595,102525.6049856595,102525.6049856595,129853.52891459338,125349.37371238205,4504.155202211327,0.0,90827.91396097775,55084.65540821593,39714.73172529091,27327.923928933873,67042.65565422479,20740.79679765539,1543.760802996087,0.0,0.8787522282912226,2.7275320918813852,0.001494314320929203,1.0,1.0,-6.511782599700098,334232.3310850612,1557281.462548395,4.659278345373689,1557281.462548395,4.659278345373689,0.7589598409155311,0.09215242974463694,3.9420976392478306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420976392478306,1.2849256406250695,1.2852107499120837,3.06795779818834,6500.634429516791,15306.978514848239,6453.086741054218,0.0003209744592407229,23040.503374824606,2349.4774846481323,19288.708109575768,1966.9008386733256,0.8371652214270515,0.8371652214270514,35609.51271358354,35405.22815468563,1.0072175669806787,0.8,4297.690936288101,4273.035954225843,1.0072175669806787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.721012539146,4632.441516551485,6.168218440634068,5.001255527662206,-3.7055178896460035,8.70677341730821,2.9428213543963135,3.5,0.8408061012560896,0.6,0.000221876220452761,0.9951634492355447,0.00022295455145905912,199.2868949179198,0.0,0.0,0.0,0.15728249960983579,7.549690467893377e-05,0.00014637931577382723,0.000577041555146717,0.0921524297197617,0.0921524297197617,0.0921524297197617,0.09215247978237052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.75746038015,595.7073918254766,0.0,0.0921524297197617,0.09215242974463694,0.09215242974463694,0.37047750300283144,0.37047750300283144,0.5,10.026504386106346,0.0002677330656979393,0.0002677330656979393,-2.859223968698643e-11,3.2407513117505005e-07,0.00026655216964854844,-2.859223968698643e-11,27327.923928933873,20740.79679765539,0.7589598409155311,0.9962395816263079,0.6121469337029289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541400767191721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4325790862104,260.4325790862104,-12.717420913789567,244.4814551429928,276.38370302938813,126393.44647584544,126384.6839368052,8.762539040199208,0.0,nan,276.38370302938813,3.2337030293881526,270.0032534521315,-3.1467465478684744,263.62280387486703,-9.527196125132946,257.24235429758687,-15.907645702413106,250.86190472029654,-22.28809527970344,244.4814551429928,-28.66854485700719,1.0,1.0,26022.012520719443,26022.012520719443,275.62161195864417,2.471611958644189,275.62161195864417,275.62161195864417,76775.19853594324,76775.01385161302,0.18468433021917008,0.0,8546.071908451686,8546.071908451686,0.8843415737658629,3961.8081274440697,275.62161195864417,2.471611958644189,1.0,0.002,0.12848957859768922,0.004913729965911477,0.00019847035290343793,0.0018015296474016046,0.09923517645171896,0.09923517645171896,0.0,3.0504244963314164e-13,1.0,1.0000005400743672,0.00026655219824078813,0.09215242974463694,0.0,4.969360405992909e-08,0.06382753643116516,0.0,1600123.4661960155,266.63795117220536,3.2410372341473703e-07,1.0,1284421.5596476148,2598.4778737735196,,,,,,,,,,,,,,,,,,,2.0,15306.978514848239,1543.760802996087,0.37047750300283144,6.173730061729009,2.9428213543963135
5122.0,-30.44034451183106,5.001250612735874,35.03179216495368,24.384948424436175,5.006076565232378,-26.895702404126528,-40.38392409039659,1.461434457499089,-6.512051203720546,-6.512051512826713,40.06370509765778,41039.94472215972,25750.589822480706,25750.589822480706,66790.53454464042,76783.3006852634,76775.09642221958,25750.589822480706,102525.68624470028,102525.68624470028,102525.68624470028,129853.64116520737,125349.48138657681,4504.159778630557,0.0,90827.94285314473,55084.58688992707,39714.83995913073,27327.954920507098,67042.79487963783,20740.819258393803,1543.762300749214,0.0,0.878752182138097,2.7275318520815777,0.001494314320929203,1.0,1.0,-6.511797320022708,334232.2999343662,1557281.84203884,4.6592799150310915,1557281.84203884,4.6592799150310915,0.7589598021046844,0.09215250862427046,3.9420921394638477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420921394638477,1.284925578979403,1.2852106882527388,3.067953665141441,6500.625672086364,15306.965802296056,6453.086820502857,0.00032097632673818317,23040.54284877724,2349.4815098710815,19288.70834705307,1966.9008628892711,0.8371637974700201,0.8371637974700201,35609.47296933104,35405.22815468563,1.0072161617696593,0.8,4297.686139577875,4273.035954225843,1.0072161617696593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.721535841404,4632.441516551485,6.168217353278089,5.001250612735874,-3.7055205421134643,8.706771154849339,2.9428219692019177,3.5,0.8408062769148337,0.6,0.000221876220452761,0.9951532109818184,0.0002229568452418074,199.28681404794787,0.0,0.0,0.0,0.15728249960983579,7.549763213338077e-05,0.00014637858831938023,0.0005770378823996435,0.09215250860963033,0.09215250860963033,0.09215250860963033,0.0921525562466365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.79306992725,595.7073806792195,0.0,0.09215250860963033,0.09215250862427046,0.09215250862427046,0.3704777614329652,0.3704777614329652,0.5,10.026505815084501,0.00026587615133166764,0.00026587615133166764,2.233946361229755e-11,3.0910615578250145e-07,0.0002541928039931918,2.233946361229755e-11,27327.954920507098,20740.819258393803,0.7589598021046844,0.9962373237056974,0.6121454929771183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454139486913573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.432631257193,260.432631257193,-12.717368742806968,244.48154994277493,276.3837125715699,126392.91211493457,126384.18962619688,8.722488737685236,0.0,nan,276.3837125715699,3.2337125715699244,270.0032800458365,-3.1467199541634727,263.62284752008986,-9.527152479910114,257.2424149943282,-15.907585005671763,250.8619824685588,-22.28801753144117,244.48154994277493,-28.668450057225044,1.0,1.0,26022.012520719443,26022.012520719443,275.621619259507,2.4716192595070083,275.621619259507,275.621619259507,76775.2798495082,76775.09642221958,0.1834272886189865,0.0,8546.071908451686,8546.071908451686,0.8843419218374633,3961.802600161167,275.621619259507,2.4716192595070083,1.0,0.002,0.1284895312081456,0.0049137297352126255,0.0001984702787404959,0.0018015297213388503,0.09923513937024794,0.09923513937024794,0.0,7.934625179117916e-14,1.0,1.0000005150399385,0.00025419278165372816,0.09215250862427046,0.0,4.7389464819029195e-08,0.06086805069563512,0.0,1600123.4633891368,266.63794879627943,3.0908381631888915e-07,1.0,1284421.5677066185,2598.4778411559478,,,,,,,,,,,,,,,,,,,2.0,15306.965802296056,1543.762300749214,0.3704777614329652,6.173730061729009,2.9428219692019177
5123.0,-30.440245990482254,5.001245710678343,35.03179665491318,24.385000636708014,5.006082318532591,-26.895613159580453,-40.383842995483406,1.461449487595784,-6.512053475710331,-6.512053772423617,40.06371390762102,41039.95394886952,25750.588277713414,25750.588277713414,66790.54222658294,76783.38756769622,76775.17962730698,25750.588277713414,102525.76790502039,102525.76790502039,102525.76790502039,129853.75387147885,125349.58954591874,4504.164325560107,0.0,90827.97518781295,55084.5415688474,39714.92624329505,27327.985966458462,67042.91220975351,20740.841763399563,1543.763798906508,0.0,0.8787521364556677,2.7275316225441935,0.001494314320929203,1.0,1.0,-6.5118097662546575,334232.27012022416,1557282.2224061156,4.65928146868032,1557282.2224061156,4.65928146868032,0.7589597634035762,0.0921525874175638,3.942087145796847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942087145796847,1.2849255086525622,1.2852106179102933,3.0679499467099216,6500.617793176174,15306.953093961392,6453.086276079727,0.0003209779657425003,23040.580237972677,2349.485322507959,19288.7067197359,1966.9006969491008,0.8371623683307508,0.8371623683307508,35609.43688252913,35405.22815468563,1.0072148858730208,0.8,4297.681784283191,4273.035954225843,1.0072148858730208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7220549482645,4632.441516551485,6.16821621626078,5.001245710678343,-3.7055231174461545,8.706768828124497,2.942822579078578,3.5,0.840806451165308,0.6,0.000221876220452761,0.9951429696647554,0.00022295913975808608,199.28673315294714,0.0,0.0,0.0,0.15728249960983579,7.549832726257427e-05,0.00014637789319018674,0.000577034411173859,0.09215258740373378,0.09215258740373378,0.09215258740373378,0.09215263313109234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.8290540326,595.7073694121839,0.0,0.09215258740373378,0.0921525874175638,0.0921525874175638,0.3704780195852119,0.3704780195852119,0.5,10.026507186724233,0.0002623167248430036,0.0002623167248430036,1.0061285138363019e-11,2.967132672893058e-07,0.0002440061689412687,1.0061285138363019e-11,27327.985966458462,20740.841763399563,0.7589597634035762,0.9962356947982659,0.6121445593006171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541388968285123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.432683422054,260.432683422054,-12.717316577945951,244.48164457586026,276.38372226820763,126392.42072459555,126383.6992589306,8.721465664945207,0.0,nan,276.38372226820763,3.233722268207657,270.0033067297619,-3.1466932702380745,263.6228911913044,-9.527108808695573,257.2424756528351,-15.907524347164895,250.86206011435473,-22.287939885645244,244.48164457586026,-28.66835542413972,1.0,1.0,26022.012520719443,26022.012520719443,275.62162673597226,2.471626735972279,275.62162673597226,275.62162673597226,76775.36676710488,76775.17962730698,0.18713979789754376,0.0,8546.071908451686,8546.071908451686,0.884342237877749,3961.797581525831,275.62162673597226,2.471626735972279,1.0,0.002,0.12848948571769356,0.004913729515500713,0.00019847020755229232,0.0018015297925028557,0.09923510377614615,0.09923510377614615,0.0,5.514816034390968e-14,1.0,1.0000004944065772,0.00024400615887998356,0.0921525874175638,0.0,4.549039860723852e-08,0.05842884944558596,0.0,1600123.4607078813,266.63794652428965,2.9670320600416744e-07,1.0,1284421.5754198437,2598.4778099378673,,,,,,,,,,,,,,,,,,,2.0,15306.953093961392,1543.763798906508,0.3704780195852119,6.173730061729009,2.942822579078578
5124.0,-30.4401475140653,5.0012408148299405,35.03180114947381,24.38505784319716,5.006088035685576,-26.89552395908551,-40.383758128713794,1.4614644806873074,-6.512056096433639,-6.512056398583409,40.06372302027127,41039.93427506807,25750.58753583805,25750.58753583805,66790.52181090612,76783.46916002544,76775.26604138565,25750.58753583805,102525.8535772237,102525.8535772237,102525.8535772237,129853.87216027516,125349.70324377093,4504.168916504229,0.0,90827.99764703066,55084.4627620001,39715.038761145064,27328.018583051464,67043.05734419652,20740.865382797725,1543.765380664857,0.0,0.8787520876410979,2.727531355509613,0.001494314320929203,1.0,1.0,-6.511807925091318,334232.2354697612,1557282.6158431042,4.659283128853068,1557282.6158431042,4.659283128853068,0.7589597218607346,0.09215266680507324,3.9420808641140184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420808641140184,1.2849254384988786,1.2852105477410436,3.067945225459445,6500.6077894129485,15306.940389522018,6453.087247301612,0.00032098015780869944,23040.622650302794,2349.4896473620242,19288.709622783106,1966.9009929775314,0.8371609533099844,0.8371609533099844,35609.39148785052,35405.22815468563,1.0072132808845415,0.8,4297.676305626394,4273.035954225843,1.0072132808845415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.722570387016,4632.441516551485,6.168215276985664,5.0012408148299405,-3.705525970793965,8.706766785623905,2.9428231846457824,3.5,0.8408066241845092,0.6,0.000221876220452761,0.995132733131973,0.0002229614332496649,199.28665229490525,0.0,0.0,0.0,0.15728249960983579,7.549905472969565e-05,0.00014637716572306537,0.0005770306239401424,0.0921526667862544,0.0921526667862544,0.0921526667862544,0.09215271341061651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.86637140677,595.7073577265235,0.0,0.0921526667862544,0.09215266680507324,0.09215266680507324,0.37047827752116824,0.37047827752116824,0.5,10.026508585377355,0.0002604948013527064,0.0002604948013527064,1.688249540165998e-11,3.021497718691535e-07,0.0002484734920926712,1.688249540165998e-11,27328.018583051464,20740.865382797725,0.7589597218607346,0.9962332336367972,0.6121429406831881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541383065608235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43273557454,260.43273557454,-12.717264425459973,244.48173906446806,276.38373208457034,126391.88754798163,126383.1681518002,8.719396181438945,0.0,nan,276.38373208457034,3.233732084570363,270.00333348057853,-3.1466665194214443,263.62293487656405,-9.527065123435932,257.24253627254524,-15.90746372745474,250.86213766851387,-22.28786233148611,244.48173906446806,-28.66826093553192,1.0,1.0,26022.012520719443,26022.012520719443,275.62163422136774,2.471634221367765,275.62163422136774,275.62163422136774,76775.45314242035,76775.26604138565,0.18710103469493333,0.0,8546.071908451686,8546.071908451686,0.8843426354341719,3961.7912684345883,275.62163422136774,2.471634221367765,1.0,0.002,0.1284894393944277,0.004913729233035687,0.00019847013492816707,0.0018015298652705283,0.09923506746408353,0.09923506746408353,0.0,1.9869522693838348e-13,1.0,1.0000005034552681,0.0002484734752101758,0.09215266680507324,0.0,4.63232853762297e-08,0.05949862759682182,0.0,1600123.457643244,266.63794390356634,3.021328893737518e-07,1.0,1284421.584384274,2598.477773655718,,,,,,,,,,,,,,,,,,,2.0,15306.940389522018,1543.765380664857,0.37047827752116824,6.173730061729009,2.9428231846457824
5125.0,-30.440048915688006,5.00123592324666,35.03180564720042,24.38511026501658,5.0060916706770255,-26.895434857049935,-40.38367703380061,1.4614776120165178,-6.512058839352562,-6.512059143739354,40.06373210079947,41039.9385433593,25750.587024573993,25750.587024573993,66790.52556793329,76783.55519450849,76775.35164999684,25750.587024573993,102525.93867457083,102525.93867457083,102525.93867457083,129853.989813065,125349.81629907299,4504.173513992013,0.0,90828.0264339443,55084.40978270604,39715.12961248695,27328.051138494167,67043.18075098112,20740.888951313264,1543.7669622477954,0.0,0.878752038304874,2.727531076417499,0.001494314320929203,1.0,1.0,-6.511808810750495,334232.1992488361,1557283.0078925143,4.659284806767274,1557283.0078925143,4.659284806767274,0.7589596801543503,0.0921527462321171,3.942075356754792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942075356754792,1.2849253770565126,1.2852104862850442,3.0679410860304106,6500.599018459542,15306.927687466556,6453.0873413590225,0.00032098202912594014,23040.662142165653,2349.493674411308,19288.709903927003,1966.9010216462302,0.8371595306120837,0.8371595306120836,35609.351688821545,35405.22815468563,1.0072118737380251,0.8,4297.671502305229,4273.035954225843,1.0072118737380251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.723080465921,4632.441516551485,6.168214400869934,5.00123592324666,-3.705528916482175,8.706764839728836,2.942823783915978,3.5,0.8408067954045652,0.6,0.000221876220452761,0.9951224840353051,0.00022296372960344975,199.28657133678857,0.0,0.0,0.0,0.15728249960983579,7.549974987099992e-05,0.0001463764705817611,0.0005770270774891032,0.09215274621100122,0.09215274621100122,0.09215274621100122,0.0921527932175594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.9034800235,595.7073461071583,0.0,0.09215274621100122,0.0921527462321171,0.0921527462321171,0.37047853557849864,0.37047853557849864,0.5,10.026509995118271,0.00025945204669142186,0.00025945204669142186,-5.6843418860808015e-12,3.043867877750017e-07,0.00025033298885546174,-5.6843418860808015e-12,27328.051138494167,20740.888951313264,0.7589596801543503,0.9962314559032295,0.6121418775728166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454137716562813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4327875386969,260.4327875386969,-12.717212461303063,244.48183343700137,276.3837416403504,126391.35663049755,126382.66872081663,8.687909680935753,0.0,nan,276.3837416403504,3.233741640350445,270.0033599997079,-3.1466400002920523,263.62297835904593,-9.527021640954047,257.2425967183777,-15.907403281622294,250.86221507769852,-22.287784922301455,244.48183343700137,-28.668166562998607,1.0,1.0,26022.012520719443,26022.012520719443,275.6216414935171,2.4716414935170974,275.6216414935171,275.6216414935171,76775.53432706051,76775.35164999684,0.18267706366896164,0.0,8546.071908451686,8546.071908451686,0.884342983984963,3961.785733538566,275.6216414935171,2.4716414935170974,1.0,0.002,0.1284893927241811,0.00491372892949575,0.00019847006171952786,0.0018015299383032023,0.09923503085976393,0.09923503085976393,0.0,2.2730081705724103e-14,1.0,1.0000005072217768,0.0002503329945398036,0.0921527462321171,0.0,4.6669997577708786e-08,0.059943952669302664,0.0,1600123.454430821,266.6379411606474,3.043924721168878e-07,1.0,1284421.593754999,2598.4777357291555,,,,,,,,,,,,,,,,,,,2.0,15306.927687466556,1543.7669622477954,0.37047853557849864,6.173730061729009,2.942823783915978
5126.0,-30.43995036366268,5.00123104448546,35.03181013851321,24.385167436581128,5.006097375541296,-26.89534558974459,-40.383592167031,1.4614926015891456,-6.5120611450769275,-6.51206143708077,40.063740911173774,41039.91915306388,25750.585482263363,25750.585482263363,66790.50463532723,76783.63678789728,76775.4348362852,25750.585482263363,102526.02031854857,102526.02031854857,102526.02031854857,129854.10250825156,125349.92445685162,4504.178051399934,0.0,90828.04886792942,55084.331232961216,39715.24181663134,27328.08218970298,67043.32400633431,20740.911458631625,1543.7684613520482,0.0,0.8787519924384755,2.727530843451953,0.001494314320929203,1.0,1.0,-6.511821298979896,334232.1689897188,1557283.3882775384,4.659286366673585,1557283.3882775384,4.659286366673585,0.7589596413921299,0.09215282502449189,3.9420690773812463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420690773812463,1.2849253069193085,1.2852104161322775,3.0679363665368315,6500.589018418972,15306.914991136911,6453.088313764171,0.0003209842204582326,23040.704534854918,2349.497997262564,19288.712810511064,1966.9013180353195,0.8371581164687038,0.8371581164687038,35609.30631080385,35405.22815468563,1.0072102693395744,0.8,4297.6660256592295,4273.035954225843,1.0072102693395744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.723584694627,4632.441516551485,6.168213286424559,5.00123104448546,-3.705531521067696,8.706762565553156,2.9428243763130713,3.5,0.8408069646608775,0.6,0.000221876220452761,0.9951122398706023,0.00022296602489947496,199.2864904167968,0.0,0.0,0.0,0.15728249960983579,7.550047735079478e-05,0.0001463757431019662,0.0005770232905609623,0.09215282501071542,0.09215282501071542,0.09215282501071542,0.09215287002335018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.93956904137,595.7073348060353,0.0,0.09215282501071542,0.09215282502449189,0.09215282502449189,0.37047879369360626,0.37047879369360626,0.5,10.026511345405757,0.0002564160010933847,0.0002564160010933847,1.6484591469634324e-12,2.920038468801067e-07,0.00024013810087808451,1.6484591469634324e-12,27328.08218970298,20740.911458631625,0.7589596413921299,0.9962290149727184,0.6121402803534381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541371258345854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43283953272254,260.43283953272254,-12.717160467277438,244.4819277253771,276.38375134002774,126390.82674837831,126382.1338445664,8.692903811925742,0.0,nan,276.38375134002774,3.2337513400277658,270.00338661712294,-3.1466133828770353,263.62302189420114,-9.526978105798833,257.24265717127315,-15.907342828726826,250.8622924483334,-22.287707551666585,244.4819277253771,-28.668072274622887,1.0,1.0,26022.012520719443,26022.012520719443,275.6216489340381,2.4716489340381145,275.6216489340381,275.6216489340381,76775.62076854655,76775.4348362852,0.18593226134544238,0.0,8546.071908451686,8546.071908451686,0.8843433813950489,3961.7794227681525,275.6216489340381,2.4716489340381145,1.0,0.002,0.1284893479547836,0.004913728700909482,0.00019846999163133995,0.0018015300084780093,0.09923499581566997,0.09923499581566997,0.0,1.0934916166993602e-13,1.0,1.00000048657166,0.00024013809922962537,0.09215282502449189,0.0,4.476938370595222e-08,0.057502763521498426,0.0,1600123.4517100013,266.63793885492305,2.9200219842095976e-07,1.0,1284421.6015833442,2598.477704045138,,,,,,,,,,,,,,,,,,,2.0,15306.914991136911,1543.7684613520482,0.37047879369360626,6.173730061729009,2.9428243763130713
5127.0,-30.439851690571597,5.001226169830017,35.03181463299294,24.38521982347595,5.006100957626516,-26.895256425756184,-40.38351107211781,1.4615056927880181,-6.512063916938359,-6.512064210998739,40.063749985180415,41039.92360057043,25750.58499332098,25750.58499332098,66790.50859389141,76783.72280635,76775.52032183755,25750.58499332098,102526.10531515854,102526.10531515854,102526.10531515854,129854.22007718123,125350.03745120869,4504.182625972554,0.0,90828.07756117894,55084.27835530795,39715.33245096777,27328.114762022702,67043.44721299048,20740.935037151314,1543.7700445189616,0.0,0.8787519429713682,2.727530561438537,0.001494314320929203,1.0,1.0,-6.51182236282574,334232.13238931086,1557283.7800464511,4.659288049039342,1557283.7800464511,4.659288049039342,0.7589595995833034,0.09215290441219744,3.9420635623790017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420635623790017,1.2849252456647275,1.285210354864105,3.067932220710367,6500.58023391018,15306.902297165296,6453.088421315822,0.0003209860955382264,23040.74404786233,2349.5020264679915,19288.71313199015,1966.9013508170628,0.8371566947630632,0.8371566947630632,35609.266456518635,35405.22815468563,1.0072088602402443,0.8,4297.661215669222,4273.035954225843,1.0072088602402443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.724085276347,4632.441516551485,6.168212429688373,5.001226169830017,-3.7055344903888576,8.706760660218874,2.94282496442552,3.5,0.8408071326930058,0.6,0.000221876220452761,0.9951019832354526,0.00022296832303695904,199.28640939746506,0.0,0.0,0.0,0.15728249960983579,7.550117250421029e-05,0.0001463750479485507,0.0005770197429594609,0.0921529043927002,0.0921529043927002,0.0921529043927002,0.09215294981236564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.97687326116,595.7073231227573,0.0,0.0921529043927002,0.09215290441219744,0.09215290441219744,0.37047905158376004,0.37047905158376004,0.5,10.026512708026779,0.00025450241213320624,0.00025450241213320624,-2.0236257114447653e-11,2.940603849310719e-07,0.0002418481730046551,-2.0236257114447653e-11,27328.114762022702,20740.935037151314,0.7589595995833034,0.9962272432338465,0.612139221752584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541365353845441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4328913692157,260.4328913692157,-12.717108630784253,244.48202194651182,276.3837607918804,126390.29770688897,126381.63114131756,8.666565571378877,0.0,nan,276.3837607918804,3.2337607918803997,270.0034130228301,-3.146586977169875,263.6230652537663,-9.526934746233678,257.24271748469397,-15.907282515306008,250.86236971561192,-22.287630284388058,244.48202194651182,-28.667978053488156,1.0,1.0,26022.012520719443,26022.012520719443,275.62165616302593,2.471656163025955,275.62165616302593,275.62165616302593,76775.70187431588,76775.52032183755,0.1815524783305591,0.0,8546.071908451686,8546.071908451686,0.8843437304293887,3961.7738801908968,275.62165616302593,2.471656163025955,1.0,0.002,0.12848930286658333,0.004913728386411783,0.0001984699208546642,0.001801530079424349,0.0992349604273321,0.0992349604273321,0.0,2.7901335755697865e-13,1.0,1.0000004900355026,0.00024184819324091222,0.09215290441219744,0.0,4.508823749579716e-08,0.05791230664385812,0.0,1600123.4484633878,266.6379360830616,2.9408062118818634e-07,1.0,1284421.611052247,2598.477665721219,,,,,,,,,,,,,,,,,,,2.0,15306.902297165296,1543.7700445189616,0.37047905158376004,6.173730061729009,2.94282496442552
5128.0,-30.439753064915514,5.001221307975541,35.03181912094756,24.385276960115903,5.006106626228494,-26.895167095802098,-40.383426170423604,1.4615206570887949,-6.512066242933088,-6.512066524313459,40.0637587858481,41039.904426666726,25750.5834534875,25750.5834534875,66790.48788015422,76783.80439036449,76775.60337685047,25750.5834534875,102526.18683033797,102526.18683033797,102526.18683033797,129854.3326313041,125350.1454919323,4504.187139371804,0.0,90828.09992956836,55084.199965766544,39715.44440422424,27328.145800966133,67043.59020519037,20740.95753411087,1543.7715435707319,0.0,0.8787518970336754,2.727530326444065,0.001494314320929203,1.0,1.0,-6.511835097289918,334232.1018663758,1557284.1600125558,4.659289611370573,1557284.1600125558,4.659289611370573,0.7589595607828473,0.09215298315494488,3.942057279383419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942057279383419,1.2849251756457867,1.2852102848296276,3.067927498114583,6500.570227296409,15306.889608904099,6453.089402218915,0.00032098828881456577,23040.78644533924,2349.506349807451,19288.716063975135,1966.9016497963255,0.8371552815584086,0.8371552815584086,35609.22105229905,35405.22815468563,1.0072072549163527,0.8,4297.655735860932,4273.035954225843,1.0072072549163527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7245799911925,4632.441516551485,6.168211329893727,5.001221307975541,-3.705537111976702,8.706758419952244,2.9428255456452703,3.5,0.8408072987557915,0.6,0.000221876220452761,0.9950917316449087,0.00022297062009147105,199.28632841714753,0.0,0.0,0.0,0.15728249960983579,7.550190029606084e-05,0.00014637432015670015,0.0005770159542885189,0.09215298314142972,0.09215298314142972,0.09215298314142972,0.0921530265389471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.01314855024,595.7073117605978,0.0,0.09215298314142972,0.09215298315494488,0.09215298315494488,0.3704793095362253,0.3704793095362253,0.5,10.02651400993536,0.00025072126828717956,0.00025072126828717956,-3.439026841078885e-11,2.813803803292103e-07,0.0002314270235501681,-3.439026841078885e-11,27328.145800966133,20740.95753411087,0.7589595607828473,0.9962248094969032,0.6121376301755616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541359442096475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43294326218927,260.43294326218927,-12.717056737810708,244.48211612340427,276.38377040093417,126389.76954317554,126381.09353485928,8.676008316258104,0.0,nan,276.38377040093417,3.2337704009341905,270.0034395454505,-3.146560454549501,263.62310868995974,-9.526891310040241,257.24277783445086,-15.907222165549115,250.86244697893602,-22.287553021063957,244.48211612340427,-28.66788387659571,1.0,1.0,26022.012520719443,26022.012520719443,275.62166356821274,2.4716635682127617,275.62166356821274,275.62166356821274,76775.78826561787,76775.60337685047,0.184888767398661,0.0,8546.071908451686,8546.071908451686,0.8843441280685198,3961.767565780336,275.62166356821274,2.4716635682127617,1.0,0.002,0.12848925972114086,0.004913728146786086,0.00019846985326674976,0.0018015301468942858,0.09923492663337488,0.09923492663337488,0.0,1.6103568131753399e-13,1.0,1.0000004689271298,0.0002314270579404365,0.09215298315494488,0.0,4.314544068007877e-08,0.05541693676856815,0.0,1600123.4457184111,266.6379337570669,2.814147705976211e-07,1.0,1284421.6189488454,2598.4776337609537,,,,,,,,,,,,,,,,,,,2.0,15306.889608904099,1543.7715435707319,0.3704793095362253,6.173730061729009,2.9428255456452703
5129.0,-30.439654319191522,5.001216450142888,35.03182361207425,24.385329347010725,5.006110166837962,-26.895077870592697,-40.38334504058582,1.4615337182189554,-6.512069038234529,-6.51206932162989,40.063767853285896,41039.90907390296,25750.582974652018,25750.582974652018,66790.49204855498,76783.89039649189,76775.68876793505,25750.582974652018,102526.27174258707,102526.27174258707,102526.27174258707,129854.45011603982,125350.25842597437,4504.19169006544,0.0,90828.12854797707,55084.14722530816,39715.53480296546,27328.178373452756,67043.71317641821,20740.981111141864,1543.773127342862,0.0,0.8787518474651602,2.7275300420556676,0.001494314320929203,1.0,1.0,-6.51183623969888,334232.06495759124,1557284.5514972173,4.659291297185422,1557284.5514972173,4.659291297185422,0.7589595189151044,0.09215306249780665,3.94205175945909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94205175945909,1.2849251145319114,1.2852102237021918,3.0679233481206802,6500.561433957315,15306.876922981724,6453.08951988148,0.0003209901664266016,23040.825968363253,2349.5103800342886,19288.716415676412,1966.901685659875,0.8371538608104256,0.8371538608104256,35609.181162420406,35405.22815468563,1.0072058445594154,0.8,4297.650921575173,4273.035954225843,1.0072058445594154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.725071077645,4632.441516551485,6.168210489608332,5.001216450142888,-3.705540100899075,8.706756551041963,2.94282612260222,3.5,0.8408074636006343,0.6,0.000221876220452761,0.9950814676880831,0.0002229729199642878,199.28624733830958,0.0,0.0,0.0,0.15728249960983579,7.550259576097314e-05,0.00014637362469178787,0.0005770124047546669,0.09215306247740905,0.09215306247740905,0.09215306247740905,0.09215310627315824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.05065567617,595.7073000110316,0.0,0.09215306247740905,0.09215306249780665,0.09215306249780665,0.37047956725824,0.37047956725824,0.5,10.026515323873241,0.0002482018243767925,0.0002482018243767925,-3.0468072509393096e-11,2.8339536584098823e-07,0.0002330819310145671,-3.0468072509393096e-11,27328.178373452756,20740.981111141864,0.7589595189151044,0.9962230444009432,0.6121365767124343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541353533194263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4329950188323,260.4329950188323,-12.71700498116769,244.48221026549209,276.38377977213287,126389.24171172005,126380.5884961429,8.653215577134539,0.0,nan,276.38377977213287,3.233779772132891,270.0034658708291,-3.1465341291709024,263.6231519695118,-9.526848030488168,257.2428380681827,-15.907161931817257,250.86252416684528,-22.2874758331547,244.48221026549209,-28.667789734507892,1.0,1.0,26022.012520719443,26022.012520719443,275.6216707627482,2.4716707627482037,275.6216707627482,275.6216707627482,76775.86942240495,76775.68876793505,0.1806544699065853,0.0,8546.071908451686,8546.071908451686,0.884344477414205,3961.7620182563855,275.6216707627482,2.4716707627482037,1.0,0.002,0.1284892162672009,0.00491372782115324,0.00019846978500488802,0.001801530215327413,0.09923489250244401,0.09923489250244401,0.0,3.323010269729032e-13,1.0,1.0000004722791822,0.0002330819614826396,0.09215306249780665,0.0,4.3454004326026536e-08,0.0558132630011738,0.0,1600123.4424442213,266.63793096176545,2.8342583391349763e-07,1.0,1284421.6284975319,2598.4775951141387,,,,,,,,,,,,,,,,,,,2.0,15306.876922981724,1543.773127342862,0.37047956725824,6.173730061729009,2.94282612260222
5130.0,-30.439555621899668,5.001211605052323,35.03182809666259,24.385381524357967,5.006115795343699,-26.894988480176423,-40.38326017381621,1.4615486535963371,-6.512071386359878,-6.51207165702736,40.063776646865236,41039.903420978706,25750.58144187126,25750.58144187126,66790.48486284996,76783.9772051157,76775.77172594923,25750.58144187126,102526.35316782049,102526.35316782049,102526.35316782049,129854.56257654435,125350.36639730135,4504.196179243016,0.0,90828.16063922983,55084.08685499709,39715.637538036375,27328.209408723873,67043.84694676026,20741.00360392845,1543.7746267820935,0.0,0.8787518014350536,2.727529804820321,0.001494314320929203,1.0,1.0,-6.51184905875931,334232.03414367046,1557284.9311578856,4.6592928626598455,1557284.9311578856,4.6592928626598455,0.7589594800641195,0.09215314119208662,3.942046751434978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942046751434978,1.2849250446483194,1.2852101538030936,3.0679196174543444,6500.553529123017,15306.864242752232,6453.08900730872,0.00032099181299793917,23040.863380467694,2349.5141950072343,19288.714883562134,1966.901529427698,0.8371524350043954,0.8371524350043953,35609.14497179249,35405.22815468563,1.0072045649944925,0.8,4297.646553749789,4273.035954225843,1.0072045649944925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.725556299659,4632.441516551485,6.16820940552934,5.001211605052323,-3.7055427411059703,8.706754346158293,2.942826692669329,3.5,0.8408076264769512,0.6,0.000221876220452761,0.9950712088795575,0.0002229752187309207,199.28616629930454,0.0,0.0,0.0,0.15728249960983579,7.550332326612243e-05,0.00014637289718663857,0.0005770088038527146,0.09215314117827862,0.09215314117827862,0.09215314117827862,0.09215318293741596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.0871330987,595.7072885828104,0.0,0.09215314117827862,0.09215314119208662,0.09215314119208662,0.37047982504088556,0.37047982504088556,0.5,10.026516576738267,0.00024392302054820902,0.00024392302054820902,-1.6200374375330284e-11,2.7066749908044585e-07,0.0002225982680670313,-1.6200374375330284e-11,27328.209408723873,20741.00360392845,0.7589594800641195,0.996220949491286,0.6121352710200032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541347617103302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.433046849341,260.433046849341,-12.71695315065898,244.48230438971868,276.38378930892327,126388.75548138157,126380.08991637999,8.665565001573881,0.0,nan,276.38378930892327,3.233789308923292,270.0034923251072,-3.1465076748928027,263.6231953412771,-9.526804658722881,257.2428983574356,-15.907101642564385,250.86260137358454,-22.28739862641544,244.48230438971868,-28.6676956102813,1.0,1.0,26022.012520719443,26022.012520719443,275.62167813450213,2.471678134502156,275.62167813450213,275.62167813450213,76775.95638095854,76775.77172594923,0.18465500930324197,0.0,8546.071908451686,8546.071908451686,0.8843447943626164,3961.756985192153,275.62167813450213,2.471678134502156,1.0,0.002,0.12848917476772564,0.004913727570658176,0.00019846971995040731,0.0018015302802930734,0.09923485997520365,0.09923485997520365,0.0,2.434805829176767e-13,1.0,1.0000004510441294,0.0002225982842674057,0.09215314119208662,0.0,4.149954301888716e-08,0.053302910957051794,0.0,1600123.4396731907,266.6379286136401,2.706836994548212e-07,1.0,1284421.6364694117,2598.477562849185,,,,,,,,,,,,,,,,,,,2.0,15306.864242752232,1543.7746267820935,0.37047982504088556,6.173730061729009,2.942826692669329
