time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5131.0,-30.43945689700587,5.001206766249245,35.0318325857814,24.385438626073324,5.006121432125445,-26.894899064090897,-40.38317904397843,1.4615635991890463,-6.512074073191684,-6.512074349147622,40.06378574673161,41039.8999179842,25750.58069055811,25750.58069055811,66790.4806085423,76784.05878580933,76775.85795810664,25750.58069055811,102526.43864866476,102526.43864866476,102526.43864866476,129854.68069075403,125350.47997848342,4504.200712270611,0.0,90828.18294937984,55084.02408146977,39715.732075455635,27328.242042089274,67043.97411754492,20741.027231099102,1543.7762109879548,0.0,0.8787517523122395,2.72752953108278,0.001494314320929203,1.0,1.0,-6.5118474064602765,334231.9986229396,1557285.3240433882,4.659294533316733,1557285.3240433882,4.659294533316733,0.7589594383405655,0.09215322048312025,3.9420404675129666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420404675129666,1.2849249747169365,1.2852100838561937,3.0679148939270804,6500.543520535552,15306.851564844006,6453.089994502581,0.00032099400708252604,23040.90576895659,2349.5185174301714,19288.71783435065,1966.901830324387,0.8371510229575555,0.8371510229575555,35609.099560839306,35405.22815468563,1.0072029594338954,0.8,4297.641073128824,4273.035954225843,1.0072029594338954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.726037902029,4632.441516551485,6.168208513988821,5.001206766249245,-3.7055456518366956,8.70675241808594,2.942827258483914,3.5,0.8408077881382612,0.6,0.000221876220452761,0.99506094731615,0.00022297751816227862,199.2860852377019,0.0,0.0,0.0,0.15728249960983579,7.550401874315475e-05,0.00014637220170960624,0.0005770051424582385,0.09215322046402283,0.09215322046402283,0.09215322046402283,0.09215326310405557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.1249647089,595.7072767293383,0.0,0.09215322046402283,0.09215322048312025,0.09215322048312025,0.37048008259117177,0.37048008259117177,0.5,10.026517855887398,0.00024149745604518102,0.00024149745604518102,-8.128608897095546e-12,2.759559265541611e-07,0.00022694268733403078,-8.128608897095546e-12,27328.242042089274,20741.027231099102,0.7589594383405655,0.9962189963775391,0.6121340576564115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541341703918833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4330987435455,260.4330987435455,-12.716901256454491,244.48239850417434,276.38379898287667,126388.227427012,126379.5512126037,8.676214408310296,0.0,nan,276.38379898287667,3.233798982876692,270.00351888716244,-3.1464811128375345,263.62323879142986,-9.526761208570122,257.2429586956904,-15.907041304309587,250.86267859993927,-22.287321400060705,244.48239850417434,-28.667601495825636,1.0,1.0,26022.012520719443,26022.012520719443,275.6216855326501,2.471685532650099,275.6216855326501,275.6216855326501,76776.04266019717,76775.85795810664,0.18470209052611608,0.0,8546.071908451686,8546.071908451686,0.8843451920601129,3961.7506698505313,275.6216855326501,2.471685532650099,1.0,0.002,0.12848913245818894,0.0049137272589197985,0.00019846965349915393,0.001801530346756894,0.09923482674957697,0.09923482674957697,0.0,2.560477871393907e-13,1.0,1.000000459843872,0.00022694269546263968,0.09215322048312025,0.0,4.230951772830221e-08,0.05434326038762427,0.0,1600123.4365308378,266.6379259268083,2.759640551630582e-07,1.0,1284421.6456589932,2598.4775256557773,,,,,,,,,,,,,,,,,,,2.0,15306.851564844006,1543.7762109879548,0.37048008259117177,6.173730061729009,2.942827258483914
5132.0,-30.43935812924652,5.001201931592994,35.031837078228335,24.38549097804355,5.006124960902204,-26.89480982023096,-40.38309414228422,1.461576651870328,-6.512076892149594,-6.512077170607868,40.06379482105526,41039.889327710654,25750.580193576072,25750.580193576072,66790.46952128672,76784.14475240059,76775.94344782997,25750.580193576072,102526.52364140603,102526.52364140603,102526.52364140603,129854.79828783016,125350.59303477712,4504.205253053028,0.0,90828.21152406694,55083.956099312345,39715.839360838436,27328.274646424125,67044.11400726256,20741.050830095817,1543.7777967774748,0.0,0.8787517025869777,2.727529244234267,0.001494314320929203,1.0,1.0,-6.511848176945193,334231.9613956729,1557285.7158256746,4.659296224462858,1557285.7158256746,4.659296224462858,0.7589593963924013,0.09215329982712323,3.9420349500881455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420349500881455,1.2849249136426135,1.2852100227683192,3.0679107457827497,6500.534731115479,15306.838890778648,6453.0901150061845,0.00032099588401959204,23040.945266615654,2349.522545070504,19288.71819454398,1966.901867053885,0.8371496035143867,0.8371496035143867,35609.059688989415,35405.22815468563,1.00720154971559,0.8,4297.636261018946,4273.035954225843,1.00720154971559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7265142454935,4632.441516551485,6.168207691140225,5.001201931592994,-3.705548662695123,8.706750594288117,2.942827818120073,3.5,0.8408079480343066,0.6,0.000221876220452761,0.9950506814114594,0.00022297981861389617,199.286004140969,0.0,0.0,0.0,0.15728249960983579,7.550474656037296e-05,0.00014637147389238804,0.0005770014657797082,0.09215329980618243,0.09215329980618243,0.09215329980618243,0.0921533428590506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.16261405736,595.7072649338692,0.0,0.09215329980618243,0.09215329982712323,0.09215329982712323,0.37048034025877674,0.37048034025877674,0.5,10.026519147227514,0.00024001382655569614,0.00024001382655569614,1.6484591469634324e-12,2.784582875392516e-07,0.00022899366268802623,1.6484591469634324e-12,27328.274646424125,20741.050830095817,0.7589593963924013,0.9962167523617605,0.6121326224590723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454133578908548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4331505021252,260.4331505021252,-12.716849497874762,244.48249259887737,276.38380840533614,126387.69961657337,126379.04607732811,8.653539245271142,0.0,nan,276.38380840533614,3.2338084053361627,270.0035452440683,-3.1464547559316998,263.6232820827847,-9.526717917215251,257.2430189214926,-15.906981078507386,250.8627557601922,-22.28724423980779,244.48249259887737,-28.667507401122606,1.0,1.0,26022.012520719443,26022.012520719443,275.6216927145837,2.471692714583696,275.6216927145837,275.6216927145837,76776.12377246721,76775.94344782997,0.18032463724375702,0.0,8546.071908451686,8546.071908451686,0.8843455412473749,3961.7451248385864,275.6216927145837,2.471692714583696,1.0,0.002,0.12848908976616527,0.004913726924991592,0.0001984695864043354,0.001801530413769409,0.0992347932021677,0.0992347932021677,0.0,1.7374426550254007e-13,1.0,1.0000004639981617,0.0002289936610395671,0.09215329982712323,0.0,4.269192037921406e-08,0.0548344270409822,0.0,1600123.4332296026,266.6379231078504,2.7845663908010465e-07,1.0,1284421.6552900749,2598.4774866754724,,,,,,,,,,,,,,,,,,,2.0,15306.838890778648,1543.7777967774748,0.37048034025877674,6.173730061729009,2.942827818120073
5133.0,-30.439259335217514,5.001197109837345,35.03184156432071,24.385543120466195,5.006130588164053,-26.894720342885734,-40.38301301244644,1.4615915957945296,-6.512079263257306,-6.5120795293498634,40.06380362257836,41039.899412600695,25750.578641760167,25750.578641760167,66790.47805436086,76784.23156794978,76776.0265070843,25750.578641760167,102526.60514884446,102526.60514884446,102526.60514884446,129854.91087830519,125350.70114476215,4504.209733543043,0.0,90828.24360689496,55083.91145139623,39715.924617220815,27328.305729460724,67044.23034668154,20741.073356135395,1543.7792990309676,0.0,0.8787516564000304,2.7275290046108114,0.001494314320929203,1.0,1.0,-6.511860647571552,334231.93027256406,1557286.0958283732,4.6592977952717325,1557286.0958283732,4.6592977952717325,0.7589593574319502,0.0921533785288453,3.9420299485601604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420299485601604,1.284924843719052,1.2852099528292424,3.067907020266224,6500.5268371930115,15306.82622086286,6453.089599559453,0.0003209975280474347,23040.982638924466,2349.5263559854247,19288.716653839205,1966.9017099457212,0.8371481787957107,0.8371481787957107,35609.02354527514,35405.22815468563,1.0072002718104467,0.8,4297.63189885554,4273.035954225843,1.0072002718104467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.72698478932,4632.441516551485,6.168206624189504,5.001197109837345,-3.705551324154012,8.706748433991358,2.9428283709425194,3.5,0.8408081059835769,0.6,0.000221876220452761,0.9950404128905787,0.00022298211969925286,199.2859230227324,0.0,0.0,0.0,0.15728249960983579,7.550544204952637e-05,0.00014637077840323463,0.0005769979920596137,0.09215337851478395,0.09215337851478395,0.09215337851478395,0.09215341959409075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.19922899344,595.7072534613287,0.0,0.09215337851478395,0.0921533785288453,0.0921533785288453,0.37048059798744415,0.37048059798744415,0.5,10.02652037953277,0.00023663770082293922,0.00023663770082293922,-7.3725914262468e-11,2.6609257020027144e-07,0.00021888177832352085,-7.3725914262468e-11,27328.305729460724,20741.073356135395,0.7589593574319502,0.9962151509382905,0.6121317106690006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541329871688773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4332023428996,260.4332023428996,-12.716797657100358,244.482586701032,276.3838179847302,126387.21394410892,126378.54666289136,8.667281217581523,0.0,nan,276.3838179847302,3.2338179847301944,270.0035717280159,-3.146428271984064,263.62332547128335,-9.526674528716626,257.2430792145423,-15.906920785457658,250.86283295779407,-22.28716704220591,244.482586701032,-28.667413298967972,1.0,1.0,26022.012520719443,26022.012520719443,275.6217000748395,2.471700074839532,275.6217000748395,275.6217000748395,76776.21073859268,76776.0265070843,0.18423150837770663,0.0,8546.071908451686,8546.071908451686,0.8843458577844467,3961.740098302961,275.6217000748395,2.471700074839532,1.0,0.002,0.12848904895931107,0.004913726667517429,0.00019846952241014875,0.0018015304777497334,0.09923476120507438,0.09923476120507438,0.0,1.598820902060094e-13,1.0,1.0000004435163412,0.0002188818520494351,0.0921533785288453,0.0,4.080678199750535e-08,0.05241311480886808,0.0,1600123.4304322738,266.6379207367427,2.661662961145339e-07,1.0,1284421.663341948,2598.4774540867697,,,,,,,,,,,,,,,,,,,2.0,15306.82622086286,1543.7792990309676,0.37048059798744415,6.173730061729009,2.9428283709425194
5134.0,-30.439160590510202,5.001192294370599,35.031846055124475,24.38560022218155,5.006136193965911,-26.894630912065328,-40.38292811075223,1.4616065154995246,-6.5120819811451724,-6.512082252991654,40.06381273067651,41039.880615896196,25750.577890322944,25750.577890322944,66790.45850621915,76784.31310112921,76776.11281877734,25750.577890322944,102526.69070910028,102526.69070910028,102526.69070910028,129855.02912481861,125350.81486577573,4504.214259042886,0.0,90828.26584157694,55083.83335625857,39716.03609479819,27328.338415718335,67044.37451051653,20741.097019842797,1543.780886474367,0.0,0.8787516070757874,2.7275287276702462,0.001494314320929203,1.0,1.0,-6.511858697158289,334231.89433678554,1557286.4890694886,4.65929947277953,1557286.4890694886,4.65929947277953,0.7589593155767282,0.092153457834068,3.9420236623608975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420236623608975,1.2849247739088212,1.2852098830035217,3.0679022946759877,6500.516824234355,15306.8135547656,6453.090595458338,0.00032099972361142613,23041.025021950132,2349.5306778512677,19288.71963064762,1966.9020134957016,0.8371467680917902,0.8371467680917901,35608.9781178266,35405.22815468563,1.0071986656680052,0.8,4297.626416243762,4273.035954225843,1.0071986656680052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7274517870865,4632.441516551485,6.168205754198356,5.001192294370599,-3.7055542622735373,8.706746556644136,2.942828919598887,3.5,0.8408082627425391,0.6,0.000221876220452761,0.9950301496103456,0.0002229844196576836,199.2858419450591,0.0,0.0,0.0,0.15728249960983579,7.550616987943056e-05,0.00014637005057333046,0.0005769942028210299,0.09215345781493184,0.09215345781493184,0.09215345781493184,0.0921534998245637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.23719053314,595.7072415660195,0.0,0.09215345781493184,0.092153457834068,0.092153457834068,0.37048085549170834,0.37048085549170834,0.5,10.026521639984239,0.00023500322129166307,0.00023500322129166307,-1.0231815394945443e-12,2.7184648843103787e-07,0.000223555833372302,-1.0231815394945443e-12,27328.338415718335,20741.097019842797,0.7589593155767282,0.9962127172316664,0.6121301140554114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541323952723002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4332542444894,260.4332542444894,-12.716745755510601,244.48268080056997,276.38382768836954,126386.68539772659,126378.0079489247,8.67744880188198,0.0,nan,276.38382768836954,3.2338276883695585,270.0035983108383,-3.146401689161678,263.6233689332855,-9.526631066714458,257.24313955572114,-15.906860444278834,250.8629101781516,-22.287089821848383,244.48268080056997,-28.66731919943001,1.0,1.0,26022.012520719443,26022.012520719443,275.6217074507726,2.4717074507726124,275.6217074507726,275.6217074507726,76776.29706241153,76776.11281877734,0.1842436341830762,0.0,8546.071908451686,8546.071908451686,0.8843462556257996,3961.733780672702,275.6217074507726,2.4717074507726124,1.0,0.002,0.12848900728129628,0.004913726347967737,0.00019846945692154056,0.001801530543461803,0.09923472846077028,0.09923472846077028,0.0,3.8334353053004477e-13,1.0,1.0000004529836408,0.00022355583439548354,0.092153457834068,0.0,4.167820111902873e-08,0.053532384793883725,0.0,1600123.4272540845,266.6379180188548,2.7184751161257736e-07,1.0,1284421.672638909,2598.4774164587634,,,,,,,,,,,,,,,,,,,2.0,15306.8135547656,1543.780886474367,0.37048085549170834,6.173730061729009,2.942828919598887
5135.0,-30.439061727909177,5.001187483146029,35.031850549244226,24.38565253922718,5.00613969832112,-26.894541585281306,-40.382843209058024,1.4616195556875395,-6.512084826250543,-6.5120851006690055,40.06382180802083,41039.87035932718,25750.577381847932,25750.577381847932,66790.44774117511,76784.3990649664,76776.19832696595,25750.577381847932,102526.77570881389,102526.77570881389,102526.77570881389,129855.146758947,125350.92796699218,4504.218791954817,0.0,90828.29436922548,55083.765663563594,39716.14300629098,27328.3710501331,67044.51405642409,20741.120639109697,1543.7824743051003,0.0,0.8787515571973703,2.7275284381561606,0.001494314320929203,1.0,1.0,-6.511859438899592,334231.8567636547,1557286.8809809906,4.659301169134798,1557286.8809809906,4.659301169134798,0.7589592735352105,0.09215353718361462,3.9420181456827583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420181456827583,1.284924712892974,1.2852098219741357,3.067898146971902,6500.508035747109,15306.800890973396,6453.090720162919,0.0003210016005994174,23041.064503647533,2349.534703863963,19288.720003397957,1966.9020515056577,0.8371453497881768,0.8371453497881768,35608.93825133862,35405.22815468563,1.007197256140479,0.8,4297.62160478101,4273.035954225843,1.007197256140479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.727913559417,4632.441516551485,6.168204950126371,5.001187483146029,-3.705557296464935,8.706744779610965,2.9428294621161473,3.5,0.8408084177474706,0.6,0.000221876220452761,0.9950198741909144,0.0002229867223839889,199.2857607706513,0.0,0.0,0.0,0.15728249960983579,7.550689771582134e-05,0.00014636932273693967,0.000576990526200312,0.09215353716281749,0.09215353716281749,0.09215353716281749,0.09215357959519856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.2749431933,595.707229737109,0.0,0.09215353716281749,0.09215353718361462,0.09215353718361462,0.3704811131205617,0.3704811131205617,0.5,10.02652291292193,0.00023416151276478558,0.00023416151276478558,1.1596057447604835e-11,2.7441848260423285e-07,0.00022566176943428218,1.1596057447604835e-11,27328.3710501331,20741.120639109697,0.7589592735352105,0.996210483156979,0.6121286869912783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541318036717021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.433306015513,260.433306015513,-12.716693984486994,244.48277489922648,276.3838371317585,126386.15761176133,126377.5019922793,8.65561948200612,0.0,nan,276.3838371317585,3.2338371317585484,270.00362468528374,-3.146375314716238,263.62341223878224,-9.52658776121774,257.243199792272,-15.906800207727997,250.8629873457546,-22.287012654245387,244.48277489922648,-28.667225100773493,1.0,1.0,26022.012520719443,26022.012520719443,275.62171460864977,2.4717146086497905,275.62171460864977,275.62171460864977,76776.3781457898,76776.19832696595,0.1798188238462899,0.0,8546.071908451686,8546.071908451686,0.8843466047655716,3961.728236411172,275.62171460864977,2.4717146086497905,1.0,0.002,0.12848896521046682,0.0049137260066397185,0.00019846939077555292,0.0018015306095213726,0.09923469538777646,0.09923469538777646,0.0,2.9692567848904616e-13,1.0,1.0000004572492496,0.00022566175783822473,0.09215353718361462,0.0,4.207085016733535e-08,0.05403671215022214,0.0,1600123.4239222899,266.63791517374943,2.7440688654678524e-07,1.0,1284421.682359472,2598.4773771163077,,,,,,,,,,,,,,,,,,,2.0,15306.800890973396,1543.7824743051003,0.3704811131205617,6.173730061729009,2.9428294621161473
5136.0,-30.438942575749934,5.001182688814452,35.03185503937239,24.38571414621549,5.006146996921465,-26.894433618540635,-40.382744267676,1.46163803961449,-6.512087003982856,-6.512087271909885,40.06383068101376,41039.8721862293,25750.575349950275,25750.575349950275,66790.44753617958,76784.48592549255,76776.28301094439,25750.575349950275,102526.85836089466,102526.85836089466,102526.85836089466,129855.26063680027,125351.03736031758,4504.223276482695,0.0,90828.3134217027,55083.69968205252,39716.2374885002,27328.402275905613,67044.63976440582,20741.143279812626,1543.7839788567132,0.0,0.878751511753106,2.7275282175214346,0.001494314320929203,1.0,1.0,-6.5118669323701965,334231.8281152056,1557287.2640714757,4.659302714685503,1557287.2640714757,4.659302714685503,0.7589592348067594,0.09215361588966807,3.9420115521393373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420115521393373,1.2849246264055447,1.285209735467516,3.0678932220069144,6500.497600337279,15306.788232834486,6453.092020756334,0.0003210039063250242,23041.10787610706,2349.539126623981,19288.72389095871,1966.9024479265306,0.8371439426730232,0.8371439426730232,35608.89060282741,35405.22815468563,1.007195571470699,0.8,4297.615854110496,4273.035954225843,1.007195571470699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.728369589702,4632.441516551485,6.168203789623102,5.001182688814452,-3.705559818625891,8.706742507440342,2.9428299978873533,3.5,0.8408085708249581,0.6,0.000221876220452761,0.9950074901006334,0.00022298949772762093,199.28566293691867,0.0,0.0,0.0,0.15728249960983579,7.550774591836854e-05,0.00014636847453439246,0.0005769862174835875,0.09215361587761466,0.09215361587761466,0.09215361587761466,0.09215365718679065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.31186981336,595.7072181667394,0.0,0.09215361587761466,0.09215361588966807,0.09215361588966807,0.37048137081148313,0.37048137081148313,0.5,10.026524152253858,0.00023217983198264847,0.00023217983198264847,-1.0800249583553523e-11,2.6792702101374744e-07,0.0002203395396804808,-1.0800249583553523e-11,27328.402275905613,20741.143279812626,0.7589592348067594,0.9962086122153916,0.6121275665055849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541312113652598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4333598691449,260.4333598691449,-12.716640130855069,244.48287253621314,276.3838472020354,126385.72149835863,126376.71768645178,9.00381190685922,0.0,nan,276.3838472020354,3.233847202035406,270.0036522689041,-3.1463477310958865,263.6234573357425,-9.526542664257477,257.2432624025746,-15.906737597425376,250.8630674694001,-22.28693253059987,244.48287253621314,-28.66712746378684,1.0,1.0,26022.012520719443,26022.012520719443,275.6217223465203,2.4717223465203233,275.6217223465203,275.6217223465203,76776.47468767749,76776.28301094439,0.19167673309857491,0.0,8546.071908451686,8546.071908451686,0.8843470220579409,3961.721609900034,275.6217223465203,2.4717223465203233,1.0,0.002,0.12848892413191082,0.004913725784233137,0.0001984693264381949,0.0018015306737656435,0.09923466321909745,0.09923466321909745,0.0,2.0383824836378572e-13,1.0,1.0000004464689305,0.0002203395504807304,0.09215361588966807,0.0,4.107864823742749e-08,0.05276230678263031,0.0,1600123.4213599851,266.6379129960171,2.67937821263331e-07,1.0,1284421.689771126,2598.4773471187877,,,,,,,,,,,,,,,,,,,2.0,15306.788232834486,1543.7839788567132,0.37048137081148313,6.173730061729009,2.9428299978873533
5137.0,-30.438843604384697,5.00117787581573,35.031859531109504,24.385760875325673,5.006144268319541,-26.89434481711547,-40.38266324261201,1.4616454810306867,-6.5120911274333935,-6.512091386609987,40.063839708039815,41039.87726837196,25750.577602121015,25750.577602121015,66790.45487049298,76784.57293446397,76776.36400036803,25750.577602121015,102526.94160248905,102526.94160248905,102526.94160248905,129855.37734772383,125351.14953941201,4504.227808311821,0.0,90828.3402277176,55083.644561547895,39716.32851796634,27328.435745234776,67044.76426320113,20741.167426637796,1543.785636800043,0.0,0.8787514552133237,2.7275277993579343,0.001494314320929203,1.0,1.0,-6.511878257515036,334231.7738245254,1557287.6538114732,4.659304637592783,1557287.6538114732,4.659304637592783,0.7589591888827522,0.09215369579441426,3.942005964088011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942005964088011,1.284924591586705,1.2852097006409504,3.0678889562072875,6500.488561619752,15306.77598445848,6453.092524905181,0.00032100586185179026,23041.147338479706,2349.5431506661,19288.72539789335,1966.9026015910993,0.8371425743057661,0.8371425743057661,35608.85022053346,35405.22815468563,1.0071941437071132,0.8,4297.610980395427,4273.035954225843,1.0071941437071132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.728823132288,4632.441516551485,6.168203658986507,5.00117787581573,-3.7055638166238176,8.706741692439548,2.9428305307359044,3.5,0.8408087230674013,0.6,0.000221876220452761,0.9949972036293636,0.0002229918030356695,199.28558167335243,0.0,0.0,0.0,0.15728249960983579,7.550844053485208e-05,0.0001463677799179089,0.0005769826613867184,0.09215369575683625,0.09215369575683625,0.09215369575683625,0.09215373609743609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.3496800777,595.7072063166361,0.0,0.09215369575683625,0.09215369579441426,0.09215369579441426,0.3704816283797847,0.3704816283797847,0.5,10.026525362770034,0.00022985302325650991,0.00022985302325650991,2.8421709430404007e-12,2.591766019577335e-07,0.00021312909495918575,2.8421709430404007e-12,27328.435745234776,20741.167426637796,0.7589591888827522,0.9962068716997826,0.612126505617345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454130497500488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4334126805498,260.4334126805498,-12.716587319450184,244.48296949126632,276.38385586979047,126385.09260403224,126376.26304249793,8.829561534315406,0.0,nan,276.38385586979047,3.2338558697904887,270.0036785941187,-3.146321405881281,263.6235013184192,-9.52649868158079,257.2433240427098,-15.90667595729019,250.86314676699425,-22.28685323300573,244.48296949126632,-28.66703050873366,1.0,1.0,26022.012520719443,26022.012520719443,275.6217277086213,2.4717277086213016,275.6217277086213,275.6217277086213,76776.54148625946,76776.36400036803,0.17748589142865967,0.0,8546.071908451686,8546.071908451686,0.8843473757146111,3961.7159939084513,275.6217277086213,2.4717277086213016,1.0,0.002,0.1284888843976502,0.004913725204337361,0.00019846926338451906,0.0018015307374305628,0.09923463169225953,0.09923463169225953,0.0,8.150819429120215e-13,1.0,1.0000004318638887,0.0002131290921170148,0.09215369579441426,0.0,3.9734411226724686e-08,0.05103574016798284,0.0,1600123.4165133405,266.6379088725666,2.5917375978679047e-07,1.0,1284421.7038166926,2598.4772902715345,,,,,,,,,,,,,,,,,,,2.0,15306.77598445848,1543.785636800043,0.3704816283797847,6.173730061729009,2.9428305307359044
5138.0,-30.43874481185249,5.0011731034192515,35.031863989496735,24.385817383322888,5.006154828825659,-26.89425484777776,-40.38257823614401,1.4616648647037682,-6.51209210257673,-6.512092309425466,40.06384772884668,41039.87104983101,25750.572708630854,25750.572708630854,66790.44375846186,76784.65643530438,76776.44063855843,25750.572708630854,102527.01334718929,102527.01334718929,102527.01334718929,129855.47573222854,125351.24367430957,4504.232057918962,0.0,90828.37072407315,55083.58533841296,39716.42820628909,27328.462385039253,67044.89059132835,20741.186823968674,1543.786893048926,0.0,0.8787514197575361,2.727527706238884,0.001494314320929203,1.0,1.0,-6.511922201795244,334231.76164816914,1557288.0001097168,4.659305843437478,1557288.0001097168,4.659305843437478,0.7589591588337319,0.09215377247266153,3.942000898680887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942000898680887,1.2849245008893262,1.285209609923447,3.067885230573887,6500.48066744964,15306.763335765638,6453.09201974785,0.00032100750656823836,23041.184682242732,2349.546958670161,19288.723887944285,1966.9024476191448,0.837141151982937,0.837141151982937,35608.81361514048,35405.22815468563,1.0071928494806617,0.8,4297.606562512294,4273.035954225843,1.0071928494806617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.729265080424,4632.441516551485,6.168201833834315,5.0011731034192515,-3.705565398243316,8.706738501662567,2.9428310499626478,3.5,0.8408088714178994,0.6,0.000221876220452761,0.9949869358592797,0.00022299410420011868,199.28550055668882,0.0,0.0,0.0,0.15728249960983579,7.550916928970369e-05,0.0001463670511630573,0.0005769790472220433,0.09215377247431185,0.09215377247431185,0.09215377247431185,0.09215380422275289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.38386939705,595.707195594426,0.0,0.09215377247431185,0.09215377247266153,0.09215377247266153,0.370481885844352,0.370481885844352,0.5,10.026526315193308,0.00021823660154041136,0.00021823660154041136,-2.688693712116219e-11,2.0684871060439036e-07,0.0001701076301969806,-2.688693712116219e-11,27328.462385039253,20741.186823968674,0.7589591588337319,0.9962048288747688,0.6121252594771054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541299045434821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43346583106626,260.43346583106626,-12.71653416893372,244.48306597829978,276.3838656837898,126384.64396042564,126375.75770268227,8.886257743370663,0.0,nan,276.3838656837898,3.2338656837898156,270.0037057427267,-3.1462942572732686,263.62354580163134,-9.52645419836864,257.24338586052954,-15.906614139470435,250.86322591942061,-22.286774080579363,244.48306597829978,-28.6669340217002,1.0,1.0,26022.012520719443,26022.012520719443,275.62173575345685,2.471735753456869,275.62173575345685,275.62173575345685,76776.64045368393,76776.44063855843,0.19981512549566105,0.0,8546.071908451686,8546.071908451686,0.8843476962940997,3961.7109031742916,275.62173575345685,2.471735753456869,1.0,0.002,0.12848885268383065,0.004913725167659846,0.00019846921402158477,0.0018015307859462384,0.09923460701079238,0.09923460701079238,0.0,-3.21769520750248e-14,1.0,1.0000003447225037,0.00017010765708391773,0.09215377247266153,0.0,3.171379893081776e-08,0.04073389175712426,0.0,1600123.4152953846,266.63790789742325,2.0687559754151152e-07,1.0,1284421.7069668453,2598.4772775217866,,,,,,,,,,,,,,,,,,,2.0,15306.763335765638,1543.786893048926,0.370481885844352,6.173730061729009,2.9428310499626478
5139.0,-30.438645906127395,5.001168322390953,35.03186847943895,24.385869630519323,5.006158622552877,-26.894165453265735,-40.382493334449805,1.4616781696853163,-6.512095631713976,-6.51209588797242,40.063857556035025,41039.86173495254,25750.573765896133,25750.573765896133,66790.43550084867,76784.74248132951,76776.53473140215,25750.573765896133,102527.10849729828,102527.10849729828,102527.10849729828,129855.60738478295,125351.37076178798,4504.236622994977,0.0,90828.39970954954,55083.518963149145,39716.53416266711,27328.498887484668,67045.03305015177,20741.213195226843,1543.7886832089098,0.0,0.8787513630782406,2.727527341807372,0.001494314320929203,1.0,1.0,-6.511885145067879,334231.7144316807,1557288.424396209,4.6593077710898365,1557288.424396209,4.6593077710898365,0.758959110071189,0.09215385304553482,3.9419954599852884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419954599852884,1.2849244386345198,1.2852095476548269,3.067881146516615,6500.472013822355,15306.75068678922,6453.092055412821,0.00032100934889066373,23041.223824719604,2349.5509500919893,19288.72399454927,1966.902458489828,0.8371397344725894,0.8371397344725894,35608.77431215105,35405.22815468563,1.0071914598779046,0.8,4297.601819057846,4273.035954225843,1.0071914598779046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.729710626132,4632.441516551485,6.168201428789991,5.001168322390953,-3.7055689880492433,8.706737310440197,2.9428315734160693,3.5,0.8408090209760198,0.6,0.000221876220452761,0.9949766564392423,0.00022299640802307582,199.2854193471508,0.0,0.0,0.0,0.15728249960983579,7.550989715282718e-05,0.00014636632329993382,0.000576975381943078,0.09215385301197489,0.09215385301197489,0.09215385301197489,0.09215389282657774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.42562722793,595.707182500143,0.0,0.09215385301197489,0.09215385304553482,0.09215385304553482,0.3704821422856184,0.3704821422856184,0.5,10.026527509359124,0.00021802791951586187,0.00021802791951586187,-1.4779288903810084e-11,2.562584313636762e-07,0.00021074290452816058,-1.4779288903810084e-11,27328.498887484668,20741.213195226843,0.758959110071189,0.9962025889507332,0.6121238198846654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541293126583827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4335186541659,260.4335186541659,-12.716481345834097,244.48316204043923,276.3838752678503,126384.10310075145,126375.27158386023,8.831516891218152,0.0,nan,276.3838752678503,3.233875267850351,270.0037326224018,-3.1462673775981784,263.6235899769224,-9.526410023077574,257.2434473314361,-15.906552668563904,250.8633046859454,-22.286695314054583,244.48316204043923,-28.666837959560752,1.0,1.0,26022.012520719443,26022.012520719443,275.62174318497915,2.471743184979175,275.62174318497915,275.62174318497915,76776.72142228394,76776.53473140215,0.1866908817901276,0.0,8546.071908451686,8546.071908451686,0.8843480404981974,3961.705437285215,275.62174318497915,2.471743184979175,1.0,0.002,0.12848881339401505,0.004913724683096903,0.000198469151873129,0.0018015308485642592,0.0992345759365645,0.0992345759365645,0.0,4.373879730623642e-13,1.0,1.000000427030599,0.00021074291930744948,0.09215385304553482,0.0,3.928961421495805e-08,0.050464433835983716,0.0,1600123.4112286116,266.637904368286,2.5627321065258e-07,1.0,1284421.7191822482,2598.477228081851,,,,,,,,,,,,,,,,,,,2.0,15306.75068678922,1543.7886832089098,0.3704821422856184,6.173730061729009,2.9428315734160693
5140.0,-30.438546980442325,5.0011635555990726,35.03187296662532,24.38592662746089,5.0061645161582335,-26.894075830779162,-40.38241216968743,1.4616933664641452,-6.5120979931561465,-6.512098244514693,40.06386645652446,41039.85975849938,25750.572046294124,25750.572046294124,66790.43180479351,76784.82413372798,76776.6194000603,25750.572046294124,102527.19144635442,102527.19144635442,102527.19144635442,129855.72180035827,125351.48072347607,4504.241076882195,0.0,90828.42240756964,55083.45803221852,39716.62708372346,27328.530354003837,67045.15743772729,20741.235999552846,1543.7902035407878,0.0,0.8787513165274456,2.7275271023169947,0.001494314320929203,1.0,1.0,-6.511891530375863,334231.6833385629,1557288.808674073,4.659309354273885,1557288.808674073,4.659309354273885,0.7589590706444299,0.09215393179867612,3.941989258251612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941989258251612,1.2849243675278885,1.285209476532418,3.067876489754603,6500.462146702447,15306.738043373518,6453.0929581427245,0.0003210115071572065,23041.26583233124,2349.5552336762544,19288.72669286936,1966.9027336419024,0.8371383253520578,0.8371383253520578,35608.72949501784,35405.22815468563,1.0071898753166695,0.8,4297.596410104662,4273.035954225843,1.0071898753166695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7301471852625,4632.441516551485,6.1682003718625955,5.0011635555990726,-3.7055716559469496,8.706735211546022,2.9428320863115647,3.5,0.8408091675175899,0.6,0.000221876220452761,0.9949663750593082,0.00022299871233290205,199.28533812129027,0.0,0.0,0.0,0.15728249960983579,7.551059298525981e-05,0.0001463656274675012,0.0005769717312541468,0.09215393178388541,0.09215393178388541,0.09215393178388541,0.09215397060693473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.4630472393,595.7071707707136,0.0,0.09215393178388541,0.09215393179867612,0.09215393179867612,0.3704823997052279,0.3704823997052279,0.5,10.026528673914276,0.0002166146858257889,0.0002166146858257889,-1.7678303265711293e-11,2.5135852865787456e-07,0.00020671413881245826,-1.7678303265711293e-11,27328.530354003837,20741.235999552846,0.7589590706444299,0.9962006855876149,0.6121226547438257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541287200956052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4335714020913,260.4335714020913,-12.716428597908703,244.48325777747945,276.3838850266624,126383.56628151289,126374.74733288804,8.818948624846838,0.0,nan,276.3838850266624,3.233885026662449,270.0037595768531,-3.146240423146878,263.6236341270263,-9.526365872973656,257.2435086771863,-15.906491322813679,250.86338322734005,-22.286616772659926,244.48325777747945,-28.666742222520526,1.0,1.0,26022.012520719443,26022.012520719443,275.6217507357556,2.47175073575562,275.6217507357556,275.6217507357556,76776.80794458727,76776.6194000603,0.18854452697269153,0.0,8546.071908451686,8546.071908451686,0.8843484329933482,3961.69920454287,275.6217507357556,2.47175073575562,1.0,0.002,0.1284887748554545,0.004913724415773774,0.00019846909138357437,0.0018015309087811078,0.09923454569178719,0.09923454569178719,0.0,1.6468207006403723e-13,1.0,1.0000004188701965,0.00020671415649076152,0.09215393179867612,0.0,3.853854865464877e-08,0.04949974922780127,0.0,1600123.4084531814,266.63790200684383,2.5137620696114027e-07,1.0,1284421.7272263647,2598.477195524535,,,,,,,,,,,,,,,,,,,2.0,15306.738043373518,1543.7902035407878,0.3704823997052279,6.173730061729009,2.9428320863115647
5141.0,-30.43844801811547,5.001158793882723,35.03187746010689,24.385978874657326,5.006168198190612,-26.89398639648678,-40.38232726799322,1.4617065765403652,-6.5121008463577255,-6.512101105989556,40.063875612569596,41039.8504142744,25750.571441079694,25750.571441079694,66790.4218553541,76784.91012593704,76776.70611348686,25750.571441079694,102527.27755456655,102527.27755456655,102527.27755456655,129855.84090762993,125351.59532494472,4504.2455826852065,0.0,90828.4511943619,55083.391482613806,39716.73301305344,27328.563353063382,67045.29636611682,20741.25988130186,1543.7918091774818,0.0,0.878751266275274,2.7275268113234237,0.001494314320929203,1.0,1.0,-6.5118875856827,334231.6455832314,1557289.2039846845,4.659311063341199,1557289.2039846845,4.659311063341199,0.7589590280813967,0.09215401119155661,3.941983797504268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941983797504268,1.284924305717163,1.2852094147079776,3.067872387474298,6500.45345446274,15306.725403654538,6453.0930257206255,0.00032101335980111445,23041.305053528333,2349.5592331253115,19288.72689486423,1966.9027542396468,0.8371369091313919,0.8371369091313919,35608.69003264709,35405.22815468563,1.0071884800796262,0.8,4297.591647414578,4273.035954225843,1.0071884800796262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.730580617411,4632.441516551485,6.16819958649197,5.001158793882723,-3.70557470643361,8.706733500316334,2.942832595533332,3.5,0.8408093130095234,0.6,0.000221876220452761,0.9949560899858313,0.00022300101751819082,199.2852568654102,0.0,0.0,0.0,0.15728249960983579,7.551132086107289e-05,0.0001463648995916881,0.0005769680627137735,0.0921540111705908,0.0921540111705908,0.0921540111705908,0.09215405135111207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.5015060248,595.7071587160906,0.0,0.0921540111705908,0.09215401119155661,0.09215401119155661,0.3704826570174858,0.3704826570174858,0.5,10.026529879303041,0.00021702736029283187,0.00021702736029283187,-1.750777300912887e-11,2.5963180405597086e-07,0.00021352030682919576,-1.750777300912887e-11,27328.563353063382,20741.25988130186,0.7589590280813967,0.9961984729044836,0.6121212469576764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541281274137272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43362389079203,260.43362389079203,-12.716376109207943,244.48335323474979,276.38389454679276,126383.02981703382,126374.25420865127,8.775608382565704,0.0,nan,276.38389454679276,3.233894546792783,270.00378628441104,-3.1462137155889423,263.6236780220132,-9.526321977986754,257.24356975960285,-15.906430240397128,250.86346149718253,-22.28653850281745,244.48335323474979,-28.666646765250192,1.0,1.0,26022.012520719443,26022.012520719443,275.6217580208636,2.4717580208636036,275.6217580208636,275.6217580208636,76776.8891169699,76776.70611348686,0.18300348304910585,0.0,8546.071908451686,8546.071908451686,0.8843487785928958,3961.6937164917895,275.6217580208636,2.4717580208636036,1.0,0.002,0.12848873504800976,0.004913724063073146,0.00019846902872807572,0.0018015309715983731,0.09923451436403785,0.09923451436403785,0.0,3.2644893732669544e-13,1.0,1.0000004326563092,0.00021352032433696877,0.09215401119155661,0.0,3.980748319042356e-08,0.05112959670480596,0.0,1600123.4051200615,266.63789915364225,2.5964931182898e-07,1.0,1284421.7369940672,2598.4771559912824,,,,,,,,,,,,,,,,,,,2.0,15306.725403654538,1543.7918091774818,0.3704826570174858,6.173730061729009,2.942832595533332
5142.0,-30.43834903497497,5.0011540457905,35.03188194939527,24.386035871598892,5.006173924637041,-26.89389673901124,-40.38224610323084,1.4617216286500054,-6.512103260562185,-6.512103512291205,40.0638844785477,41039.848267072106,25750.569802388236,25750.569802388236,66790.41806946034,76784.99170950321,76776.79011577315,25750.569802388236,102527.35991816138,102527.35991816138,102527.35991816138,129855.95466109802,125351.70462395468,4504.250037143344,0.0,90828.47360561187,55083.33016308853,39716.826047248156,27328.594742936628,67045.42079018478,20741.28262654158,1543.793327169486,0.0,0.878751219586583,2.727526566818215,0.001494314320929203,1.0,1.0,-6.511896516364857,334231.61383399426,1557289.5867728328,4.6593126512152905,1557289.5867728328,4.6593126512152905,0.7589589886213373,0.09215408994655586,3.941977559544386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941977559544386,1.2849242352874615,1.2852093442626484,3.0678677009018296,6500.443524178053,15306.712767967138,6453.093977097043,0.00032101553472742837,23041.34720039092,2349.5635309092218,19288.729738592006,1966.9030442191786,0.8371355012724583,0.8371355012724583,35608.644953696705,35405.22815468563,1.0071868862624886,0.8,4297.586206862835,4273.035954225843,1.0071868862624886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.731008590549,4632.441516551485,6.168198561631881,5.0011540457905,-3.7055774128347654,8.706731458625265,2.9428330983415654,3.5,0.8408094566690186,0.6,0.000221876220452761,0.9949458028639183,0.00022300332321026703,199.28517559250668,0.0,0.0,0.0,0.15728249960983579,7.55120167056362e-05,0.0001463642037471248,0.0005769644066917483,0.09215408993220074,0.09215408993220074,0.09215408993220074,0.09215412880784649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.5387503146,595.7071470420983,0.0,0.09215408993220074,0.09215408994655586,0.09215408994655586,0.370482914504558,0.370482914504558,0.5,10.026531045696663,0.00021588854838228144,0.00021588854838228144,1.057287590811029e-11,2.517290340620093e-07,0.00020699592636219677,1.057287590811029e-11,27328.594742936628,20741.28262654158,0.7589589886213373,0.9961965676742867,0.6121200789462447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541275345128053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43367635514574,260.43367635514574,-12.716323644854242,244.4834484853008,276.38390422494973,126382.49528643492,126373.72374858835,8.771537846566446,0.0,nan,276.38390422494973,3.233904224949754,270.0038130770471,-3.146186922952893,263.62372192913,-9.526278070869978,257.243630781193,-15.906369218806958,250.86353963325374,-22.28646036674624,244.4834484853008,-28.666551514699165,1.0,1.0,26022.012520719443,26022.012520719443,275.62176544390655,2.471765443906577,275.62176544390655,275.62176544390655,76776.97557930597,76776.79011577315,0.18546353281999473,0.0,8546.071908451686,8546.071908451686,0.8843491733805459,3961.687447342108,275.62176544390655,2.471765443906577,1.0,0.002,0.1284886964569322,0.004913723787590992,0.00019846896813711704,0.0018015310321627277,0.09923448406855852,0.09923448406855852,0.0,2.9984478441824614e-13,1.0,1.0000004194408916,0.00020699591578932086,0.09215408994655586,0.0,3.859114277598725e-08,0.04956730295390197,0.0,1600123.4022784387,266.6378967394378,2.517184611861012e-07,1.0,1284421.7452079307,2598.4771227469564,,,,,,,,,,,,,,,,,,,2.0,15306.712767967138,1543.793327169486,0.370482914504558,6.173730061729009,2.9428330983415654
5143.0,-30.43825001493492,5.001149302385255,35.0318864436767,24.38608808387073,5.006177487118046,-26.893807264731283,-40.382161166612036,1.461734736894086,-6.512106151518594,-6.5121064090476874,40.06389360121364,41039.83887167051,25750.56924374305,25750.56924374305,66790.40811541356,76785.07765168665,76776.87626701967,25750.56924374305,102527.44551076273,102527.44551076273,102527.44551076273,129856.07313888389,125351.81860181088,4504.254537073008,0.0,90828.5021848949,55083.26340479801,39716.931977885426,27328.627628121158,67045.55960600659,20741.30642382275,1543.7949282105958,0.0,0.8787511692705742,2.7275262722744813,0.001494314320929203,1.0,1.0,-6.511894667481215,334231.5756135613,1557289.980641876,4.659314362453939,1557289.980641876,4.659314362453939,0.7589589461301725,0.09215416931396499,3.9419720742376367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419720742376367,1.2849241739532273,1.285209282914805,3.0678635783695114,6500.434789026762,15306.700135995448,6453.094078917072,0.00032101739876257054,23041.38651272937,2349.5675396521106,19288.73004293889,1966.9030752539236,0.8371340861923696,0.8371340861923696,35608.60531382262,35405.22815468563,1.0071854847504453,0.8,4297.581422749979,4273.035954225843,1.0071854847504453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.731433306886,4632.441516551485,6.168197800294312,5.001149302385255,-3.705580491053096,8.70672979343835,2.9428335973235495,3.5,0.8408095992352999,0.6,0.000221876220452761,0.994935512021887,0.00022300562978385283,199.28509428937213,0.0,0.0,0.0,0.15728249960983579,7.551274489355868e-05,0.0001463634755592023,0.0005769607333427384,0.09215416929236046,0.09215416929236046,0.09215416929236046,0.09215420915099747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.57709440717,595.707135023127,0.0,0.09215416929236046,0.09215416931396499,0.09215416931396499,0.37048317184675816,0.37048317184675816,0.5,10.026532241398483,0.0002161034348659996,0.0002161034348659996,4.2234660213580355e-11,2.575291091488907e-07,0.00021174156648839926,4.2234660213580355e-11,27328.627628121158,20741.30642382275,0.7589589461301725,0.9961943566122436,0.6121186714353827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541269414876679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4337286062104,260.4337286062104,-12.716271393789555,244.48354355341667,276.3839136589626,126381.96124461408,126373.2253667698,8.735877844291126,0.0,nan,276.3839136589626,3.233913658962649,270.00383963788096,-3.1461603621190193,263.6237656167859,-9.526234383214103,257.24369159566834,-15.90630840433164,250.8636175745483,-22.286382425451677,244.48354355341667,-28.66645644658331,1.0,1.0,26022.012520719443,26022.012520719443,275.62177262795063,2.4717726279506564,275.62177262795063,275.62177262795063,76777.05663915409,76776.87626701967,0.18037213441857602,0.0,8546.071908451686,8546.071908451686,0.8843495205342461,3961.681934608825,275.62177262795063,2.4717726279506564,1.0,0.002,0.12848865698102324,0.004913723426702921,0.00019846890597934437,0.0018015310943450436,0.09923445298967218,0.09923445298967218,0.0,3.24388085837235e-13,1.0,1.0000004290532716,0.00021174152425373904,0.09215416931396499,0.0,3.94759201490095e-08,0.05070373064181884,0.0,1600123.3988974772,266.6378938484814,2.5748687448867713e-07,1.0,1284421.755095962,2598.4770827266902,,,,,,,,,,,,,,,,,,,2.0,15306.700135995448,1543.7949282105958,0.37048317184675816,6.173730061729009,2.9428335973235495
