time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5144.0,-30.438150973875093,5.0011445721919285,35.0318909328274,24.38614008659499,5.0061830976384405,-26.893717566719932,-40.38207622999323,1.4617496904646123,-6.5121086049930454,-6.512108852636522,40.063902441730164,41039.83466743661,25750.56765456846,25750.56765456846,66790.40232200507,76785.16441869573,76776.95982419596,25750.56765456846,102527.52747876442,102527.52747876442,102527.52747876442,129856.186420907,125351.92743893454,4504.258981972461,0.0,90828.53418569843,55083.204434365325,39717.03305703678,27328.658942142585,67045.69199917937,20741.32911191112,1543.7964434847513,0.0,0.878751122476367,2.7275260239909525,0.001494314320929203,1.0,1.0,-6.511905165516339,334231.5433707182,1557290.362329436,4.659315953916842,1557290.362329436,4.659315953916842,0.7589589066855611,0.09215424804380415,3.941967092343811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941967092343811,1.2849241039846104,1.285209212930663,3.0678598682362517,6500.426927699588,15306.68750806242,6453.093560226661,0.00032101903552942676,23041.42375062134,2349.5713368603288,19288.72849253854,1966.9029171570862,0.8371326659889406,0.8371326659889408,35608.569311880434,35405.22815468563,1.0071842118618874,0.8,4297.577077696962,4273.035954225843,1.0071842118618874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.731852490974,4632.441516551485,6.168196800281589,5.0011445721919285,-3.7055832268494306,8.70672779904136,2.9428340898059515,3.5,0.8408097399445575,0.6,0.000221876220452761,0.9949252191101792,0.0002230079368690625,199.28501296904503,0.0,0.0,0.0,0.15728249960983579,7.551347308797398e-05,0.000146362747364787,0.0005769571336570212,0.09215424802788987,0.09215424802788987,0.09215424802788987,0.09215428630671926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.6143032837,595.7071233593983,0.0,0.09215424802788987,0.09215424804380415,0.09215424804380415,0.37048342931757877,0.37048342931757877,0.5,10.026533389600162,0.0002145010342360365,0.0002145010342360365,-5.303490979713388e-11,2.476434701748076e-07,0.00020368712017670987,-5.303490979713388e-11,27328.658942142585,20741.32911191112,0.7589589066855611,0.9961923030464445,0.6121173999954976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541263482419435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4337808708619,260.4337808708619,-12.716219129138096,244.4836384945183,276.3839232471637,126381.46953596947,126372.73138661418,8.738149355269917,0.0,nan,276.3839232471637,3.233923247163716,270.00386629666065,-3.1461337033393306,263.62380934614845,-9.526190653851529,257.24375239561095,-15.906247604389023,250.86369544506908,-22.286304554930894,244.4836384945183,-28.66636150548169,1.0,1.0,26022.012520719443,26022.012520719443,275.6217799616229,2.4717799616229286,275.6217799616229,275.6217799616229,76777.14347912018,76776.95982419596,0.18365492421435192,0.0,8546.071908451686,8546.071908451686,0.8843498358279196,3961.67692780553,275.6217799616229,2.4717799616229286,1.0,0.002,0.12848861900656883,0.004913723141471809,0.00019846884632558796,0.0018015311538469925,0.09923442316279397,0.09923442316279397,0.0,1.7258026605015964e-13,1.0,1.0000004127389044,0.00020368717321161967,0.09215424804380415,0.0,3.797434313440076e-08,0.04877507277406881,0.0,1600123.3960071583,266.63789139500693,2.476965050846047e-07,1.0,1284421.763437528,2598.477048965507,,,,,,,,,,,,,,,,,,,2.0,15306.68750806242,1543.7964434847513,0.37048342931757877,6.173730061729009,2.9428340898059515
5145.0,-30.43803161119098,5.001139852597758,35.03189542993771,24.38620162373411,5.006190398926675,-26.893609410229406,-40.381977253686614,1.461768197884595,-6.5121111799118125,-6.512111440971962,40.06391164961621,41039.83742195597,25750.566384780206,25750.566384780206,66790.40380673617,76785.25125560114,76777.04814292482,25750.566384780206,102527.61452770502,102527.61452770502,102527.61452770502,129856.30645571969,125352.04296850019,4504.2634872195085,0.0,90828.55320462589,55083.1393706617,39717.12648218243,27328.691928014672,67045.8184101971,20741.35300073669,1543.7980419272644,0.0,0.8787510735045717,2.7275257607001713,0.001494314320929203,1.0,1.0,-6.511896751132554,334231.50921985,1557290.759879821,4.659317619439255,1557290.759879821,4.659317619439255,0.758958864748104,0.09215432737019989,3.9419605188294042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419605188294042,1.2849240173873384,1.285209126314176,3.067854959116315,6500.41652586352,15306.674883851154,6453.0948529203115,0.0003210213334939514,23041.46699865937,2349.575746932884,19288.73235648637,1966.903311170111,0.837131262415221,0.837131262415221,35608.52180798668,35405.22815468563,1.0071825323095798,0.8,4297.571344480244,4273.035954225843,1.0071825323095798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.732268338397,4632.441516551485,6.1681958817036415,5.001139852597758,-3.705586071635523,8.70672592423328,2.9428345783682732,3.5,0.8408098795337924,0.6,0.000221876220452761,0.9949128144120045,0.00022301071736008376,199.28491496318975,0.0,0.0,0.0,0.15728249960983579,7.551432165824324e-05,0.00014636189879451778,0.000576952826508894,0.09215432735264296,0.09215432735264296,0.09215432735264296,0.09215436769159786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.65298906056,595.7071112335208,0.0,0.09215432735264296,0.09215432737019989,0.09215432737019989,0.37048368660933406,0.37048368660933406,0.5,10.026534599896966,0.0002154718984002102,0.0002154718984002102,-1.0800249583553523e-11,2.6106016548510524e-07,0.000214689839424409,-1.0800249583553523e-11,27328.691928014672,20741.35300073669,0.758958864748104,0.9961904469284235,0.6121162869676323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541257548707698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.433835147755,260.433835147755,-12.716164852244958,244.4837368571672,276.38393343830023,126381.02745157537,126371.95287459939,9.074576975994294,0.0,nan,276.38393343830023,3.233933438300255,270.00389412210086,-3.1461058778991173,263.6238548058902,-9.526145194109802,257.24381548965516,-15.906184510344815,250.8637761734164,-22.28622382658358,244.4837368571672,-28.666263142832776,1.0,1.0,26022.012520719443,26022.012520719443,275.62178770771123,2.4717877077112576,275.62178770771123,275.62178770771123,76777.24002301075,76777.04814292482,0.19188008592755068,0.0,8546.071908451686,8546.071908451686,0.8843502518518453,3961.6703214235513,275.62178770771123,2.4717877077112576,1.0,0.002,0.12848857898106794,0.004913722839483839,0.00019846878344471105,0.0018015312169148813,0.09923439172235553,0.09923439172235553,0.0,3.595925640587083e-13,1.0,1.0000004350251877,0.00021468985022465858,0.09215432737019989,0.0,4.002565679975764e-08,0.051409825043124344,0.0,1600123.3930075732,266.63788882008816,2.610709657346888e-07,1.0,1284421.7722727195,2598.4770132064446,,,,,,,,,,,,,,,,,,,2.0,15306.674883851154,1543.7980419272644,0.37048368660933406,6.173730061729009,2.9428345783682732
5146.0,-30.437932522905214,5.001135131081518,35.031899939284266,24.386252753343456,5.006192011920603,-26.893520069419107,-40.381892351992406,1.4617795584344622,-6.51211444103393,-6.512114719187026,40.06392099706359,41039.82522279569,25750.566620135505,25750.566620135505,66790.39184293119,76785.33471832103,76777.13629629923,25750.566620135505,102527.70291643473,102527.70291643473,102527.70291643473,129856.42894133412,125352.16087981021,4504.268061523909,0.0,90828.57742638334,55083.067930857906,39717.23277280604,27328.726024899388,67045.95879770543,20741.37765278391,1543.7997096229997,0.0,0.8787510202714879,2.7275254272270466,0.001494314320929203,1.0,1.0,-6.511885973790925,334231.4659660331,1557291.163455322,4.659319429887503,1557291.163455322,4.659319429887503,0.758958819883748,0.09215440733295846,3.9419547306820797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419547306820797,1.2849239642306842,1.285209073145727,3.067850581370568,6500.407249945598,15306.66267005113,6453.095542420889,0.0003210233517494023,23041.506976075092,2349.579823494781,19288.734417449734,1966.9035213298869,0.837129899423592,0.837129899423592,35608.47997958186,35405.22815468563,1.0071810534208767,0.8,4297.566296234913,4273.035954225843,1.0071810534208767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.732680197024,4632.441516551485,6.168195329555861,5.001135131081518,-3.7055894411249137,8.706724572206431,2.9428350622443515,3.5,0.8408100177841005,0.6,0.000221876220452761,0.9949025168457118,0.0002230130255939128,199.284833604233,0.0,0.0,0.0,0.15728249960983579,7.55150495672885e-05,0.0001463611708854725,0.0005769491099601566,0.09215440730553724,0.09215440730553724,0.09215440730553724,0.09215445039227992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.69195263373,595.7070990241671,0.0,0.09215440730553724,0.09215440733295846,0.09215440733295846,0.3704839441609965,0.3704839441609965,0.5,10.026535892549408,0.00021930838562411736,0.00021930838562411736,-1.7621459846850485e-12,2.7815309522338794e-07,0.00022874539610029387,-1.7621459846850485e-12,27328.726024899388,20741.37765278391,0.758958819883748,0.9961881825637642,0.6121148233053567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541250397500682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4338887107834,260.4338887107834,-12.716111289216599,244.48383446560928,276.3839429559118,126380.43466406672,126371.47943829208,8.955225774632659,0.0,nan,276.3839429559118,3.2339429559118003,270.00392125788534,-3.1460787421146392,263.62389955983525,-9.526100440164726,257.2438778617661,-15.906122138233854,250.86385616369247,-22.286143836307502,244.48383446560928,-28.6661655343907,1.0,1.0,26022.012520719443,26022.012520719443,275.6217947445714,2.4717947445714117,275.6217947445714,275.6217947445714,76777.31356968172,76777.13629629923,0.17727338249096647,0.0,8546.071908451686,8546.071908451686,0.884350618171447,3961.66450433549,275.6217947445714,2.4717947445714117,1.0,0.002,0.12848853633494722,0.0049137224227328675,0.00019846871623448466,0.0018015312842298986,0.09923435811724232,0.09923435811724232,0.0,4.643833061146463e-13,1.0,1.000000463495157,0.00022874539786243986,0.09215440733295846,0.0,4.264613573892601e-08,0.05477562572359419,0.0,1600123.3892088213,266.63788555896605,2.781548573693726e-07,1.0,1284421.7834629451,2598.476967915769,,,,,,,,,,,,,,,,,,,2.0,15306.66267005113,1543.7997096229997,0.3704839441609965,6.173730061729009,2.9428350622443515
5147.0,-30.43781310406466,5.001130433156442,35.03190443570336,24.38630926134067,5.006199370134791,-26.893411856700677,-40.38179334076119,1.4617981226830365,-6.512116367156466,-6.512116625115942,40.063929642689644,41039.841684903586,25750.563778541728,25750.563778541728,66790.40546344532,76785.4268050604,76777.2186911443,25750.563778541728,102527.78246968603,102527.78246968603,102527.78246968603,129856.53851317248,125352.26601196607,4504.272501206398,0.0,90828.60632181275,55083.0212013083,39717.316800560504,27328.756043486446,67046.07284404695,20741.399436771957,1543.8011501454057,0.0,0.8787509771261259,2.727525233752908,0.001494314320929203,1.0,1.0,-6.511904535301937,334231.4408192033,1557291.5367282694,4.659320897254125,1557291.5367282694,4.659320897254125,0.758958783333114,0.09215448559820585,3.9419494556967396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419494556967396,1.2849238773675267,1.2852089862632956,3.067846683472615,6500.39899076757,15306.65005406608,6453.095312803659,0.0003210250923938493,23041.545139689973,2349.583715100465,19288.73373110847,1966.9034513425554,0.8371284831017197,0.8371284831017197,35608.441859563165,35405.22815468563,1.0071797056465732,0.8,4297.561695552501,4273.035954225843,1.0071797056465732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.733084866837,4632.441516551485,6.168194050988797,5.001130433156442,-3.7055917716404747,8.706722204796916,2.942835537674615,3.5,0.8408101536213186,0.6,0.000221876220452761,0.9948901066169932,0.00022301580745156367,199.28473555244554,0.0,0.0,0.0,0.15728249960983579,7.55158984533699e-05,0.0001463603219993911,0.0005769449916410993,0.092154485590139,0.092154485590139,0.092154485590139,0.09215452532023599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.7280087051,595.7070877256743,0.0,0.092154485590139,0.09215448559820585,0.09215448559820585,0.3704842020543925,0.3704842020543925,0.5,10.026537084424556,0.000218551773798481,0.000218551773798481,4.928324415232055e-11,2.579594706730859e-07,0.00021208981399922777,4.928324415232055e-11,27328.756043486446,20741.399436771957,0.758958783333114,0.9961866911847868,0.6121140276234319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454124446097025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4339440602675,260.4339440602675,-12.716055939732485,244.48393502084267,276.38395309964386,126380.01533974128,126370.76143606413,9.253903677138029,0.0,nan,276.38395309964386,3.233953099643884,270.00394948392244,-3.146050516077537,263.6239458681674,-9.526054131832552,257.2439422524019,-15.906057747598084,250.86393863662673,-22.28606136337325,244.48393502084267,-28.666064979157312,1.0,1.0,26022.012520719443,26022.012520719443,275.6218024798959,2.4718024798959277,275.6218024798959,275.6218024798959,76777.41068731205,76777.2186911443,0.1919961677485844,0.0,8546.071908451686,8546.071908451686,0.8843509520140385,3961.6592029752233,275.6218024798959,2.4718024798959277,1.0,0.002,0.12848849679399305,0.004913722241397431,0.00019846865438043424,0.0018015313457133229,0.09923432719021712,0.09923432719021712,0.0,9.375703338698749e-14,1.0,1.0000004297586091,0.00021208976471598362,0.09215448559820585,0.0,3.954097666479559e-08,0.050787292024907206,0.0,1600123.3869218,266.6378836328435,2.5791018742893357e-07,1.0,1284421.7899686964,2598.4769415847504,,,,,,,,,,,,,,,,,,,2.0,15306.65005406608,1543.8011501454057,0.3704842020543925,6.173730061729009,2.942835537674615
5148.0,-30.43771406277586,5.001125735482872,35.03190894600993,24.386360181402438,5.006203103193229,-26.89332234618033,-40.38170843906698,1.4618113865881643,-6.512119516085249,-6.512119794697733,40.06393903625585,41039.83462216591,25750.5637584126,25750.5637584126,66790.39838057851,76785.51107155503,76777.30781323575,25750.5637584126,102527.87157164834,102527.87157164834,102527.87157164834,129856.66185274566,125352.38477554865,4504.2770771970045,0.0,90828.63406215845,55082.9576127316,39717.41827714095,27328.79028109731,67046.20855823826,20741.42419636808,1543.8028221117809,0.0,0.87875092430522,2.7275249112731528,0.001494314320929203,1.0,1.0,-6.511890702144001,334231.3989984357,1557291.9422953392,4.659322693684526,1557291.9422953392,4.659322693684526,0.7589587384961727,0.09215456557433598,3.9419441885243844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419441885243844,1.2849238153049798,1.2852089241869777,3.0678427324414983,6500.390619006745,15306.637848672755,6453.095362281008,0.0003210268756186,23041.582964714416,2349.5875721795333,19288.733878999577,1966.9034664232515,0.8371271152914318,0.8371271152914318,35608.40379599533,35405.22815468563,1.0071783598685102,0.8,4297.55710168311,4273.035954225843,1.0071783598685102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7334888961,4632.441516551485,6.168193449211453,5.001125735482872,-3.7055950581188,8.706720793601672,2.942836012352353,3.5,0.8408102892435295,0.6,0.000221876220452761,0.9948798141881193,0.00022301811463912863,199.28465423222326,0.0,0.0,0.0,0.15728249960983579,7.551662637646815e-05,0.00014635959407629286,0.0005769413513038306,0.0921545655463932,0.0921545655463932,0.0921545655463932,0.09215460869044162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.7671889938,595.7070754481239,0.0,0.0921545655463932,0.09215456557433598,0.09215456557433598,0.37048445955603043,0.37048445955603043,0.5,10.026538378377216,0.0002218025454681083,0.0002218025454681083,3.5640823625726625e-11,2.78612503734621e-07,0.00022909255375225257,3.5640823625726625e-11,27328.79028109731,20741.42419636808,0.7589587384961727,0.9961845690731708,0.6121126832476669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541237306411694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4339986893295,260.4339986893295,-12.716001310670492,244.48403443437462,276.3839629442369,126379.4464348754,126370.31297841958,9.133456455843037,0.0,nan,276.3839629442369,3.2339629442369073,270.0039772423021,-3.1460227576978923,263.6239915403369,-9.526008459663103,257.24400583835677,-15.905994161643207,250.86402013636985,-22.285979863630132,244.48403443437462,-28.665965565625356,1.0,1.0,26022.012520719443,26022.012520719443,275.6218097387416,2.4718097387416265,275.6218097387416,275.6218097387416,76777.49000581939,76777.30781323575,0.18219258364115376,0.0,8546.071908451686,8546.071908451686,0.8843512853620927,3961.6539094670065,275.6218097387416,2.4718097387416265,1.0,0.002,0.1284884540828972,0.004913721844805056,0.00019846858711415085,0.0018015314131266862,0.09923429355707541,0.09923429355707541,0.0,2.4083686434028806e-13,1.0,1.000000464198242,0.00022909251811142894,0.09215456557433598,0.0,4.271092269508192e-08,0.0548588402413417,0.0,1600123.3832596985,266.6378804839147,2.7857686291099526e-07,1.0,1284421.8007881762,2598.4768977946,,,,,,,,,,,,,,,,,,,2.0,15306.637848672755,1543.8028221117809,0.37048445955603043,6.173730061729009,2.942836012352353
5149.0,-30.43759469937732,5.0011210548349565,35.0319134546492,24.386421648692362,5.006210476333282,-26.893214181863147,-40.38160942783577,1.461829958718331,-6.5121217875375805,-6.5121220644559825,40.06394800874349,41039.83761791576,25750.56170831254,25750.56170831254,66790.3993262283,76785.59788343884,76777.39371127209,25750.56170831254,102527.95541958463,102527.95541958463,102527.95541958463,129856.77737001321,125352.49577622335,4504.281593789858,0.0,90828.65316842218,55082.89290249967,39717.511406580576,27328.821950428573,67046.33335700915,20741.447153300778,1543.8043499014948,0.0,0.8787508779501281,2.727524680560024,0.001494314320929203,1.0,1.0,-6.511894345285555,334231.36905011546,1557292.3296819734,4.659324270213755,1557292.3296819734,4.659324270213755,0.7589586990219865,0.09215464453714167,3.9419376384568308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419376384568308,1.284923728404964,1.28520883726768,3.0678378422897854,6500.380257362067,15306.625239029772,6453.096633215172,0.0003210291635420533,23041.626098372097,2349.5919705885394,19288.737677906844,1966.9038538039845,0.8371257130706414,0.8371257130706414,35608.35646148669,35405.22815468563,1.0071766863069427,0.8,4297.55138890938,4273.035954225843,1.0071766863069427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.733886325399,4632.441516551485,6.168192370934134,5.0011210548349565,-3.7055976641440913,8.706718718979047,2.942836479276087,3.5,0.8408104226503106,0.6,0.000221876220452761,0.9948674100262866,0.00022302089526372013,199.28455622613419,0.0,0.0,0.0,0.15728249960983579,7.55174752789389e-05,0.00014635874517382209,0.0005769370463180013,0.09215464452312384,0.09215464452312384,0.09215464452312384,0.0921546872328241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.80439565284,595.7070637915848,0.0,0.09215464452312384,0.09215464453714167,0.09215464453714167,0.3704847174783018,0.3704847174783018,0.5,10.026539659412178,0.00022380409870947915,0.00022380409870947915,1.0857093002414331e-11,2.769183993223123e-07,0.00022771917042518908,1.0857093002414331e-11,27328.821950428573,20741.447153300778,0.7589586990219865,0.9961827288985656,0.6121115885545346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541231372707606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43405490733784,260.43405490733784,-12.715945092662139,244.48413645706117,276.3839733575652,126378.96997509517,126369.57086203176,9.399113063413568,0.0,nan,276.3839733575652,3.233973357565219,270.0040059775058,-3.1459940224941647,263.6240385974075,-9.525961402592486,257.2440712173016,-15.905928782698368,250.86410383718578,-22.285896162814197,244.48413645706117,-28.66586354293881,1.0,1.0,26022.012520719443,26022.012520719443,275.6218175201551,2.4718175201551276,275.6218175201551,275.6218175201551,76777.58650704358,76777.39371127209,0.19279577149427496,0.0,8546.071908451686,8546.071908451686,0.8843516999017379,3961.647326649115,275.6218175201551,2.4718175201551276,1.0,0.002,0.12848841162786853,0.004913721610008819,0.00019846852061045564,0.0018015314794434317,0.09923426030522782,0.09923426030522782,0.0,5.3887450057743536e-14,1.0,1.0000004614164504,0.00022771915956809607,0.09215464453714167,0.0,4.2454915849971346e-08,0.0545300197972692,0.0,1600123.38059438,266.6378782124624,2.769075422293099e-07,1.0,1284421.808536125,2598.476866435981,,,,,,,,,,,,,,,,,,,2.0,15306.625239029772,1543.8043499014948,0.3704847174783018,6.173730061729009,2.942836479276087
5150.0,-30.437495612922216,5.001116372384155,35.03191797594641,24.386467784084402,5.006212136250122,-26.893124838005757,-40.38152456106616,1.4618413613237438,-6.512125066486362,-6.5121253613973025,40.0639573913703,41039.83891317999,25750.56193230187,25750.56193230187,66790.40084548187,76785.68653866272,76777.48224885474,25750.56193230187,102528.04418115661,102528.04418115661,102528.04418115661,129856.90037465426,125352.61416432378,4504.286210330481,0.0,90828.68722334242,55082.83959782063,39717.608472801985,27328.85619349765,67046.46466629964,20741.471910367796,1543.8060249329487,0.0,0.878750824482019,2.7275243451701026,0.001494314320929203,1.0,1.0,-6.511882835999984,334231.3255490757,1557292.7347767814,4.65932608865569,1557292.7347767814,4.65932608865569,0.7589586539411339,0.09215472465848991,3.941933147418921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941933147418921,1.2849236750515538,1.2852087839024313,3.067834474495742,6500.373121410614,15306.613039807764,6453.095805372475,0.0003210306253633218,23041.660988800573,2349.5955284220986,19288.735203429624,1966.9036014775306,0.8371243380763624,0.8371243380763624,35608.32400668671,35405.22815468563,1.0071755388335186,0.8,4297.54747195885,4273.035954225843,1.0071755388335186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.734281462158,4632.441516551485,6.168191840771001,5.001116372384155,-3.7056010488511832,8.70671742123534,2.942836943506437,3.5,0.8408105552875534,0.6,0.000221876220452761,0.9948571131571029,0.00022302320355196918,199.28447486897346,0.0,0.0,0.0,0.15728249960983579,7.551820291665045e-05,0.00014635801753611055,0.000576933520716114,0.09215472463018154,0.09215472463018154,0.09215472463018154,0.09215477028186334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.8431589125,595.7070516490788,0.0,0.09215472463018154,0.09215472465848991,0.09215472465848991,0.3704849753611027,0.3704849753611027,0.5,10.026541028907715,0.00022873689198377178,0.00022873689198377178,7.73070496506989e-12,2.9491093300748616e-07,0.00024252539731151046,7.73070496506989e-12,27328.85619349765,20741.471910367796,0.7589586539411339,0.9961808005523894,0.6121104090639448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454122422148353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4341100626505,260.4341100626505,-12.71588993734946,244.48423706019122,276.3839830650604,126378.38978886459,126369.16834813461,9.221440729964932,0.0,nan,276.3839830650604,3.2339830650604426,270.0040338641276,-3.1459661358723565,263.6240846631546,-9.5259153368454,257.2441354621792,-15.905864537820776,250.8641862611899,-22.285813738810077,244.48423706019122,-28.665762939808758,1.0,1.0,26022.012520719443,26022.012520719443,275.6218245832463,2.4718245832463026,275.6218245832463,275.6218245832463,76777.66059991448,76777.48224885474,0.17835105974518228,0.0,8546.071908451686,8546.071908451686,0.8843519841297763,3961.642813156016,275.6218245832463,2.4718245832463026,1.0,0.002,0.1284883664125095,0.004913721201313633,0.00019846844942403668,0.0018015315509700917,0.09923422471201834,0.09923422471201834,0.0,3.941283063801926e-13,1.0,1.0000004914069465,0.0002425253895808055,0.09215472465848991,0.0,4.521535959853803e-08,0.058075594458027555,0.0,1600123.376776031,266.6378749335136,2.949032023025211e-07,1.0,1284421.8197903119,2598.476820886434,,,,,,,,,,,,,,,,,,,2.0,15306.613039807764,1543.8060249329487,0.3704849753611027,6.173730061729009,2.942836943506437
5151.0,-30.437376258272774,5.001111715662453,35.031922485892665,24.38652900690215,5.006221618612844,-26.89301647064283,-40.38142551491035,1.4618618308810638,-6.512126895228619,-6.512127173744635,40.06396610636065,41039.84715931033,25750.558833656167,25750.558833656167,66790.4059929665,76785.77416930116,76777.56585537153,25750.558833656167,102528.1246890277,102528.1246890277,102528.1246890277,129857.01108430578,125352.7203842449,4504.290700060889,0.0,90828.7098376632,55082.782827268675,39717.69667821615,27328.886395278078,67046.58307349423,20741.493833255514,1543.8074718043445,0.0,0.8787507815789354,2.72752416115294,0.001494314320929203,1.0,1.0,-6.511898138295237,334231.30163633643,1557293.1110455135,4.659327547782886,1557293.1110455135,4.659327547782886,0.7589586173858609,0.09215480308084194,3.941927116626914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941927116626914,1.2849235792733937,1.2852086881030191,3.067830009669539,6500.363660979653,15306.600438349768,6453.096438276811,0.0003210326790146309,23041.701977327488,2349.5997080886427,19288.737095223038,1966.903794386772,0.837122931031862,0.8371229310318621,35608.28042473427,35405.22815468563,1.0071739979483836,0.8,4297.542212078899,4273.035954225843,1.0071739979483836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.734669495961,4632.441516551485,6.168190525211314,5.001111715662453,-3.705603309077958,8.706715024740411,2.942837399391837,3.5,0.8408106855405248,0.6,0.000221876220452761,0.9948447102097085,0.0002230259840312068,199.28437687024444,0.0,0.0,0.0,0.15728249960983579,7.551905213495055e-05,0.00014635716831781044,0.0005769292905047065,0.09215480307305073,0.09215480307305073,0.09215480307305073,0.09215484593364641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.87909803557,595.707040392007,0.0,0.09215480307305073,0.09215480308084194,0.09215480308084194,0.3704852336107887,0.3704852336107887,0.5,10.02654231462054,0.0002294499479944534,0.0002294499479944534,8.640199666842818e-12,2.785160404528142e-07,0.0002290354494220992,8.640199666842818e-12,27328.886395278078,20741.493833255514,0.7589586173858609,0.9961791180283278,0.612109451041283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454121828508415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43416690218163,260.43416690218163,-12.715833097818347,244.48434007384935,276.38399373046366,126377.94549442435,126368.44246889916,9.503025525193664,0.0,nan,276.38399373046366,3.2339937304636805,270.0040629991798,-3.1459370008201972,263.6241322678618,-9.525867732138181,257.24420153653614,-15.905798463463839,250.86427080519906,-22.285729194800922,244.48434007384935,-28.665659926150624,1.0,1.0,26022.012520719443,26022.012520719443,275.6218325539335,2.4718325539334955,275.6218325539335,275.6218325539335,76777.76284140388,76777.56585537153,0.19698603234428447,0.0,8546.071908451686,8546.071908451686,0.8843523658054283,3961.6367522100486,275.6218325539335,2.4718325539334955,1.0,0.002,0.12848832371210173,0.004913721050309185,0.0001984683827279197,0.0018015316172938672,0.09923419136395985,0.09923419136395985,0.0,2.1786825815661715e-14,1.0,1.0000004640826023,0.00022903544078189952,0.09215480308084194,0.0,4.270038900559415e-08,0.05484531161648462,0.0,1600123.3746086743,266.63787310477136,2.7850740025314735e-07,1.0,1284421.8259767932,2598.4767958476136,,,,,,,,,,,,,,,,,,,2.0,15306.600438349768,1543.8074718043445,0.3704852336107887,6.173730061729009,2.942837399391837
5152.0,-30.437277218713,5.001107050522519,35.03192701943603,24.3865801015869,5.0062232714355215,-26.89292716969276,-40.381340648140736,1.4618732224283757,-6.512130523986173,-6.512130838301287,40.06397580722798,41039.83496832762,25750.55985853619,25750.55985853619,66790.3948268638,76785.857542552,76777.6577424334,25750.55985853619,102528.21760096958,102528.21760096958,102528.21760096958,129857.13987738057,125352.84448303121,4504.295394349361,0.0,90828.73406681046,55082.71149263789,39717.80286019174,27328.922276410995,67046.72513660273,20741.519753399163,1543.8092336807672,0.0,0.8787507249138229,2.7275237881559864,0.001494314320929203,1.0,1.0,-6.511872337305704,334231.25328472996,1557293.5298805854,4.65932947495468,1557293.5298805854,4.65932947495468,0.7589585693725742,0.0921548839003661,3.941921345652756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941921345652756,1.2849235259717373,1.2852086347895357,3.0678256456325954,6500.35441410904,15306.588246234147,6453.097117354168,0.00032103469033805684,23041.741856919223,2349.6037746752686,19288.7391250307,1966.9040013695505,0.8371215702704555,0.8371215702704555,35608.23872036174,35405.22815468563,1.007172523447475,0.8,4297.5371788029515,4273.035954225843,1.007172523447475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.735057493587,4632.441516551485,6.168190197438833,5.001107050522519,-3.7056069720854308,8.70671402260795,2.942837855234764,3.5,0.8408108157813611,0.6,0.000221876220452761,0.9948344184670538,0.00022302829127549828,199.28429555173454,0.0,0.0,0.0,0.15728249960983579,7.551977978671093e-05,0.00014635644066605008,0.0005769255775352639,0.09215488386504125,0.09215488386504125,0.09215488386504125,0.09215493256077793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.91896052693,595.707027907725,0.0,0.09215488386504125,0.0921548839003661,0.0921548839003661,0.3704854915375888,0.3704854915375888,0.5,10.026543775283093,0.0002365812109133003,0.0002365812109133003,-4.035882739117369e-12,3.143151161566493e-07,0.0002585009955851092,-4.035882739117369e-12,27328.922276410995,20741.519753399163,0.7589585693725742,0.9961768407149391,0.6121079722344678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541211134397118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4342225611044,260.4342225611044,-12.7157774388956,244.48444147960956,276.384003642548,126377.3145619585,126368.00892254923,9.30563940928931,0.0,nan,276.384003642548,3.234003642548032,270.004091210002,-3.145908789997975,263.62417877741865,-9.525821222581328,257.24426634482387,-15.905733655176107,250.86435391222437,-22.285646087775604,244.48444147960956,-28.66555852039042,1.0,1.0,26022.012520719443,26022.012520719443,275.62183964134135,2.4718396413413757,275.62183964134135,275.62183964134135,76777.83632618774,76777.6577424334,0.17858375434298068,0.0,8546.071908451686,8546.071908451686,0.8843527310376903,3961.6309523810196,275.62183964134135,2.4718396413413757,1.0,0.002,0.12848827551814548,0.004913720587374349,0.00019846830679067504,0.0018015316936180526,0.09923415339533752,0.09923415339533752,0.0,4.087277391540134e-13,1.0,1.0000005237660476,0.00025850099962099193,0.0921548839003661,0.0,4.819386275888685e-08,0.06190124980850534,0.0,1600123.3704056917,266.6378694760138,3.1431915203938843e-07,1.0,1284421.8384858738,2598.4767452190754,,,,,,,,,,,,,,,,,,,2.0,15306.588246234147,1543.8092336807672,0.3704854915375888,6.173730061729009,2.942837855234764
5153.0,-30.437157857314887,5.001102408992202,35.03193154018974,24.38663657465952,5.0062306659530655,-26.892819005051855,-40.38124167183412,1.4618918135795602,-6.512132486101336,-6.5121327809309015,40.06398450527269,41039.85139398089,25750.557011221263,25750.557011221263,66790.40840520215,76785.94953618431,76777.74066972683,25750.557011221263,102528.29768094809,102528.29768094809,102528.29768094809,129857.25014450852,125352.95022023728,4504.299924271241,0.0,90828.7629632065,55082.664820565384,39717.886825156806,27328.95246356044,67046.83928871725,20741.54165898369,1543.8106827428821,0.0,0.8787506813705244,2.7275235909356663,0.001494314320929203,1.0,1.0,-6.511890311291154,334231.2276529735,1557293.9054171513,4.659330955855695,1557293.9054171513,4.659330955855695,0.7589585325906584,0.09215496246148444,3.941916086420865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941916086420865,1.2849234389827604,1.2852085477812571,3.0678217602922513,6500.346181539079,15306.575651118052,6453.096878690666,0.00032103642465973486,23041.77992933283,2349.607656981011,19288.738411649523,1966.9039286249151,0.8371201561166904,0.8371201561166904,35608.200714121995,35405.22815468563,1.0071711796982243,0.8,4297.532591852454,4273.035954225843,1.0071711796982243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.735436723591,4632.441516551485,6.168188955089995,5.001102408992202,-3.705609332702824,8.706711741695026,2.942838300776988,3.5,0.8408109430791394,0.6,0.000221876220452761,0.9948220151235518,0.00022303107197040175,199.28419754764076,0.0,0.0,0.0,0.15728249960983579,7.552062842250729e-05,0.0001463555920302537,0.0005769214625617065,0.09215496245349547,0.09215496245349547,0.09215496245349547,0.09215500783004843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.9544534104,595.7070167948992,0.0,0.09215496245349547,0.09215496246148444,0.09215496246148444,0.37048575017809887,0.37048575017809887,0.5,10.026545136573763,0.00023845920679832489,0.00023845920679832489,-5.7411853049416095e-12,2.9482959007509635e-07,0.00024246963977248015,-5.7411853049416095e-12,27328.95246356044,20741.54165898369,0.7589585325906584,0.9961753471716861,0.612107175063913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454120520081798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43427962348727,260.43427962348727,-12.715720376512706,244.48454513215086,276.38401411477025,126376.86406690898,126367.32378232763,9.540284581329923,0.0,nan,276.38401411477025,3.2340141147702752,270.00412031828745,-3.145879681712529,263.6242265217717,-9.525773478228302,257.2443327252403,-15.90566727475965,250.86443892870292,-22.285561071297053,244.48454513215086,-28.66545486784912,1.0,1.0,26022.012520719443,26022.012520719443,275.62184740226843,2.471847402268452,275.62184740226843,275.62184740226843,76777.93344952038,76777.74066972683,0.19277979354956187,0.0,8546.071908451686,8546.071908451686,0.8843530638828364,3961.6256668529695,275.62184740226843,2.471847402268452,1.0,0.002,0.12848823031308831,0.004913720423256614,0.00019846823617262796,0.0018015317638818142,0.09923411808631398,0.09923411808631398,0.0,5.444212788918712e-14,1.0,1.000000491294006,0.00024246964551366545,0.09215496246148444,0.0,4.520508089717999e-08,0.058062393414623076,0.0,1600123.368077562,266.63786751389864,2.948353312604013e-07,1.0,1284421.8451170863,2598.476718380286,,,,,,,,,,,,,,,,,,,2.0,15306.575651118052,1543.8106827428821,0.37048575017809887,6.173730061729009,2.942838300776988
5154.0,-30.437058864212766,5.0010977676431265,35.03193607473496,24.386692384164803,5.006234407583197,-26.892729537034526,-40.38115673521531,1.4619050803940097,-6.512135677535184,-6.512135993298642,40.06399394474458,41039.830935075246,25750.55699953884,25750.55699953884,66790.38793461409,76786.02847594135,76777.83019792534,25750.55699953884,102528.38719746418,102528.38719746418,102528.38719746418,129857.3740600015,125353.06946910324,4504.304590898268,0.0,90828.78087317584,55082.58333226628,39717.99726767729,27328.98686253732,67046.98413021461,20741.56653425913,1543.8123631160179,0.0,0.8787506281444186,2.7275232641169085,0.001494314320929203,1.0,1.0,-6.5118763868489395,334231.1852692992,1557294.3129668757,4.659332766067658,1557294.3129668757,4.659332766067658,0.7589584875058706,0.09215504273595237,3.941909548562196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941909548562196,1.284923376906643,1.2852084856913657,3.0678168203710703,6500.335714438871,15306.563466417436,6453.098430391384,0.0003210387537202593,23041.822688779215,2349.612017231085,19288.743049786808,1966.904401583294,0.8371188039381945,0.8371188039381945,35608.153467774326,35405.22815468563,1.0071695092560626,0.8,4297.52688971882,4273.035954225843,1.0071695092560626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.735815397762,4632.441516551485,6.168188392799022,5.0010977676431265,-3.7056126538482177,8.706710421491344,2.9428387456662133,3.5,0.8408110701903466,0.6,0.000221876220452761,0.9948117284616375,0.00022303337818088172,199.28411626742212,0.0,0.0,0.0,0.15728249960983579,7.552135668721451e-05,0.0001463548637655465,0.0005769176349559271,0.09215504270861996,0.09215504270861996,0.09215504270861996,0.09215509151279645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.99303533346,595.7070047141336,0.0,0.09215504270861996,0.09215504273595237,0.09215504273595237,0.3704860084340861,0.3704860084340861,0.5,10.026546600707244,0.0002438467495835539,0.0002438467495835539,1.0157918950426392e-10,3.157634864692227e-07,0.000259606449731109,1.0157918950426392e-10,27328.98686253732,20741.56653425913,0.7589584875058706,0.9961728898185461,0.6121055475869006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541198049739494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4343356504137,260.4343356504137,-12.71566434958629,244.48464707159826,276.3840242291751,126376.22829834111,126366.861132333,9.367166008108102,0.0,nan,276.3840242291751,3.2340242291751338,270.0041487977011,-3.1458512022989,263.62427336619425,-9.525726633805732,257.24439793467167,-15.90560206532831,250.86452250314164,-22.285477496858334,244.48464707159826,-28.665352928401717,1.0,1.0,26022.012520719443,26022.012520719443,275.62185466584793,2.4718546658479568,275.62185466584793,275.62185466584793,76778.01211127442,76777.83019792534,0.18191334907896817,0.0,8546.071908451686,8546.071908451686,0.884353477649344,3961.619096305007,275.62185466584793,2.4718546658479568,1.0,0.002,0.12848818191311998,0.004913720043361096,0.00019846816010167778,0.0018015318402814049,0.09923408005083889,0.09923408005083889,0.0,3.8308245464691026e-13,1.0,1.000000526004945,0.0002596063481519195,0.09215504273595237,0.0,4.8400020822181004e-08,0.062166044578843005,0.0,1600123.3643658566,266.6378643224648,3.1566190727971843e-07,1.0,1284421.856082203,2598.476674000717,,,,,,,,,,,,,,,,,,,2.0,15306.563466417436,1543.8123631160179,0.3704860084340861,6.173730061729009,2.9428387456662133
5155.0,-30.436939496020866,5.001093140991749,35.031940605914315,24.386749031860404,5.006239653385656,-26.892621581142198,-40.381057758908696,1.4619217384071466,-6.512138118916653,-6.512138429303887,40.06400291673104,41039.84206466132,25750.55522933216,25750.55522933216,66790.39729399348,76786.11957967444,76777.9154736377,25750.55522933216,102528.47070296985,102528.47070296985,102528.47070296985,129857.48931020248,125353.18011990168,4504.309190300805,0.0,90828.80616213508,55082.52864672646,39718.0861282318,27329.01860723264,67047.10473546444,20741.58953702276,1543.8138982051305,0.0,0.8787505808918575,2.727523016548093,0.001494314320929203,1.0,1.0,-6.511883192827611,334231.1531269303,1557294.700331963,4.659334373120366,1557294.700331963,4.659334373120366,0.7589584476163183,0.09215512199111275,3.9419037661855274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419037661855274,1.2849232989629382,1.2852084077303663,3.067812506292818,6500.326573424729,15306.550877650672,6453.098841765862,0.000321040724612744,23041.862904235135,2349.616118066326,19288.74427941265,1966.9045269702347,0.8371173962617122,0.8371173962617122,35608.11168096344,35405.22815468563,1.007168031841779,0.8,4297.521846493437,4273.035954225843,1.007168031841779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.736187533935,4632.441516551485,6.168187418938035,5.001093140991749,-3.7056153884345093,8.706708529426258,2.9428391828742293,3.5,0.8408111951069227,0.6,0.000221876220452761,0.9947993247173093,0.00022303615909249964,199.28401825792656,0.0,0.0,0.0,0.15728249960983579,7.552220533939516e-05,0.00014635401511336584,0.0005769134433717504,0.09215512197486253,0.09215512197486253,0.09215512197486253,0.09215516982712137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.029496067,595.7069933000761,0.0,0.09215512197486253,0.09215512199111275,0.09215512199111275,0.3704862671153886,0.3704862671153886,0.5,10.02654803598745,0.0002470028369998545,0.0002470028369998545,3.5925040720030665e-11,3.103872359133675e-07,0.000255236476277787,3.5925040720030665e-11,27329.01860723264,20741.58953702276,0.7589584476163183,0.9961712374832021,0.6121046125195825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541192118954358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4343928191685,260.4343928191685,-12.715607180831455,244.4847511424315,276.384034495854,126375.73147798279,126366.17340872996,9.558069252856692,0.0,nan,276.384034495854,3.2340344958540186,270.00417782520714,-3.1458221747928405,263.6243211545317,-9.525678845468292,257.2444644838434,-15.90553551615659,250.8646078131435,-22.285392186856484,244.4847511424315,-28.665248857568486,1.0,1.0,26022.012520719443,26022.012520719443,275.62186220819456,2.4718622081945796,275.62186220819456,275.62186220819456,76778.1032962323,76777.9154736377,0.18782259459840134,0.0,8546.071908451686,8546.071908451686,0.8843538436029893,3961.613285016455,275.62186220819456,2.4718622081945796,1.0,0.002,0.12848813432769832,0.004913719799450711,0.0001984680856055368,0.001801531914421749,0.0992340428027684,0.0992340428027684,0.0,2.72854655536392e-14,1.0,1.0000005171535444,0.0002552364403527463,0.09215512199111275,0.0,4.758535182140748e-08,0.06111966630447636,0.0,1600123.3614961177,266.6378618810833,3.1035131087264745e-07,1.0,1284421.864397777,2598.476640344716,,,,,,,,,,,,,,,,,,,2.0,15306.550877650672,1543.8138982051305,0.3704862671153886,6.173730061729009,2.9428391828742293
5156.0,-30.436840456903987,5.001088520942955,35.03194513952952,24.386799882072978,5.0062433648102305,-26.892532074732863,-40.38097285721449,1.4619349826215409,-6.512140995207176,-6.512141307905098,40.064012049411666,41039.835056581236,25750.554440171043,25750.554440171043,66790.38949675228,76786.20372938039,76778.00166703992,25750.554440171043,102528.55610721096,102528.55610721096,102528.55610721096,129857.60752185185,125353.2937024344,4504.313819417456,0.0,90828.83380023479,55082.46512736592,39718.18741429874,27329.051414640897,67047.23882893965,20741.61328147787,1543.81549462687,0.0,0.8787505306354851,2.727522723891982,0.001494314320929203,1.0,1.0,-6.511884163597244,334231.1151455697,1557295.0946359427,4.659336082332384,1557295.0946359427,4.659336082332384,0.7589584053534342,0.09215520170214121,3.941898505009789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941898505009789,1.2849232369925814,1.2852083457462589,3.0678085597050715,6500.318211078872,15306.538700364643,6453.098897864445,0.0003210425061994824,23041.90066913182,2349.6199690140693,19288.74444709507,1966.9045440690827,0.8371160315318656,0.8371160315318656,35608.07366064243,35405.22815468563,1.0071666875958696,0.8,4297.5172578434795,4273.035954225843,1.0071666875958696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.736556859728,4632.441516551485,6.168186684225369,5.001088520942955,-3.7056184578958793,8.706706978838834,2.9428396167804696,3.5,0.8408113190801342,0.6,0.000221876220452761,0.9947890335270719,0.000223038466423467,199.28393694007292,0.0,0.0,0.0,0.15728249960983579,7.552293331870467e-05,0.00014635328713405633,0.0005769098037570051,0.0921552016798766,0.0921552016798766,0.0921552016798766,0.09215524996417632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.06667022646,595.7069816619535,0.0,0.0921552016798766,0.09215520170214121,0.09215520170214121,0.37048652569494744,0.37048652569494744,0.5,10.026549484445523,0.00025006885317679917,0.00025006885317679917,2.7853275241795927e-11,3.126979208900593e-07,0.00025714430785228615,2.7853275241795927e-11,27329.051414640897,20741.61328147787,0.7589584053534342,0.9961691288608815,0.6121032837949948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454118496748172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43444893456336,260.43444893456336,-12.715551065436614,244.4848534317917,276.38404443728416,126375.13487159068,126365.75291413067,9.381957459990756,0.0,nan,276.38404443728416,3.234044437284183,270.00420623622506,-3.1457937637749183,263.6243680351307,-9.525631964869262,257.24452983403114,-15.905470165968836,250.8646916329175,-22.28530836708248,244.4848534317917,-28.665146568208286,1.0,1.0,26022.012520719443,26022.012520719443,275.62186941532667,2.471869415326694,275.62186941532667,275.62186941532667,76778.1826317788,76778.00166703992,0.18096473888726905,0.0,8546.071908451686,8546.071908451686,0.8843541765709239,3961.607997534838,275.62186941532667,2.471869415326694,1.0,0.002,0.12848808638660664,0.004913719478059746,0.00019846801037949274,0.001801531989868603,0.09923400518974637,0.09923400518974637,0.0,2.48095814725513e-13,1.0,1.0000005210179241,0.0002571442799990109,0.09215520170214121,0.0,4.794108285947344e-08,0.0615765754986914,0.0,1600123.3581274166,266.6378590047928,3.126700676148175e-07,1.0,1284421.8742239675,2598.4766005747633,,,,,,,,,,,,,,,,,,,2.0,15306.538700364643,1543.81549462687,0.37048652569494744,6.173730061729009,2.9428396167804696
