time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5157.0,-30.436721096747746,5.001083917552848,35.0319496709049,24.386856320221,5.006250683446174,-26.892423918788516,-40.380873845983274,1.461953505379924,-6.51214333553753,-6.512143645551146,40.06402105194459,41039.85134913552,25750.552437427235,25750.552437427235,66790.40378656276,76786.29563614918,76778.08768005062,25750.552437427235,102528.64011747786,102528.64011747786,102528.64011747786,129857.72334105594,125353.40492335473,4504.318417701216,0.0,90828.86253527987,55082.41824784223,39718.27143048627,27329.083223578087,67047.35465406436,20741.636336274943,1543.8170304982552,0.0,0.878750483799248,2.7275224862938408,0.001494314320929203,1.0,1.0,-6.511888709714924,334231.0843018625,1557295.483319373,4.659337675226203,1557295.483319373,4.659337675226203,0.7589583655839636,0.09215528094880256,3.941893233063454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941893233063454,1.284923150323657,1.2852082590581038,3.067804663703458,6500.30995591896,15306.526119798416,6453.098682198724,0.0003210442468206463,23041.93877536656,2349.623854768607,19288.7438024558,1966.9044783341712,0.8371146191516146,0.8371146191516146,35608.03556247662,35405.22815468563,1.0071653405980407,0.8,4297.512659798479,4273.035954225843,1.0071653405980407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.736921317427,4632.441516551485,6.168185666008649,5.001083917552848,-3.7056211172869973,8.706705034839846,2.9428400449674026,3.5,0.8408114414192579,0.6,0.000221876220452761,0.9947766309229177,0.00022304124720633244,199.2838389373516,0.0,0.0,0.0,0.15728249960983579,7.5523782286728e-05,0.000146352438166033,0.0005769056856490231,0.09215528093425875,0.09215528093425875,0.09215528093425875,0.0921553287056855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.10328956397,595.7069701978279,0.0,0.09215528093425875,0.09215528094880256,0.09215528094880256,0.37048678434101256,0.37048678434101256,0.5,10.026550917462101,0.00025188496300643237,0.00025188496300643237,2.7682744985213503e-11,3.100136041211954e-07,0.0002549358362102794,2.7682744985213503e-11,27329.083223578087,20741.636336274943,0.7589583655839636,0.9961676210966509,0.6121024693797925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541179033950467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43450636341333,260.43450636341333,-12.715493636586643,244.48495780637614,276.38405492040056,126374.67618300895,126365.07462858087,9.60155442806968,0.0,nan,276.38405492040056,3.234054920400581,270.00423549763343,-3.1457645023665464,263.62441607483345,-9.52558392516653,257.24459665202716,-15.905403347972822,250.86477722920915,-22.285222770790824,244.48495780637614,-28.665042193623833,1.0,1.0,26022.012520719443,26022.012520719443,275.62187714230583,2.471877142305857,275.62187714230583,275.62187714230583,76778.27957219543,76778.08768005062,0.19189214480866212,0.0,8546.071908451686,8546.071908451686,0.884354510220435,3961.6026992287716,275.62187714230583,2.471877142305857,1.0,0.002,0.12848803885717242,0.0049137192523660165,0.00019846793600998374,0.0018015320640791769,0.09923396800499186,0.09923396800499186,0.0,8.916044985651794e-14,1.0,1.000000516544583,0.0002549358085275344,0.09215528094880256,0.0,4.752938312533033e-08,0.06104777973381139,0.0,1600123.3553798974,266.63785666446245,3.0998592137621017e-07,1.0,1284421.88220357,2598.476568278583,,,,,,,,,,,,,,,,,,,2.0,15306.526119798416,1543.8170304982552,0.37048678434101256,6.173730061729009,2.9428400449674026
5158.0,-30.436622103209054,5.00107931413965,35.03195421559074,24.38690710058438,5.0062543831773825,-26.892334454571202,-40.38078897921366,1.461966734521302,-6.512146561559518,-6.512146891612799,40.06403049883575,41039.84417248772,25750.552447253616,25750.552447253616,66790.39661974134,76786.37973169124,76778.177191316,25750.552447253616,102528.72963856962,102528.72963856962,102528.72963856962,129857.84727781886,125353.52415830761,4504.323119511243,0.0,90828.8901284814,55082.35456920559,39718.372843639794,27329.11763924923,67047.49048288903,20741.661222541097,1543.8187122844588,0.0,0.8787504303619453,2.7275221560448655,0.001494314320929203,1.0,1.0,-6.511875432906834,334231.0414716796,1557295.8911889994,4.6593394926214655,1557295.8911889994,4.6593394926214655,0.7589583204381457,0.09215536133947279,3.9418879706708387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418879706708387,1.2849230884238416,1.2852081971445535,3.067800715999413,6500.301591207801,15306.51394963165,6453.098743365763,0.0003210460292294566,23041.976536188562,2349.6277053008484,19288.743985288173,1966.9044969778847,0.83711325523634,0.83711325523634,35607.99753334142,35405.22815468563,1.0071639960412155,0.8,4297.508070084742,4273.035954225843,1.0071639960412155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.737283498485,4632.441516551485,6.168185133238925,5.00107931413965,-3.705624465099712,8.706703779239362,2.9428404704796254,3.5,0.8408115629941787,0.6,0.000221876220452761,0.9947663447217983,0.00022304355352393038,199.283757657067,0.0,0.0,0.0,0.15728249960983579,7.552450998062815e-05,0.00014635171047213286,0.0005769020469972019,0.09215536131054583,0.09215536131054583,0.09215536131054583,0.09215541233461123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.1415880607,595.7069582095686,0.0,0.09215536131054583,0.09215536133947279,0.09215536133947279,0.37048704293895945,0.37048704293895945,0.5,10.026552447836456,0.0002569698879142379,0.0002569698879142379,-1.2562395568238571e-11,3.3005329669322236e-07,0.00027145870598133115,-1.2562395568238571e-11,27329.11763924923,20741.661222541097,0.7589583204381457,0.9961654961088618,0.6121011223076479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541171882972124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4345626864044,260.4345626864044,-12.7154373135956,244.48506033627808,276.3840650364826,126374.07527190131,126364.65860609397,9.416665807332178,0.0,nan,276.3840650364826,3.2340650364826047,270.0042640964742,-3.1457359035258037,263.624463156442,-9.525536843557973,257.24466221640193,-15.905337783598043,250.86486127634782,-22.285138723652153,244.48506033627808,-28.664939663721896,1.0,1.0,26022.012520719443,26022.012520719443,275.62188437021,2.4718843702100344,275.62188437021,275.62188437021,76778.3585724687,76778.177191316,0.18138115269539412,0.0,8546.071908451686,8546.071908451686,0.8843548432652429,3961.597410524193,275.62188437021,2.4718843702100344,1.0,0.002,0.12848798824708152,0.004913718875003149,0.00019846785651138595,0.001801532143679586,0.09923392825569298,0.09923392825569298,0.0,1.9097180434246575e-13,1.0,1.0000005500122606,0.0002714587185437267,0.09215536133947279,0.0,5.060990228113685e-08,0.06500446650686631,0.0,1600123.3516265757,266.63785343844046,3.300658590887906e-07,1.0,1284421.8932842033,2598.476523431463,,,,,,,,,,,,,,,,,,,2.0,15306.51394963165,1543.8187122844588,0.37048704293895945,6.173730061729009,2.9428404704796254
5159.0,-30.436502796874176,5.001074727426998,35.03195875791541,24.386968498025112,5.006261710273743,-26.892226346216006,-40.38068996798245,1.4619852595195424,-6.512148914560953,-6.51214924198283,40.06403952005756,41039.84698755698,25750.55043615614,25750.55043615614,66790.39742371312,76786.46636515844,76778.26339228584,25750.55043615614,102528.81382844198,102528.81382844198,102528.81382844198,129857.96331648807,125353.63555675943,4504.3277597286315,0.0,90828.90906700904,55082.28968902718,39718.46597553539,27329.149488046078,67047.61546358147,20741.684306523155,1543.8202501366354,0.0,0.8787503833856644,2.7275219171507454,0.001494314320929203,1.0,1.0,-6.511879935771674,334231.01045988017,1557296.280680985,4.659341090278387,1557296.280680985,4.659341090278387,0.7589582806298338,0.09215544071225024,3.9418814220212433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418814220212433,1.2849230017444566,1.2852081104459354,3.0677958264188643,6500.291230773351,15306.501375432315,6453.100030148521,0.00032104831785183816,23042.0196202745,2349.6320986549435,19288.747831567947,1966.9048891892694,0.8371118569222953,0.8371118569222953,35607.95020894476,35405.22815468563,1.0071623228419404,0.8,4297.502358531422,4273.035954225843,1.0071623228419404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.737639143187,4632.441516551485,6.168184126042738,5.001074727426998,-3.7056271356232564,8.706701863050254,2.9428408883125656,3.5,0.8408116823750188,0.6,0.000221876220452761,0.9947539480150935,0.00022304633311130568,199.2836596987128,0.0,0.0,0.0,0.15728249960983579,7.552535896503919e-05,0.00014635086148772182,0.0005768977419952549,0.0921554406977908,0.0921554406977908,0.0921554406977908,0.09215549113583137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.17791163945,595.706946842515,0.0,0.0921554406977908,0.09215544071225024,0.09215544071225024,0.37048730194091245,0.37048730194091245,0.5,10.02655396095542,0.00026028444551684515,0.00026028444551684515,-2.802380549837835e-11,3.2742190114731784e-07,0.00026930621118026465,-2.802380549837835e-11,27329.149488046078,20741.684306523155,0.7589582806298338,0.9961636511889365,0.6121000233013322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541165952182178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4346202809844,260.4346202809844,-12.715379719015573,244.48516489844886,276.38407566347075,126373.57237886227,126363.94311618056,9.62926268169765,0.0,nan,276.38407566347075,3.234075663470776,270.0042935104977,-3.145706489502288,263.62451135750354,-9.525488642496441,257.24472920450137,-15.905270795498609,250.86494705148434,-22.28505294851564,244.48516489844886,-28.66483510155112,1.0,1.0,26022.012520719443,26022.012520719443,275.6218921064588,2.4718921064588244,275.6218921064588,275.6218921064588,76778.45500203266,76778.26339228584,0.19160974682017695,0.0,8546.071908451686,8546.071908451686,0.8843552577142194,3961.5908291313494,275.6218921064588,2.4718921064588244,1.0,0.002,0.12848793803846897,0.004913718658519178,0.00019846777799831244,0.0018015322221221854,0.09923388899915622,0.09923388899915622,0.0,1.2049779576916997e-13,1.0,1.0000005456523333,0.00026930623920407015,0.09215544071225024,0.0,5.020864316505953e-08,0.06448908091612512,0.0,1600123.3488643002,266.637851085439,3.274499249528162e-07,1.0,1284421.9013072918,2598.476490959261,,,,,,,,,,,,,,,,,,,2.0,15306.501375432315,1543.8202501366354,0.37048730194091245,6.173730061729009,2.9428408883125656
5160.0,-30.436403756052847,5.001070138439688,35.031963312015534,24.387019487936072,5.006263282139012,-26.892137052233313,-40.380608873069264,1.4619965783193722,-6.512152283630257,-6.512152627714508,40.064048944594056,41039.850054647446,25750.550716810714,25750.550716810714,66790.40077145817,76786.54960021548,76778.35211581596,25750.550716810714,102528.90283262667,102528.90283262667,102528.90283262667,129858.08672761555,125353.75423106011,4504.3324965554375,0.0,90828.93309626724,55082.23355069876,39718.55505063164,27329.18389498888,67047.73894562053,20741.70917871682,1543.8219347116617,0.0,0.8787503292785129,2.727521572760245,0.001494314320929203,1.0,1.0,-6.511869661423077,334230.9657882104,1557296.6875845732,4.6593429304553835,1557296.6875845732,4.6593429304553835,0.7589582352117017,0.09215552123395061,3.9418756425981036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418756425981036,1.2849229487832372,1.2852080574729645,3.0677914549902607,6500.281968240698,15306.489211465783,6453.1007336879975,0.00032105033406084265,23042.059499472587,2349.6361652014284,19288.74993449452,1966.9051036281016,0.8371104993863948,0.8371104993863948,35607.9084434182,35405.22815468563,1.0071608461822923,0.8,4297.4973178748305,4273.035954225843,1.0071608461822923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.737992545597,4632.441516551485,6.168183671116808,5.001070138439688,-3.7056305910965084,8.706700729536196,2.9428413035111483,3.5,0.8408118010031852,0.6,0.000221876220452761,0.9947436571540618,0.0002230486405789645,199.28357837975236,0.0,0.0,0.0,0.15728249960983579,7.552605433027239e-05,0.0001463501661224886,0.000576894155128424,0.09215552120450587,0.09215552120450587,0.09215552120450587,0.09215557438311406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.2157892208,595.7069349900037,0.0,0.09215552120450587,0.09215552123395061,0.09215552123395061,0.3704875608882545,0.3704875608882545,0.5,10.026555556229344,0.0002660413866806266,0.0002660413866806266,3.456079866737127e-11,3.440842419877299e-07,0.0002829662914223263,3.456079866737127e-11,27329.18389498888,20741.70917871682,0.7589582352117017,0.9961618664818649,0.6120989417396023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541158804441179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43467655042986,260.43467655042986,-12.715323449570121,244.48526757065528,276.3840855301538,126372.92880902541,126363.5210959473,9.407713078110019,0.0,nan,276.3840855301538,3.234085530153834,270.0043219382863,-3.1456780617136815,263.6245583463989,-9.525441653601092,257.24479475449766,-15.905205245502316,250.86503116258723,-22.284968837412748,244.48526757065528,-28.664732429344696,1.0,1.0,26022.012520719443,26022.012520719443,275.6218991025179,2.4718991025179093,275.6218991025179,275.6218991025179,76778.5283181645,76778.35211581596,0.17620234854985029,0.0,8546.071908451686,8546.071908451686,0.8843556234805321,3961.585020811094,275.6218991025179,2.4718991025179093,1.0,0.002,0.12848788528308253,0.004913718265059639,0.00019846769512907176,0.0018015323051920158,0.09923384756453588,0.09923384756453588,0.0,3.2108734074332013e-13,1.0,1.0000005733211244,0.00028296625686152765,0.09215552123395061,0.0,5.275542033756487e-08,0.06776021790393735,0.0,1600123.3449383029,266.6378477163697,3.4404968118906254e-07,1.0,1284421.9128643395,2598.4764441839343,,,,,,,,,,,,,,,,,,,2.0,15306.489211465783,1543.8219347116617,0.3704875608882545,6.173730061729009,2.9428413035111483
5161.0,-30.436304770598056,5.001065568558279,35.03196784994828,24.38707131603735,5.006268847140836,-26.892047408824265,-40.38052390152586,1.4620114853361783,-6.5121545492966675,-6.512154866101994,40.064057586294425,41039.84578865788,25750.54841441035,25750.54841441035,66790.39420306824,76786.63608350878,76778.43327960782,25750.54841441035,102528.98169401818,102528.98169401818,102528.98169401818,129858.1957495218,125353.85866594601,4504.337083575786,0.0,90828.96486353363,55082.174568560346,39718.655883303654,27329.214055503617,67047.86993880727,20741.73104792065,1543.8233894267478,0.0,0.8787502843494028,2.727521345575859,0.001494314320929203,1.0,1.0,-6.511894329924587,334230.936253892,1557297.0606900037,4.659344458488526,1557297.0606900037,4.659344458488526,0.7589581978389764,0.09215560004403874,3.9418706731370756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418706731370756,1.284922879032581,1.2852079877068316,3.067787754005059,6500.274126297161,15306.476645490342,6453.1002306517685,0.00032105196758087186,23042.096607205236,2349.6399491370894,19288.74843088557,1966.904950302659,0.8371090860218858,0.8371090860218858,35607.87253114664,35405.22815468563,1.007159576470351,0.8,4297.492983644109,4273.035954225843,1.007159576470351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.738338857181,4632.441516551485,6.168182607933092,5.001065568558279,-3.7056331787365946,8.706698747294874,2.9428417103790214,3.5,0.840811917251149,0.6,0.000221876220452761,0.9947333721606241,0.00022305094677866466,199.28349710631775,0.0,0.0,0.0,0.15728249960983579,7.552678294283092e-05,0.00014634943750993008,0.0005768905557505005,0.09215560002942355,0.09215560002942355,0.09215560002942355,0.0921556488318958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.25051626004,595.7069241233997,0.0,0.09215560002942355,0.09215560004403874,0.09215560004403874,0.37048782017940957,0.37048782017940957,0.5,10.026557019884764,0.00026574726695116624,0.00026574726695116624,1.34718902700115e-11,3.168053126501036e-07,0.0002605361773930781,1.34718902700115e-11,27329.214055503617,20741.73104792065,0.7589581978389764,0.9961598222885526,0.612097682239776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541152870829162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4347320936543,260.4347320936543,-12.715267906345673,244.48536872326878,276.38409546399,126372.375706632,126363.08941076658,9.28629586542624,0.0,nan,276.38409546399,3.234095463990002,270.004350115876,-3.1456498841239977,263.62460476774856,-9.525395232251412,257.24485941959955,-15.905140580400428,250.86511407144306,-22.284885928556918,244.48536872326878,-28.6646312767312,1.0,1.0,26022.012520719443,26022.012520719443,275.6219063613348,2.4719063613348453,275.6219063613348,275.6219063613348,76778.61497569823,76778.43327960782,0.18169609041069634,0.0,8546.071908451686,8546.071908451686,0.8843559379861503,3961.580026502761,275.6219063613348,2.4719063613348453,1.0,0.002,0.12848783670925715,0.004913718061141638,0.00019846761918683765,0.0018015323807231377,0.09923380959341882,0.09923380959341882,0.0,-9.002477582842339e-14,1.0,1.000000527888238,0.00026053616392118784,0.09215560004403874,0.0,4.85736585774166e-08,0.06238907183596886,0.0,1600123.3422431923,266.6378454507033,3.167918407598336e-07,1.0,1284421.9205051907,2598.476413258801,,,,,,,,,,,,,,,,,,,2.0,15306.476645490342,1543.8233894267478,0.37048782017940957,6.173730061729009,2.9428417103790214
5162.0,-30.436205763072582,5.001061004621888,35.03197239247608,24.387123144138627,5.006274316141612,-26.891957755149683,-40.38043896490706,1.4620263082053633,-6.512157495004203,-6.512157817761879,40.06406679467771,41039.84137475676,25750.547707125443,25750.547707125443,66790.3890818822,76786.72253072583,76778.5203352788,25750.547707125443,102529.06804240424,102529.06804240424,102529.06804240424,129858.31527368308,125353.97352915861,4504.341744524473,0.0,90828.99646946945,55082.11531344732,39718.75684002459,27329.247231278845,67048.00407130344,20741.75505470949,1543.8250051039631,0.0,0.8787502334097994,2.7275210454366916,0.001494314320929203,1.0,1.0,-6.5118923193545015,334230.8973076529,1557297.4582641642,4.659346190937885,1557297.4582641642,4.659346190937885,0.7589581549458178,0.09215567996415538,3.941865681672413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941865681672413,1.2849228096756633,1.2852079183345244,3.0677840349549155,6500.26624607618,15306.464081707085,6453.09975591107,0.00032105361111996097,23042.13380272599,2349.6437420246457,19288.747011853855,1966.9048056016943,0.8371076731431838,0.8371076731431838,35607.83645985468,35405.22815468563,1.0071583011364165,0.8,4297.48863022131,4273.035954225843,1.0071583011364165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.738683564557,4632.441516551485,6.168181929207269,5.001061004621888,-3.705636305343897,8.706697309965785,2.942842115362196,3.5,0.8408120329606275,0.6,0.000221876220452761,0.9947230849886881,0.0002230532535145539,199.28341581482803,0.0,0.0,0.0,0.15728249960983579,7.552751126241334e-05,0.00014634870919034764,0.0005768869543144874,0.09215567994038885,0.09215567994038885,0.09215567994038885,0.09215572979370891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.287830069,595.7069124435858,0.0,0.09215567994038885,0.09215567996415538,0.09215567996415538,0.37048807895803015,0.37048807895803015,0.5,10.026558515305819,0.0002667615239602128,0.0002667615239602128,-6.497202775790356e-11,3.227576712561131e-07,0.0002654984073728883,-6.497202775790356e-11,27329.247231278845,20741.75505470949,0.7589581549458178,0.996157753045903,0.6120963918793494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541146940539038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43478703597896,260.43478703597896,-12.71521296402102,244.48546863551834,276.3841054363891,126371.8319547643,126362.64612401703,9.18583074727457,0.0,nan,276.3841054363891,3.234105436389143,270.0043780762475,-3.145621923752458,263.62465071608824,-9.525349283911737,257.2449233559083,-15.90507664409165,250.86519599572216,-22.284804004277817,244.48546863551834,-28.664531364481633,1.0,1.0,26022.012520719443,26022.012520719443,275.62191359630475,2.4719135963047734,275.62191359630475,275.62191359630475,76778.70140874018,76778.5203352788,0.18107346138276625,0.0,8546.071908451686,8546.071908451686,0.8843562538842644,3961.5750100807754,275.62191359630475,2.4719135963047734,1.0,0.002,0.12848778721036788,0.00491371773319362,0.00019846754152472965,0.001801532458676137,0.09923377076236482,0.09923377076236482,0.0,2.0086666704943745e-13,1.0,1.0000005379395416,0.0002654984723449161,0.09215567996415538,0.0,4.949885971627114e-08,0.06357742095833148,0.0,1600123.3387984158,266.6378425049958,3.22822643283871e-07,1.0,1284421.9305810083,2598.476372478513,,,,,,,,,,,,,,,,,,,2.0,15306.464081707085,1543.8250051039631,0.37048807895803015,6.173730061729009,2.942842115362196
5163.0,-30.436106733677953,5.001056446597334,35.031976939130104,24.387179931532614,5.006279762378386,-26.89186808407753,-40.38035780014468,1.4620411127564352,-6.512160452894761,-6.512160781197566,40.06407599882025,41039.83901382278,25750.54699772031,25750.54699772031,66790.38601154309,76786.80373974632,76778.60731837935,25750.54699772031,102529.15431609965,102529.15431609965,102529.15431609965,129858.4346667809,125354.08824899318,4504.34641778772,0.0,90829.01824784387,55082.053521834976,39718.849695565434,27329.28035068125,67048.13004624669,20741.779021094346,1543.82661815647,0.0,0.8787501824238114,2.7275207441258993,0.001494314320929203,1.0,1.0,-6.511890798031459,334230.85820834315,1557297.8556522822,4.659347924964902,1557297.8556522822,4.659347924964902,0.7589581121398722,0.09215575990950631,3.94185940682288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94185940682288,1.284922740404464,1.2852078490479548,3.0677793168965732,6500.256249076705,15306.451521665493,6453.10079053167,0.00032105580557762945,23042.176007249236,2349.6480456883073,19288.750104404065,1966.9051209540532,0.8371062740921554,0.8371062740921554,35607.79111404747,35405.22815468563,1.0071566978938642,0.8,4297.483157462774,4273.035954225843,1.0071566978938642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.739023315535,4632.441516551485,6.168181257296772,5.001056446597334,-3.7056394425509684,8.706695889148303,2.942842514522315,3.5,0.8408121470063757,0.6,0.000221876220452761,0.9947127956592693,0.00022305556078195145,199.28333450544864,0.0,0.0,0.0,0.15728249960983579,7.552820724492428e-05,0.0001463480132078367,0.0005768832925331502,0.09215575988881268,0.09215575988881268,0.09215575988881268,0.09215581055436323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.3250026935,595.7069008094601,0.0,0.09215575988881268,0.09215575990950631,0.09215575990950631,0.3704883378779554,0.3704883378779554,0.5,10.026560035762397,0.00026847420321018944,0.00026847420321018944,3.0240698833949864e-11,3.283028036094038e-07,0.000269983166106158,3.0240698833949864e-11,27329.28035068125,20741.779021094346,0.7589581121398722,0.9961558355986092,0.612095206615239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541141008931482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4348414865722,260.4348414865722,-12.715158513427752,244.4855675364914,276.38411543660226,126371.25602875448,126362.15241025032,9.103618504147855,0.0,nan,276.38411543660226,3.2341154366022806,270.0044058566116,-3.1455941433883936,263.62469627660596,-9.525303723394018,257.24498669657885,-15.905013303421129,250.8652771165434,-22.284722883456567,244.4855675364914,-28.664432463508575,1.0,1.0,26022.012520719443,26022.012520719443,275.6219208110072,2.4719208110072373,275.6219208110072,275.6219208110072,76778.78734112339,76778.60731837935,0.1800227440398885,0.0,8546.071908451686,8546.071908451686,0.8843566510047136,3961.568703856994,275.6219208110072,2.4719208110072373,1.0,0.002,0.12848773687564485,0.00491371740669989,0.00019846746256682577,0.0018015325379412855,0.09923373128341288,0.09923373128341288,0.0,5.081113481353317e-13,1.0,1.0000005470233593,0.0002699831358654592,0.09215575990950631,0.0,5.033501144966693e-08,0.06465139309115805,0.0,1600123.3353385262,266.6378395471052,3.2827256291056983e-07,1.0,1284421.9406964267,2598.476331537953,,,,,,,,,,,,,,,,,,,2.0,15306.451521665493,1543.82661815647,0.3704883378779554,6.173730061729009,2.942842514522315
5164.0,-30.43600766652017,5.001051892277492,35.03198148820353,24.38723196918147,5.006283060136415,-26.891778593855136,-40.38027289845047,1.4620539874580276,-6.512163548484807,-6.512163878255068,40.064085161997085,41039.82944831392,25750.546553779517,25750.546553779517,66790.37600209343,76786.88930984325,76778.69330881111,25750.546553779517,102529.23986259062,102529.23986259062,102529.23986259062,129858.55327173197,125354.20217562093,4504.351096111048,0.0,90829.04621642089,55081.98635483874,39718.95540175794,27329.313409141356,67048.2688108993,20741.8029352874,1543.8282315086917,0.0,0.8787501308699988,2.7275204292721185,0.001494314320929203,1.0,1.0,-6.511892668271969,334230.81734441087,1557298.2512728625,4.659349678303697,1557298.2512728625,4.659349678303697,0.7589580691167124,0.09215583989680429,3.9418538885616785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418538885616785,1.2849226801631288,1.2852077887932527,3.067775166098894,6500.247454034505,15306.438965362264,6453.100970882801,0.00032105768738045776,23042.215359626887,2349.6520585140584,19288.750643485666,1966.905175925078,0.8371048678453981,0.8371048678453981,35607.75123578711,35405.22815468563,1.007155287961861,0.8,4297.47834457922,4273.035954225843,1.007155287961861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7393581100305,4632.441516551485,6.168180656297833,5.001051892277492,-3.7056426830400797,8.706694575317572,2.942842907859278,3.5,0.8408122593883652,0.6,0.000221876220452761,0.9947025025210541,0.00022305786895118897,199.28325316512968,0.0,0.0,0.0,0.15728249960983579,7.552893527772561e-05,0.0001463472851750354,0.0005768796151476582,0.09215583987141283,0.09215583987141283,0.09215583987141283,0.09215589081574582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.36194024235,595.7068892497533,0.0,0.09215583987141283,0.09215583989680429,0.09215583989680429,0.37048859691250324,0.37048859691250324,0.5,10.026561563897191,0.00027013782795393126,0.00027013782795393126,6.650680006714538e-12,3.297702733107144e-07,0.0002712099831114756,6.650680006714538e-12,27329.313409141356,20741.8029352874,0.7589580691167124,0.9961536246441616,0.612093797142791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454113507601857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43489534296117,260.43489534296117,-12.715104657038808,244.4856655970516,276.3841250888202,126370.68799662583,126361.6837237863,9.004272839520443,0.0,nan,276.3841250888202,3.2341250888202353,270.0044331904997,-3.1455668095002807,263.62474129216105,-9.52525870783893,257.2450493938005,-15.904950606199463,250.86535749543378,-22.284642504566193,244.4856655970516,-28.664334402948384,1.0,1.0,26022.012520719443,26022.012520719443,275.6219277759329,2.4719277759328975,275.6219277759329,275.6219277759329,76778.86808724295,76778.69330881111,0.17477843184315134,0.0,8546.071908451686,8546.071908451686,0.8843570002423868,3961.563158004487,275.6219277759329,2.4719277759328975,1.0,0.002,0.12848768631179522,0.004913717055177461,0.00019846738320044915,0.0018015326170099186,0.09923369160022458,0.09923369160022458,0.0,2.1036774752736243e-13,1.0,1.0000005495083506,0.0002712099764607956,0.09215583989680429,0.0,5.056378332039685e-08,0.06494523323589545,0.0,1600123.3317115463,266.63783645151517,3.297636226307077e-07,1.0,1284421.9512683752,2598.4762887496604,,,,,,,,,,,,,,,,,,,2.0,15306.438965362264,1543.8282315086917,0.37048859691250324,6.173730061729009,2.942842907859278
5165.0,-30.43590857768289,5.001047350246224,35.03198602970976,24.387288756575458,5.006288419863105,-26.891688877925187,-40.38019173368809,1.4620687200892812,-6.512166205426013,-6.51216652125138,40.06409404177844,41039.827124791635,25750.545075390288,25750.545075390288,66790.37220018193,76786.97048344983,76778.77670356713,25750.545075390288,102529.32177895741,102529.32177895741,102529.32177895741,129858.66668607893,125354.31097630125,4504.355709777682,0.0,90829.06784330202,55081.924484579984,39719.04817635782,27329.34490712151,67048.39308347933,20741.825747699502,1543.8297596545988,0.0,0.8787500828482573,2.7275201607796933,0.001494314320929203,1.0,1.0,-6.511906762244337,334230.78247145773,1557298.6346578428,4.659351311517309,1557298.6346578428,4.659351311517309,0.7589580291145059,0.09215591922226296,3.941847597289205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941847597289205,1.2849226112284597,1.2852077198432879,3.06777043445486,6500.237428248578,15306.426413116536,6453.102029687202,0.0003210598895539071,23042.257621975255,2349.656368074241,19288.753808322872,1966.9054986486592,0.8371034698408766,0.8371034698408766,35607.7057712707,35405.22815468563,1.007153680523199,0.8,4297.472857493743,4273.035954225843,1.007153680523199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.739687389711,4632.441516551485,6.168179815659601,5.001047350246224,-3.705645580645649,8.706692930891872,2.9428432947171212,3.5,0.8408123699191775,0.6,0.000221876220452761,0.9946922072452439,0.0002230601776475533,199.28317180707697,0.0,0.0,0.0,0.15728249960983579,7.552963127236957e-05,0.00014634658918039143,0.0005768759509321963,0.09215591920394663,0.09215591920394663,0.09215591920394663,0.09215596792771444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.39782800066,595.7068780174558,0.0,0.09215591920394663,0.09215591922226296,0.09215591922226296,0.3704888559923176,0.3704888559923176,0.5,10.026563025559994,0.0002690148425017469,0.0002690148425017469,-2.1714186004828662e-11,3.158253889523621e-07,0.0002597590070649858,-2.1714186004828662e-11,27329.34490712151,20741.825747699502,0.7589580291145059,0.9961517215934445,0.612092627987289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541129140848084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4349489026043,260.4349489026043,-12.715051097395701,244.4857629924899,276.3841348126696,126370.1273253399,126361.17266572607,8.95465961379668,0.0,nan,276.3841348126696,3.234134812669595,270.0044604486678,-3.145539551332149,263.624786084645,-9.525213915354982,257.2451117205994,-15.904888279400552,250.8654373565539,-22.284562643446066,244.4857629924899,-28.66423700751008,1.0,1.0,26022.012520719443,26022.012520719443,275.6219348911924,2.4719348911924044,275.6219348911924,275.6219348911924,76778.95413739547,76778.77670356713,0.1774338283430552,0.0,8546.071908451686,8546.071908451686,0.8843573984020179,3961.556835275651,275.6219348911924,2.4719348911924044,1.0,0.002,0.1284876378828801,0.004913716778042636,0.00019846730731700092,0.0018015326928646335,0.09923365365850045,0.09923365365850045,0.0,1.8163422155215159e-13,1.0,1.0000005263140765,0.0002597590287791718,0.09215591922226296,0.0,4.8428934831384465e-08,0.0622031874109025,0.0,1600123.3285767948,266.63783379457396,3.1584710313836695e-07,1.0,1284421.9602903924,2598.4762522344754,,,,,,,,,,,,,,,,,,,2.0,15306.426413116536,1543.8297596545988,0.3704888559923176,6.173730061729009,2.9428432947171212
5166.0,-30.435809450914807,5.0010428115271655,35.03199057309107,24.38734075929972,5.006291602506999,-26.891599345569556,-40.380106831993885,1.4620814971565508,-6.512169342362313,-6.512169658375765,40.064103178900034,41039.817526342005,25750.544681782303,25750.544681782303,66790.36220812431,76787.05600634332,76778.86227756737,25750.544681782303,102529.40695934967,102529.40695934967,102529.40695934967,129858.78487051334,125354.4245143018,4504.360356211528,0.0,90829.0956122632,55081.857132241166,39719.15386669115,27329.377911163676,67048.53177785483,20741.849619594734,1543.8313714703024,0.0,0.8787500311769165,2.727519841874569,0.001494314320929203,1.0,1.0,-6.511909758488457,334230.74107941083,1557299.029153525,4.659353068853478,1557299.029153525,4.659353068853478,0.7589579860550713,0.0921559991330698,3.9418420556226406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418420556226406,1.284922551443972,1.2852076600455347,3.0677662643502304,6500.228592297267,15306.41386460736,6453.102242868915,0.0003210617822281531,23042.297060762405,2349.6603897113087,19288.75444553728,1966.9055636264454,0.8371020647235363,0.8371020647235363,35607.66572384515,35405.22815468563,1.007152264611057,0.8,4297.468024193742,4273.035954225843,1.007152264611057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.740013363893,4632.441516551485,6.168179239749401,5.0010428115271655,-3.7056488532118554,8.70669166473902,2.942843677691484,3.5,0.840812479340424,0.6,0.000221876220452761,0.9946819081434368,0.0002230624872497084,199.2830904179472,0.0,0.0,0.0,0.15728249960983579,7.553035931786316e-05,0.00014634586113489785,0.0005768722700878513,0.09215599910814161,0.09215599910814161,0.09215599910814161,0.09215604794810565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.4349422986,595.7068663990102,0.0,0.09215599910814161,0.0921559991330698,0.0921559991330698,0.37048911482016467,0.37048911482016467,0.5,10.026564490892685,0.0002683227817783518,0.0002683227817783518,-5.172751116333529e-12,3.1601342698195367e-07,0.00025989988728269964,-5.172751116333529e-12,27329.377911163676,20741.849619594734,0.7589579860550713,0.9961495119596967,0.612091218675975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454112320438362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4350020249861,260.4350020249861,-12.714997975013887,244.4858598304951,276.38414421942764,126369.57104179778,126360.68948806034,8.881553737483427,0.0,nan,276.38414421942764,3.2341442194276624,270.00448734167566,-3.1455126583243214,263.6248304639021,-9.525169536097906,257.2451735861066,-15.904826413893375,250.86551670830983,-22.28448329169015,244.4858598304951,-28.66414016950489,1.0,1.0,26022.012520719443,26022.012520719443,275.6219417673234,2.4719417673234148,275.6219417673234,275.6219417673234,76779.03474408927,76778.86227756737,0.17246652189351153,0.0,8546.071908451686,8546.071908451686,0.8843577491207957,3961.5512659007536,275.6219417673234,2.4719417673234148,1.0,0.002,0.1284875894277712,0.004913716411768772,0.0001984672311915464,0.0018015327692124006,0.09923361559577319,0.09923361559577319,0.0,4.039468412542213e-13,1.0,1.000000526599387,0.00025989989245545075,0.0921559991330698,0.0,4.8455237967746675e-08,0.062236972255757375,0.0,1600123.324899456,266.63783065763766,3.1601859973307e-07,1.0,1284421.9709989713,2598.4762088931993,,,,,,,,,,,,,,,,,,,2.0,15306.41386460736,1543.8313714703024,0.37048911482016467,6.173730061729009,2.942843677691484
5167.0,-30.435710302478277,5.001038284847564,35.03199510833673,24.3873925524764,5.00629686117804,-26.89150958611091,-40.38002186045048,1.4620961447849434,-6.512172031952787,-6.512172332821474,40.064112030889014,41039.81319232758,25750.543233237917,25750.543233237917,66790.3564255655,76787.1423622597,76778.9452718602,25750.543233237917,102529.48850509811,102529.48850509811,102529.48850509811,129858.89784012208,125354.53290537106,4504.364934751025,0.0,90829.12684652422,55081.79767649007,39719.254633371274,27329.409335023964,67048.66396839524,20741.872376095544,1543.8328969099487,0.0,0.8787499830909349,2.7275195702084125,0.001494314320929203,1.0,1.0,-6.5119249233301275,334230.7057923491,1557299.4113390888,4.659354704252122,1557299.4113390888,4.659354704252122,0.7589579460655898,0.09215607836873606,3.9418370243356042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418370243356042,1.2849224829070491,1.2852075914934042,3.0677625123481906,6500.220642255173,15306.401320161025,6453.101827054766,0.0003210634444994888,23042.334395302267,2349.6641967748687,19288.75320264096,1966.9054368862926,0.8371006544620513,0.8371006544620512,35607.6293647202,35405.22815468563,1.0071509791023883,0.8,4297.463636032549,4273.035954225843,1.0071509791023883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74033374517,4632.441516551485,6.168178419407715,5.001038284847564,-3.7056517764878194,8.706690061335383,2.9428440540949783,3.5,0.8408125868842795,0.6,0.000221876220452761,0.9946716069053628,0.00022306479737877068,199.2830090110928,0.0,0.0,0.0,0.15728249960983579,7.553108796882123e-05,0.00014634513248393976,0.0005768686615564929,0.09215607835053313,0.09215607835053313,0.09215607835053313,0.09215612478450319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.47102629865,595.7068551015487,0.0,0.09215607835053313,0.09215607836873606,0.09215607836873606,0.3704893736766468,0.3704893736766468,0.5,10.026565883966937,0.000265104268066807,0.000265104268066807,3.007016857736744e-11,3.0086869173828745e-07,0.00024740949135093615,3.007016857736744e-11,27329.409335023964,20741.872376095544,0.7589579460655898,0.9961474617458224,0.6120899472608811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541117265651549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43505498030754,260.43505498030754,-12.714945019692436,244.4859562350366,276.38415372552817,126369.06103276768,126360.2074097653,8.85362300236915,0.0,nan,276.38415372552817,3.234153725528188,270.00451422746636,-3.1454857725336183,263.6248747293791,-9.52512527062089,257.24523523127357,-15.904764768726409,250.86559573316168,-22.284404266838294,244.4859562350366,-28.664043764963367,1.0,1.0,26022.012520719443,26022.012520719443,275.62194880427415,2.4719488042741773,275.62194880427415,275.62194880427415,76779.12118967804,76778.9452718602,0.17591781784722116,0.0,8546.071908451686,8546.071908451686,0.8843580675388109,3961.546209457282,275.62194880427415,2.4719488042741773,1.0,0.002,0.12848754330130796,0.004913716118908324,0.0001984671588517591,0.0018015328414089252,0.09923357942587956,0.09923357942587956,0.0,2.606842693098077e-13,1.0,1.0000005012996058,0.0002474094612807676,0.09215607836873606,0.0,4.6126584587682774e-08,0.05924599911265882,0.0,1600123.3217246213,266.6378279680472,3.008386215697101e-07,1.0,1284421.980128122,2598.4761719444,,,,,,,,,,,,,,,,,,,2.0,15306.401320161025,1543.8328969099487,0.3704893736766468,6.173730061729009,2.9428440540949783
5168.0,-30.435611132416703,5.001033763556819,35.031999646393324,24.38744930494579,5.006302084965456,-26.891419810678553,-40.37994066076351,1.462110763217893,-6.512175071120623,-6.512175374445928,40.0641211824542,41039.81087962013,25750.54258983197,25750.54258983197,66790.3534694521,76787.22347701431,76779.03142707997,25750.54258983197,102529.57401691194,102529.57401691194,102529.57401691194,129859.01635668424,125354.64680604814,4504.369550636091,0.0,90829.14823467327,55081.7356372418,39719.34733047941,27329.442339772304,67048.78967025172,20741.89625383662,1543.8345065592741,0.0,0.8787499318809217,2.7275192609745633,0.001494314320929203,1.0,1.0,-6.511925908889339,334230.6656595908,1557299.8064580776,4.659356445898849,1557299.8064580776,4.659356445898849,0.7589579032006488,0.0921561581846477,3.941830706652657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941830706652657,1.2849224145067404,1.2852075230779183,3.067757758872825,6500.210570211274,15306.388779453006,6453.102924259548,0.00032106565904341277,23042.376751842803,2349.66851593998,19288.75648225948,1966.9057713143102,0.837099258031916,0.837099258031916,35607.583709306746,35405.22815468563,1.0071493649157726,0.8,4297.45812590782,4273.035954225843,1.0071493649157726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.740650779116,4632.441516551485,6.168177796871346,5.001033763556819,-3.7056549782411565,8.706688741797976,2.942844426565844,3.5,0.8408126933045269,0.6,0.000221876220452761,0.9946613035356152,0.00022306710803374127,199.28292758654945,0.0,0.0,0.0,0.15728249960983579,7.5531784281297e-05,0.00014634443617146398,0.0005768649922484465,0.09215615816052138,0.09215615816052138,0.09215615816052138,0.09215620505066344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.508493157,595.7068433691876,0.0,0.09215615816052138,0.0921561581846477,0.0921561581846477,0.37048963225736253,0.37048963225736253,0.5,10.026567290646435,0.0002630730030546147,0.0002630730030546147,-1.2221335055073723e-11,3.03325293771195e-07,0.00024946555657834324,-1.2221335055073723e-11,27329.442339772304,20741.89625383662,0.7589579032006488,0.9961455500976136,0.6120887652328304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541111325626161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43510779773993,260.43510779773993,-12.714892202260046,244.4860522883426,276.3841633070878,126368.51202322608,126359.68145421123,8.830569014873792,0.0,nan,276.3841633070878,3.23416330708784,270.00454110337523,-3.1454588966247456,263.6249188996378,-9.525081100362172,257.245296695879,-15.904703304120972,250.86567449211725,-22.284325507882727,244.4860522883426,-28.663947711657386,1.0,1.0,26022.012520719443,26022.012520719443,275.6219558439152,2.471955843915225,275.6219558439152,275.6219558439152,76779.20701167428,76779.03142707997,0.1755845943116583,0.0,8546.071908451686,8546.071908451686,0.8843584673696285,3961.53986018592,275.6219558439152,2.471955843915225,1.0,0.002,0.12848749679133212,0.004913715761369555,0.00019846708576977152,0.0018015329145510332,0.09923354288488576,0.09923354288488576,0.0,3.208045808167359e-13,1.0,1.0000005054643057,0.0002494655687996783,0.0921561581846477,0.0,4.650996080919366e-08,0.05973841644112895,0.0,1600123.3181652285,266.63782492887935,3.0333751510625007e-07,1.0,1284421.9905109103,2598.47612992171,,,,,,,,,,,,,,,,,,,2.0,15306.388779453006,1543.8345065592741,0.37048963225736253,6.173730061729009,2.942844426565844
5169.0,-30.43551192544243,5.00102924559953,35.03200418589961,24.38750130767005,5.006305210664543,-26.89133021183395,-40.379855724144704,1.4621234970540862,-6.512178237937917,-6.5121785407699155,40.06413030044565,41039.80148500958,25750.542190419896,25750.542190419896,66790.34367542947,76787.30897173953,76779.11675746388,25750.542190419896,102529.65894788379,102529.65894788379,102529.65894788379,129859.1342274691,125354.76006099621,4504.374166472893,0.0,90829.17589618736,55081.66840944963,39719.45276304192,27329.475279585306,67048.92804262723,20741.920077670493,1543.8361159740964,0.0,0.8787498801245741,2.727518939118312,0.001494314320929203,1.0,1.0,-6.511929552402762,334230.6238832101,1557300.2001290068,4.659358206126476,1557300.2001290068,4.659358206126476,0.758957860166616,0.09215623802385556,3.9418251578933488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418251578933488,1.284922354924551,1.2852074634825084,3.0677535827640012,6500.201721537796,15306.376242483157,6453.1031519781445,0.00032106755536343847,23042.416205169713,2349.6725390596907,19288.757162925605,1966.9058407229386,0.8370978542865678,0.8370978542865678,35607.543610590365,35405.22815468563,1.007147947191413,0.8,4297.453286417561,4273.035954225843,1.007147947191413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.740962775151,4632.441516551485,6.168177240223851,5.00102924559953,-3.7056582766711816,8.706687522270713,2.942844793117882,3.5,0.8408127980336806,0.6,0.000221876220452761,0.9946509964459693,0.000223069419570841,199.28284613176518,0.0,0.0,0.0,0.15728249960983579,7.553251264547198e-05,0.00014634370780728902,0.0005768613091341651,0.09215623799848542,0.09215623799848542,0.09215623799848542,0.09215628481901801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.5458070071,595.7068316849276,0.0,0.09215623799848542,0.09215623802385556,0.09215623802385556,0.3704898909058962,0.3704898909058962,0.5,10.026568695392784,0.00026139756351994947,0.00026139756351994947,7.435119186993688e-11,3.028320065823209e-07,0.00024898836716147343,7.435119186993688e-11,27329.475279585306,20741.920077670493,0.758957860166616,0.9961433482272324,0.6120873619175237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541105384310065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4351603149727,260.4351603149727,-12.7148396850273,244.48614804157637,276.3841725883205,126367.96648394215,126359.18610532665,8.780378615494296,0.0,nan,276.3841725883205,3.2341725883205186,270.00456767900636,-3.1454323209936206,263.6249627696708,-9.52503723032919,257.2453578603117,-15.904642139688292,250.86575295095037,-22.28424704904961,244.48614804157637,-28.663851958423606,1.0,1.0,26022.012520719443,26022.012520719443,275.6219626623403,2.4719626623403315,275.6219626623403,275.6219626623403,76779.2877200929,76779.11675746388,0.1709626290248707,0.0,8546.071908451686,8546.071908451686,0.8843588185370524,3961.5342836828154,275.6219626623403,2.4719626623403315,1.0,0.002,0.12848745037039294,0.004913715380915774,0.0001984670127744997,0.0018015329876558228,0.09923350638724984,0.09923350638724984,0.0,4.303224443447107e-13,1.0,1.0000005044975553,0.00024898829281028156,0.09215623802385556,0.0,4.6421017283284145e-08,0.05962417592225617,0.0,1600123.3144517846,266.63782176206206,3.0275765539045096e-07,1.0,1284422.0013189237,2598.476086177995,,,,,,,,,,,,,,,,,,,2.0,15306.376242483157,1543.8361159740964,0.3704898909058962,6.173730061729009,2.942844793117882
