time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5170.0,-30.435412697714128,5.001024739617894,35.032008717163606,24.387553065922134,5.006310405340499,-26.891240387403883,-40.3797707875259,1.4621380950182545,-6.512180963126582,-6.51218125039456,40.06413914160412,41039.797333968134,25750.540749595195,25750.540749595195,66790.33808356333,76787.39529585655,76779.19959232694,25750.540749595195,102529.74034192214,102529.74034192214,102529.74034192214,129859.24704208078,125354.86832742073,4504.378714660051,0.0,90829.20701069283,55081.60904875678,39719.55329104006,27329.506700158643,67049.05999119871,20741.94282935924,1543.8376421599855,0.0,0.8787498318889887,2.727518663870653,0.001494314320929203,1.0,1.0,-6.511945018171332,334230.5881307306,1557300.581846338,4.659359846613492,1557300.581846338,4.659359846613492,0.7589578200926267,0.09215631720428587,3.941820117768842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941820117768842,1.2849222866200303,1.2852073951628318,3.0677498233280267,6500.193755744086,15306.36370955846,6453.102752864126,0.0003210692220694569,23042.45356130157,2349.676348325021,19288.755969947095,1966.9057190729857,0.837096445421134,0.837096445421134,35607.507187569274,35405.22815468563,1.007146659424745,0.8,4297.4488905447815,4273.035954225843,1.007146659424745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.741269213159,4632.441516551485,6.168176442332813,5.001024739617894,-3.705661230326244,8.706685969944138,2.9428451531400275,3.5,0.8408129008971507,0.6,0.000221876220452761,0.9946406873153105,0.0002230717316135934,199.2827646600072,0.0,0.0,0.0,0.15728249960983579,7.55332410161415e-05,0.0001463429794366195,0.0005768577004374988,0.0921563171842617,0.0921563171842617,0.0921563171842617,0.0921563615631751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.5821375925,595.7068203067679,0.0,0.0921563171842617,0.09215631720428587,0.09215631720428587,0.3704901495600758,0.3704901495600758,0.5,10.026570026448322,0.000257341279279899,0.000257341279279899,1.404032445861958e-11,2.8726799428113736e-07,0.0002362322232443148,1.404032445861958e-11,27329.506700158643,20741.94282935924,0.7589578200926267,0.9961413044766125,0.6120860954554066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541099440787373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4352127765628,260.4352127765628,-12.714787223437156,244.48624357169228,276.3841819813857,126367.46499744765,126358.69392160077,8.771075846854062,0.0,nan,276.3841819813857,3.2341819813857455,270.0045942994823,-3.145405700517699,263.62500661755485,-9.524993382445132,257.2454189356054,-15.904581064394563,250.86583125365638,-22.284168746343596,244.48624357169228,-28.663756428307693,1.0,1.0,26022.012520719443,26022.012520719443,275.62196964545683,2.471969645456852,275.62196964545683,275.62196964545683,76779.37410716401,76779.19959232694,0.17451483706827275,0.0,8546.071908451686,8546.071908451686,0.8843591375141547,3961.529218357686,275.62196964545683,2.471969645456852,1.0,0.002,0.1284874063274193,0.004913715072366653,0.00019846694363856963,0.0018015330564688258,0.09923347181928481,0.09923347181928481,0.0,1.0739542935511714e-13,1.0,1.0000004786596872,0.00023623220920399035,0.09215631720428587,0.0,4.404282839034858e-08,0.05656957819225419,0.0,1600123.3112347536,266.6378190368734,2.8725395395667874e-07,1.0,1284422.010568483,2598.4760487418494,,,,,,,,,,,,,,,,,,,2.0,15306.36370955846,1543.8376421599855,0.3704901495600758,6.173730061729009,2.9428451531400275
5171.0,-30.435293118676285,5.00102024299431,35.03201325353842,24.387614358589076,5.006317285660876,-26.891132078298867,-40.37967174137009,1.4621562452124022,-6.512183810947988,-6.512184106275859,40.064148351503086,41039.80023425278,25750.539628780327,25750.539628780327,66790.3398630331,76787.48171282858,76779.28723121207,25750.539628780327,102529.8268599924,102529.8268599924,102529.8268599924,129859.36666673166,125354.98335551666,4504.383311215,0.0,90829.22515043181,55081.54367157429,39719.64608761947,27329.53980673925,67049.18589435871,20741.966791768333,1543.8392522593217,0.0,0.8787497814620233,2.7275183734473814,0.001494314320929203,1.0,1.0,-6.511941229631191,334230.55044908694,1557300.979484654,4.659361561629227,1557300.979484654,4.659361561629227,0.7589577774980876,0.09215639695628586,3.9418134852767324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418134852767324,1.2849222016944783,1.2852073102184358,3.067744864302683,6500.18324816445,15306.351180356436,6453.104165678714,0.00032107155027563076,23042.496934391405,2349.6807711493125,19288.760192944443,1966.906149698872,0.8370950530172607,0.8370950530172608,35607.45925711214,35405.22815468563,1.0071449648034603,0.8,4297.443105846382,4273.035954225843,1.0071449648034603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74157231691,4632.441516551485,6.168175726022059,5.00102024299431,-3.7056642944138845,8.706684537408194,2.9428455092448997,3.5,0.8408130026413999,0.6,0.000221876220452761,0.9946282639659957,0.00022307451787871826,199.28266647872445,0.0,0.0,0.0,0.15728249960983579,7.553409039079935e-05,0.00014634213006196165,0.0005768533817423619,0.09215639693353032,0.09215639693353032,0.09215639693353032,0.09215644257378955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.6200686032,595.706808426364,0.0,0.09215639693353032,0.09215639695628586,0.09215639695628586,0.3704904079321689,0.3704904079321689,0.5,10.026571395348096,0.0002554778813532721,0.0002554778813532721,-1.8189894035458565e-12,2.953278794848302e-07,0.00024287664467692593,-1.8189894035458565e-12,27329.53980673925,20741.966791768333,0.7589577774980876,0.9961394604889993,0.6120849893526557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541093496026158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4352671959862,260.4352671959862,-12.71473280401375,244.48634244980428,276.384191942123,126367.01423227211,126357.91582534615,9.098406925977736,0.0,nan,276.384191942123,3.2341919421230045,270.0046220436873,-3.1453779563127,263.6250521452423,-9.52494785475767,257.24548224676886,-15.904517753231119,250.86591234829154,-22.284087651708433,244.48634244980428,-28.663657550195694,1.0,1.0,26022.012520719443,26022.012520719443,275.6219770444489,2.47197704444892,275.6219770444489,275.6219770444489,76779.47017278604,76779.28723121207,0.1829415739630349,0.0,8546.071908451686,8546.071908451686,0.8843595572681943,3961.522552703116,275.6219770444489,2.47197704444892,1.0,0.002,0.12848736104562064,0.004913714743439181,0.00019846687252945709,0.0018015331276275985,0.09923343626472854,0.09923343626472854,0.0,1.570553583019052e-13,1.0,1.0000004921181975,0.00024287664649591534,0.09215639695628586,0.0,4.528164686443232e-08,0.0581607443489016,0.0,1600123.3079076556,266.637816189052,2.9532969847423374e-07,1.0,1284422.0203171433,2598.4760092856936,,,,,,,,,,,,,,,,,,,2.0,15306.351180356436,1543.8392522593217,0.3704904079321689,6.173730061729009,2.9428455092448997
5172.0,-30.435193793324725,5.001015727313984,35.032017789919195,24.387660703528695,5.006314278035538,-26.891042986183482,-40.3795906813815,1.462163470884048,-6.512188239682928,-6.5121885237981605,40.06415742482138,41039.80647457163,25750.541924575533,25750.541924575533,66790.34839914716,76787.56828620525,76779.36822148293,25750.541924575533,102529.91014605846,102529.91014605846,102529.91014605846,129859.48372656776,125355.09580833938,4504.387918228392,0.0,90829.25125227177,55081.489440597514,39719.73534630473,27329.5735805093,67049.30892681403,20741.991143672054,1543.8409313133948,0.0,0.8787497231078518,2.7275179245299057,0.001494314320929203,1.0,1.0,-6.511954852095471,334230.49216252967,1557301.371226804,4.659363546248555,1557301.371226804,4.659363546248555,0.7589577306271866,0.09215647733259838,3.9418078910909893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418078910909893,1.2849221678852478,1.2852072764017035,3.067740591306398,6500.174194198067,15306.33906216657,6453.10474237393,0.0003210735135444669,23042.536257933316,2349.684781034636,19288.761916725038,1966.906325475574,0.8370936992703704,0.8370936992703705,35607.418830081304,35405.22815468563,1.007143535472513,0.8,4297.438226732045,4273.035954225843,1.007143535472513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.741871431275,4632.441516551485,6.168175834006038,5.001015727313984,-3.705668546637805,8.706684273951788,2.942845860662815,3.5,0.8408131030465186,0.6,0.000221876220452761,0.9946179449473397,0.000223076832244876,199.2825849269592,0.0,0.0,0.0,0.15728249960983579,7.553478553086061e-05,0.0001463414349219004,0.0005768498229687254,0.09215647728883561,0.09215647728883561,0.09215647728883561,0.09215652151399308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.6575423575,595.7067966879262,0.0,0.09215647728883561,0.09215647733259838,0.09215647733259838,0.37049066646867607,0.37049066646867607,0.5,10.026572722112448,0.0002527091371007373,0.0002527091371007373,-2.6830093702301383e-11,2.841152308974415e-07,0.0002336717026878432,-2.6830093702301383e-11,27329.5735805093,20741.991143672054,0.7589577306271866,0.9961377599290466,0.612083959274921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541086332018702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43532047712716,260.43532047712716,-12.714679522872814,244.48644047893274,276.38420047527734,126366.37489031965,126357.46679350601,8.908096813661867,0.0,nan,276.38420047527734,3.234200475277362,270.00464847603536,-3.145351523964621,263.62509647678604,-9.524903523213936,257.2455444775077,-15.904455522492299,250.86599247822403,-22.284007521775948,244.48644047893274,-28.663559521067242,1.0,1.0,26022.012520719443,26022.012520719443,275.62198210382684,2.4719821038268606,275.62198210382684,275.62198210382684,76779.53658581969,76779.36822148293,0.16836433675780427,0.0,8546.071908451686,8546.071908451686,0.8843599113103027,3961.516930546444,275.62198210382684,2.4719821038268606,1.0,0.002,0.1284873174801247,0.004913714124463263,0.0001984668034343882,0.0018015331972993233,0.0992334017171941,0.0992334017171941,0.0,7.337112688243774e-13,1.0,1.000000473473326,0.0002336717295179369,0.09215647733259838,0.0,4.356552903147266e-08,0.055956525471730564,0.0,1600123.302699642,266.63781176031705,2.841420609911438e-07,1.0,1284422.035396526,2598.475948254296,,,,,,,,,,,,,,,,,,,2.0,15306.33906216657,1543.8409313133948,0.37049066646867607,6.173730061729009,2.942845860662815
5173.0,-30.435094649893216,5.001011250799505,35.03202229161129,24.387716932129138,5.006324345016645,-26.89095275040424,-40.379505639988906,1.4621824454743597,-6.512189577799859,-6.512189807263987,40.0641654962552,41039.8008658423,25750.53720351796,25750.53720351796,66790.33806936027,76787.65126288895,76779.44474597661,25750.53720351796,102529.98194949457,102529.98194949457,102529.98194949457,129859.58255903373,125355.19031968726,4504.392239346477,0.0,90829.2806828803,55081.4302856224,39719.833774731,27329.600609539164,67049.43438427016,20742.01080354186,1543.8422141812782,0.0,0.8787496855095156,2.7275177947894806,0.001494314320929203,1.0,1.0,-6.512001139606809,334230.47522876045,1557301.7197119442,4.659364824964168,1557301.7197119442,4.659364824964168,0.7589576993782352,0.09215655450454519,3.9418027665736535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9418027665736535,1.2849220791023268,1.2852071875990827,3.0677368150817976,6500.166192831273,15306.326542213823,6453.10437477498,0.00032107518989004524,23042.573680527435,2349.688597077232,19288.760817947175,1966.906213431414,0.8370922920926801,0.8370922920926801,35607.381797153495,35405.22815468563,1.007142226143228,0.8,4297.433757249987,4273.035954225843,1.007142226143228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.742159273525,4632.441516551485,6.1681742778574336,5.001011250799505,-3.705670426363304,8.706681677162809,2.942846198837574,3.5,0.8408131996678783,0.6,0.000221876220452761,0.9946076449437039,0.00022307914239420458,199.28250352462717,0.0,0.0,0.0,0.15728249960983579,7.5535514820308e-05,0.000146340705632453,0.0005768461983243439,0.09215655450319463,0.09215655450319463,0.09215655450319463,0.09215658976558594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.6914681322,595.7067860538716,0.0,0.09215655450319463,0.09215655450454519,0.09215655450454519,0.3704909248492774,0.3704909248492774,0.5,10.026573779994328,0.00024036354801637572,0.00024036354801637572,2.609112925711088e-11,2.2946414901525714e-07,0.00018866765719849354,2.609112925711088e-11,27329.600609539164,20742.01080354186,0.7589576993782352,0.9961357419747201,0.612082730342469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541080381419584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4353739990067,260.4353739990067,-12.714626000993292,244.48653790087363,276.38421009709276,126365.91314944449,126356.96480334147,8.948346103001354,0.0,nan,276.38421009709276,3.2342100970927845,270.00467565787807,-3.14532434212191,263.62514121865274,-9.524858781347234,257.2456067794016,-15.904393220598365,250.86607234014133,-22.283927659858648,244.48653790087363,-28.66346209912635,1.0,1.0,26022.012520719443,26022.012520719443,275.621989774708,2.4719897747080495,275.621989774708,275.621989774708,76779.63504347717,76779.44474597661,0.190297500565066,0.0,8546.071908451686,8546.071908451686,0.8843602356281959,3961.5117804065217,275.621989774708,2.4719897747080495,1.0,0.002,0.1284872823051568,0.004913714037096391,0.0001984667485781531,0.0018015332514404105,0.09923337428907655,0.09923337428907655,0.0,1.8563709597296807e-14,1.0,1.0000003823160666,0.00018866763110736429,0.09215655450454519,0.0,3.517503797349248e-08,0.045179594023163565,0.0,1600123.3010527142,266.6378104222001,2.2943805788600002e-07,1.0,1284422.039777481,2598.4759305230727,,,,,,,,,,,,,,,,,,,2.0,15306.326542213823,1543.8422141812782,0.3704909248492774,6.173730061729009,2.942846198837574
5174.0,-30.43499539687382,5.001006764908534,35.032026822453325,24.387768830079608,5.0063276977856805,-26.890863087405428,-40.3794207033701,1.4621953883320857,-6.512193435217171,-6.51219370981817,40.06417534068476,41039.792276456275,25750.53835006493,25750.53835006493,66790.3306265212,76787.73680877875,76779.53837634341,25750.53835006493,102530.07672640834,102530.07672640834,102530.07672640834,129859.71406311757,125355.31719981851,4504.396863299063,0.0,90829.30869408102,55081.3641618171,39719.93836918213,27329.63733670923,67049.57570589136,20742.037320351406,1543.8440222705262,0.0,0.8787496270116268,2.7275173974746196,0.001494314320929203,1.0,1.0,-6.511967890607309,334230.423736891,1557302.144746446,4.659366814471586,1557302.144746446,4.659366814471586,0.7589576497047275,0.09215663549673939,3.941797281389762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941797281389762,1.284922018542148,1.2852071270254661,3.067732690783883,6500.157453938895,15306.314021927457,6453.104532207901,0.00032107705812131756,23042.61285148009,2349.692591402782,19288.76128852471,1966.9062614169684,0.8370908895119392,0.8370908895119392,35607.34215781571,35405.22815468563,1.007140824662575,0.8,4297.428973201856,4273.035954225843,1.007140824662575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.742450766318,4632.441516551485,6.168174121816341,5.001006764908534,-3.705674286710519,8.706681051619054,2.942846541301229,3.5,0.8408132975146368,0.6,0.000221876220452761,0.9945973336702293,0.00022308145511912937,199.282422032384,0.0,0.0,0.0,0.15728249960983579,7.553624321774564e-05,0.00014633997723501534,0.0005768425244236232,0.09215663545652089,0.09215663545652089,0.09215663545652089,0.09215667813667995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.7328951536,595.7067730679755,0.0,0.09215663545652089,0.09215663549673939,0.09215663549673939,0.37049118216442395,0.37049118216442395,0.5,10.026575060086511,0.00023886152843033415,0.00023886152843033415,2.9558577807620168e-12,2.746010068221949e-07,0.0002258192108683943,2.9558577807620168e-12,27329.63733670923,20742.037320351406,0.7589576497047275,0.9961335313961222,0.6120813121394635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541074441724184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43542711743333,260.43542711743333,-12.714572882566642,244.48663478391887,276.3842194509032,126365.36166709066,126356.48077421299,8.880892877661154,0.0,nan,276.3842194509032,3.234219450903197,270.0047025175333,-3.145297482466674,263.62518558415275,-9.524814415847231,257.2456686507522,-15.904331349247798,250.8661517173395,-22.283848282660472,244.48663478391887,-28.663365216081104,1.0,1.0,26022.012520719443,26022.012520719443,275.6219968281074,2.4719968281074216,275.6219968281074,275.6219968281074,76779.71544854707,76779.53837634341,0.17707220365991816,0.0,8546.071908451686,8546.071908451686,0.8843605827717005,3961.5062677967107,275.6219968281074,2.4719968281074216,1.0,0.002,0.12848724020337002,0.0049137135054573775,0.00019846668195405825,0.0018015333185559532,0.09923334097702913,0.09923334097702913,0.0,5.100113040223953e-13,1.0,1.0000004575677728,0.0002258192079125365,0.09215663549673939,0.0,4.210158308852976e-08,0.05407620178928756,0.0,1600123.2965950207,266.6378065647828,2.7459805096441414e-07,1.0,1284422.0530990008,2598.475876606333,,,,,,,,,,,,,,,,,,,2.0,15306.314021927457,1543.8440222705262,0.37049118216442395,6.173730061729009,2.942846541301229
5175.0,-30.43489612738248,5.001002292295988,35.03203134845836,24.3878205184825,5.006333143774918,-26.8907732002726,-40.379339538607724,1.4622102166327593,-6.512196135973056,-6.512196401958409,40.06418426289622,41039.80431969,25750.536745437745,25750.536745437745,66790.34106512775,76787.82318462736,76779.62263175243,25750.536745437745,102530.15937719017,102530.15937719017,102530.15937719017,129859.82844067912,125355.42707285381,4504.401367825305,0.0,90829.34019327421,55081.32132820894,39720.02096118363,27329.66906348895,67049.69002467259,20742.06029509652,1543.845562536351,0.0,0.8787495785629668,2.7275171239187146,0.001494314320929203,1.0,1.0,-6.511977666177188,334230.3882158516,1557302.5299637597,4.659368462205858,1557302.5299637597,4.659368462205858,0.7589576092894172,0.0921567146540502,3.9417923112594533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417923112594533,1.2849219491599089,1.285207057627832,3.0677289883923495,6500.14960901551,15306.301507141283,6453.104055640803,0.00032107869390226,23042.649896552535,2349.6963689488803,19288.759864033764,1966.906116159317,0.8370894819228061,0.8370894819228061,35607.306240564736,35405.22815468563,1.0071395547796307,0.8,4297.424638370173,4273.035954225843,1.0071395547796307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.742733501102,4632.441516551485,6.168173319710734,5.001002292295988,-3.705677234004497,8.706679526300485,2.9428468734754523,3.5,0.8408133924215578,0.6,0.000221876220452761,0.9945870208008271,0.0002230837682499712,199.28234052668307,0.0,0.0,0.0,0.15728249960983579,7.553693927465449e-05,0.0001463392811781065,0.0005768390533830955,0.09215671463520542,0.09215671463520542,0.09215671463520542,0.09215675575597966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.77008783026,595.7067614135121,0.0,0.09215671463520542,0.0921567146540502,0.0921567146540502,0.37049144038060305,0.37049144038060305,0.5,10.026576293595918,0.00023580688423407992,0.00023580688423407992,-2.5579538487363607e-12,2.6598536351229995e-07,0.0002187357812317714,-2.5579538487363607e-12,27329.66906348895,20742.06029509652,0.7589576092894172,0.9961319886870559,0.6120804481659556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541068495468223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4354800975539,260.4354800975539,-12.714519902446057,244.486731247922,276.3842289471416,126364.85626572228,126355.99849639814,8.857769324167727,0.0,nan,276.3842289471416,3.2342289471416166,270.004729407324,-3.1452705926759563,263.6252298674953,-9.52477013250467,257.24573032765034,-15.904269672349642,250.86623078779007,-22.283769212209904,244.486731247922,-28.663268752077983,1.0,1.0,26022.012520719443,26022.012520719443,275.6220039949304,2.4720039949304464,275.6220039949304,275.6220039949304,76779.80192412826,76779.62263175243,0.17929237583302893,0.0,8546.071908451686,8546.071908451686,0.8843608973186925,3961.5012728157503,275.6220039949304,2.4720039949304464,1.0,0.002,0.12848719942234157,0.004913713186473462,0.00019846661786382185,0.0018015333823655259,0.09923330893191093,0.09923330893191093,0.0,2.2934779075889367e-13,1.0,1.00000044322006,0.00021873578378972525,0.0921567146540502,0.0,4.078098835432981e-08,0.052380001164239465,0.0,1600123.2934164861,266.6378038640269,2.659879214661487e-07,1.0,1284422.062288693,2598.4758394125224,,,,,,,,,,,,,,,,,,,2.0,15306.301507141283,1543.845562536351,0.37049144038060305,6.173730061729009,2.9428468734754523
5176.0,-30.434796916073417,5.000997826102159,35.03203588007552,24.3878771661781,5.006338506959502,-26.890683373769512,-40.379254532139726,1.4622249646526384,-6.512199199454415,-6.5121994733085335,40.06419347682849,41039.78729080692,25750.535978467626,25750.535978467626,66790.32326927455,76787.90426456898,76779.7098352098,25750.535978467626,102530.24581367742,102530.24581367742,102530.24581367742,129859.94819134845,125355.54226890627,4504.405922442184,0.0,90829.36175433194,55081.24478055829,39720.12997085961,27329.702377671023,67049.83234853063,20742.084394397916,1543.847187741204,0.0,0.8787495269553145,2.727516811595591,0.001494314320929203,1.0,1.0,-6.511974257522127,334230.3476913708,1557302.9277768268,4.6593702173772815,1557302.9277768268,4.6593702173772815,0.758957565939125,0.09215679442948585,3.9417860407209746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417860407209746,1.2849218801533144,1.2852069886059259,3.067724273051252,6500.13961777355,15306.28899599353,6453.1051092706075,0.00032108088827272464,23042.69202235004,2349.70066458475,19288.763013403757,1966.9064373056813,0.837088088262205,0.837088088262205,35607.26092574309,35405.22815468563,1.0071379526385655,0.8,4297.419169351266,4273.035954225843,1.0071379526385655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.743013281629,4632.441516551485,6.1681727226189125,5.000997826102159,-3.705680468374441,8.7066782944766,2.9428472021788483,3.5,0.8408134863368139,0.6,0.000221876220452761,0.9945767140910748,0.0002230860800471581,199.28225906881954,0.0,0.0,0.0,0.15728249960983579,7.553766828381639e-05,0.0001463385521689446,0.000576835262158864,0.0921567944037979,0.0921567944037979,0.0921567944037979,0.09215683680436379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.80850634124,595.7067493748135,0.0,0.0921567944037979,0.09215679442948585,0.09215679442948585,0.37049169842219876,0.37049169842219876,0.5,10.02657756540704,0.00023479587281372005,0.00023479587281372005,-1.0118128557223827e-11,2.7385414114178275e-07,0.00022521578642908935,-1.0118128557223827e-11,27329.702377671023,20742.084394397916,0.758957565939125,0.9961296088272505,0.6120788949550041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541062548230288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43553295169755,260.43553295169755,-12.714467048302424,244.4868273582722,276.3842385450798,126364.31012156671,126355.47341439666,8.83670717007568,0.0,nan,276.3842385450798,3.2342385450798474,270.00475630774463,-3.145243692255349,263.6252740703955,-9.524725929604472,257.2457918330349,-15.904208166965077,250.86630959565824,-22.28369040434174,244.4868273582722,-28.663172641727783,1.0,1.0,26022.012520719443,26022.012520719443,275.622011127503,2.4720111275030376,275.622011127503,275.622011127503,76779.88770897614,76779.7098352098,0.177873766340781,0.0,8546.071908451686,8546.071908451686,0.8843612941651435,3961.4949709245793,275.622011127503,2.4720111275030376,1.0,0.002,0.12848715743309597,0.004913712804502037,0.00019846655175263594,0.0018015334485433337,0.09923327587631797,0.09923327587631797,0.0,2.9596941217291395e-13,1.0,1.0000004563455223,0.0002252157965472179,0.09215679442948585,0.0,4.1989153958734873e-08,0.05393179616165573,0.0,1600123.2898362735,266.63780080054556,2.7386425927033997e-07,1.0,1284422.07277283,2598.4757969796437,,,,,,,,,,,,,,,,,,,2.0,15306.28899599353,1543.847187741204,0.37049169842219876,6.173730061729009,2.9428472021788483
5177.0,-30.434697594805023,5.00099336400298,35.03204041533598,24.38792906412857,5.006341709060624,-26.89059366442374,-40.37916959552092,1.4622377786700287,-6.512202404250331,-6.512202681728607,40.0642026452569,41039.77862633842,25750.535487730773,25750.535487730773,66790.31411406919,76787.98973939638,76779.79598032714,25750.535487730773,102530.3314680579,102530.3314680579,102530.3314680579,129860.06704963627,125355.6565634141,4504.410486222171,0.0,90829.3894997265,55081.17838663172,39720.23457010531,27329.735581578374,67049.9701516837,20742.10840635889,1543.8488108256895,0.0,0.8787494747790937,2.7275164853950815,0.001494314320929203,1.0,1.0,-6.511974479745106,334230.3053583692,1557303.3236262235,4.6593719918857985,1557303.3236262235,4.6593719918857985,0.758957522455509,0.09215687424299134,3.941780525055191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941780525055191,1.2849218201960033,1.285206928635311,3.0677201235900156,6500.130825563111,15306.276486989174,6453.105310027442,0.0003210827707050727,23042.73130439061,2349.7046702381153,19288.763613479372,1966.9064984963645,0.8370866872801686,0.8370866872801684,35607.2210660904,35405.22815468563,1.0071365433696993,0.8,4297.41435871346,4273.035954225843,1.0071365433696993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7432883653855,4632.441516551485,6.168172198634363,5.00099336400298,-3.705683808374611,8.70667717237759,2.9428475253642032,3.5,0.8408135786754867,0.6,0.000221876220452761,0.9945663960734343,0.00022308839442870002,199.28217752074022,0.0,0.0,0.0,0.15728249960983579,7.55383967004544e-05,0.00014633782375230662,0.0005768315837458011,0.09215687421515989,0.09215687421515989,0.09215687421515989,0.09215691719763013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.84662077494,595.706737432745,0.0,0.09215687421515989,0.09215687424299134,0.09215687424299134,0.3704919566291138,0.3704919566291138,0.5,10.026578854658432,0.00023463371752541207,0.00023463371752541207,-1.5859313862165436e-11,2.774782501546724e-07,0.00022820198347517362,-1.5859313862165436e-11,27329.735581578374,20742.10840635889,0.758957522455509,0.996127425008138,0.6120775077676581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541056604482914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43558551630423,260.43558551630423,-12.714414483695748,244.4869231786132,276.3842478539505,126363.76640703081,126354.97810785807,8.788299172738599,0.0,nan,276.3842478539505,3.234247853950535,270.00478291891244,-3.1452170810875373,263.6253179838544,-9.524682016145562,257.245853048789,-15.904146951210976,250.86638811370582,-22.283611886294153,244.4869231786132,-28.663076821386767,1.0,1.0,26022.012520719443,26022.012520719443,275.62201799916636,2.4720179991663827,275.62201799916636,275.62201799916636,76779.96832324169,76779.79598032714,0.17234291454951745,0.0,8546.071908451686,8546.071908451686,0.8843616432375372,3961.489427680467,275.62201799916636,2.4720179991663827,1.0,0.002,0.12848711488706718,0.0049137123998085055,0.00019846648472550776,0.0018015335155936887,0.09923324236275388,0.09923324236275388,0.0,3.191964921545054e-13,1.0,1.0000004623941594,0.00022820199933448748,0.09215687424299134,0.0,4.254593631575908e-08,0.05464694017671208,0.0,1600123.2860843216,266.63779759574965,2.774941094685346e-07,1.0,1284422.0837248508,2598.4757526530707,,,,,,,,,,,,,,,,,,,2.0,15306.276486989174,1543.8488108256895,0.3704919566291138,6.173730061729009,2.9428475253642032
5178.0,-30.434598256196615,5.000988914544454,35.03204494405237,24.38798571182417,5.006346963467461,-26.890503734226062,-40.379088395833946,1.4622524414867404,-6.512205171549226,-6.5122054368839875,40.06421152693968,41039.777168769215,25750.533967050946,25750.533967050946,66790.31113582016,76788.0708083708,76779.87946505836,25750.533967050946,102530.4134321093,102530.4134321093,102530.4134321093,129860.1806454992,125355.7656562805,4504.414989218701,0.0,90829.4108850601,55081.11724541807,39720.32626626892,27329.767213389903,67050.09347965883,20742.131308046544,1543.8503481784146,0.0,0.8787494261435893,2.7275162054808986,0.001494314320929203,1.0,1.0,-6.511987225643566,334230.26900597743,1557303.7070935837,4.659373645974993,1557303.7070935837,4.659373645974993,0.7589574820046099,0.09215695340052164,3.9417742344200533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417742344200533,1.2849217515880917,1.2852068600121762,3.0677153916557485,6500.120799162216,15306.263983494715,6453.106392307728,0.0003210849744448824,23042.77350334441,2349.708973333851,19288.766848487572,1966.9068283753957,0.8370852946885068,0.8370852946885068,35607.175606010554,35405.22815468563,1.0071349360938786,0.8,4297.408872163429,4273.035954225843,1.0071349360938786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.743558164732,4632.441516551485,6.168171435749503,5.000988914544454,-3.7056868058620593,8.706675720406514,2.9428478423411213,3.5,0.8408136692403204,0.6,0.000221876220452761,0.9945560763699005,0.00022309070923642884,199.28209595849054,0.0,0.0,0.0,0.15728249960983579,7.553909307522863e-05,0.00014633712737753237,0.0005768279182358024,0.09215695338185434,0.09215695338185434,0.09215695338185434,0.09215699440852287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.883629935,595.706725835957,0.0,0.09215695338185434,0.09215695340052164,0.09215695340052164,0.3704922149180685,0.3704922149180685,0.5,10.026580085587888,0.00023234244679315452,0.00023234244679315452,-1.5518253349000588e-11,2.6533473374001915e-07,0.00021821124039433926,-1.5518253349000588e-11,27329.767213389903,20742.131308046544,0.7589574820046099,0.9961255483720171,0.6120763602099909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541050654152747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4356380321652,260.4356380321652,-12.714361967834805,244.4870187833309,276.384257280958,126363.22523524896,126354.44508580043,8.78014944852682,0.0,nan,276.384257280958,3.2342572809580474,270.00480958145937,-3.145190418540608,263.62536188194383,-9.524638118056146,257.2459141824195,-15.904085817580494,250.8664664828794,-22.28353351712059,244.4870187833309,-28.662981216669067,1.0,1.0,26022.012520719443,26022.012520719443,275.62202501279506,2.4720250127950862,275.62202501279506,275.62202501279506,76780.0542427922,76779.87946505836,0.1747777338459855,0.0,8546.071908451686,8546.071908451686,0.8843620413556674,3961.4831055921536,275.62202501279506,2.4720250127950862,1.0,0.002,0.12848707420382985,0.0049137120698198224,0.00019846642076062296,0.0018015335795991793,0.09923321038031148,0.09923321038031148,0.0,3.598024655993015e-13,1.0,1.0000004421575792,0.0002182112559125926,0.09215695340052164,0.0,4.068329810855194e-08,0.0522545269120028,0.0,1600123.2828227237,266.63779482845075,2.6535025199336815e-07,1.0,1284422.093129625,2598.475714588754,,,,,,,,,,,,,,,,,,,2.0,15306.263983494715,1543.8503481784146,0.3704922149180685,6.173730061729009,2.9428478423411213
5179.0,-30.43449888393139,5.000984468752923,35.03204947554499,24.388037609774642,5.006350043063666,-26.890413991233263,-40.37900345921514,1.462265150350071,-6.512208417813156,-6.51220868485477,40.06422066449108,41039.76842684341,25750.533530872035,25750.533530872035,66790.30195771545,76788.15622321948,76779.96509942359,25750.533530872035,102530.49863029562,102530.49863029562,102530.49863029562,129860.2989736586,125355.87944509556,4504.419528563039,0.0,90829.43841330292,55081.05061686547,39720.4308849305,27329.800343362975,67050.23122829347,20742.155263591158,1543.8519687910143,0.0,0.8787493738707542,2.7275158752839683,0.001494314320929203,1.0,1.0,-6.51198905482488,334230.22615098296,1557304.1016088508,4.659375423769616,1557304.1016088508,4.659375423769616,0.7589574385100979,0.09215703315223076,3.9417686938677643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417686938677643,1.284921692122813,1.285206800533703,3.0677112216508595,6500.111963422243,15306.251483658343,6453.106628423725,0.00032108686847498593,23042.812876008396,2349.7129882282325,19288.76755425409,1966.9069003435516,0.8370838950107985,0.8370838950107985,35607.13556648839,35405.22815468563,1.007133520466437,0.8,4297.404039817284,4273.035954225843,1.007133520466437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.743824879817,4632.441516551485,6.168170937198366,5.000984468752923,-3.7056901770908874,8.70667464584381,2.9428481556944712,3.5,0.8408137587698489,0.6,0.000221876220452761,0.9945457532854985,0.00022309302485058047,199.28201436867363,0.0,0.0,0.0,0.15728249960983579,7.553982150457005e-05,0.00014633639894819095,0.0005768242361473227,0.09215703312582575,0.09215703312582575,0.09215703312582575,0.09215707450900816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.9218241933,595.7067138664205,0.0,0.09215703312582575,0.09215703315223076,0.09215703315223076,0.37049247298545857,0.37049247298545857,0.5,10.02658132730853,0.00023097083857237521,0.00023097083857237521,-3.325340003357269e-11,2.670416279215715e-07,0.00021963002990332825,-3.325340003357269e-11,27329.800343362975,20742.155263591158,0.7589574385100979,0.9961233650381754,0.6120749723757206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541044702788612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43569031349347,260.43569031349347,-12.71430968650651,244.48711419766886,276.38426642927595,126362.68470451684,126353.9437666906,8.740937826223458,0.0,nan,276.38426642927595,3.2342664292759764,270.0048359829809,-3.145164017019056,263.625405536672,-9.524594463327958,257.2459750903489,-15.90402490965107,250.86654464401394,-22.283455355986035,244.48711419766886,-28.662885802331118,1.0,1.0,26022.012520719443,26022.012520719443,275.62203178514307,2.4720317851430877,275.62203178514307,275.62203178514307,76780.13485611629,76779.96509942359,0.16975669270323124,0.0,8546.071908451686,8546.071908451686,0.884362392002899,3961.477537337103,275.62203178514307,2.4720317851430877,1.0,0.002,0.12848703325617483,0.004913711651665732,0.00019846635618627192,0.001801533644370792,0.09923317809313596,0.09923317809313596,0.0,5.570639435847902e-13,1.0,1.0000004450314075,0.00021963006315672828,0.09215703315223076,0.0,4.0947854851493373e-08,0.0525943298915149,0.0,1600123.2790194333,266.6377915821868,2.6707488132160506e-07,1.0,1284422.1042166944,2598.475669715604,,,,,,,,,,,,,,,,,,,2.0,15306.251483658343,1543.8519687910143,0.37049247298545857,6.173730061729009,2.9428481556944712
5180.0,-30.43439949402096,5.000980035263542,35.03205399972999,24.388089263252937,5.0063551837292355,-26.89032402624175,-40.37891848767174,1.4622797159399352,-6.512211220667496,-6.51221147398481,40.06422951659901,41039.76489758919,25750.53205079772,25750.53205079772,66790.29694838691,76788.24246169784,76780.04812821027,25750.53205079772,102530.58017900799,102530.58017900799,102530.58017900799,129860.41207187247,125355.98806857699,4504.424003295488,0.0,90829.46937959801,55080.991815449386,39720.53062683181,27329.831892864495,67050.3625196963,20742.17810335157,1543.8535030955434,0.0,0.878749325163953,2.727515591941305,0.001494314320929203,1.0,1.0,-6.51200316553485,334230.18935080996,1557304.4838000983,4.659377080283859,1557304.4838000983,4.659377080283859,0.7589573980792437,0.09215711223665135,3.941763659954102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941763659954102,1.2849216239698433,1.285206732365611,3.0677074666825077,6500.104007094889,15306.238987807516,6453.1062401958925,0.00032108853379540244,23042.850159275058,2349.7167900633813,19288.766393815116,1966.9067820117082,0.8370824902513688,0.8370824902513688,35607.09918824643,35405.22815468563,1.0071322342866575,0.8,4297.399649348871,4273.035954225843,1.0071322342866575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.744086224425,4632.441516551485,6.168170196532001,5.000980035263542,-3.705693201727165,8.706673236990706,2.9428484627382665,3.5,0.8408138464966476,0.6,0.000221876220452761,0.9945354284836709,0.00022309534089805824,199.28193276443594,0.0,0.0,0.0,0.15728249960983579,7.554055023992917e-05,0.00014633567021283183,0.0005768206269999685,0.09215711221674018,0.09215711221674018,0.09215711221674018,0.0921571514145681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.9589551561,595.7067022285853,0.0,0.09215711221674018,0.09215711223665135,0.09215711223665135,0.3704927311078393,0.3704927311078393,0.5,10.026582503304526,0.000227443849496467,0.000227443849496467,4.035882739117369e-12,2.5331729602839914e-07,0.00020830844994179643,4.035882739117369e-12,27329.831892864495,20742.17810335157,0.7589573980792437,0.9961213398177677,0.6120737212350434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541038749412976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4357425919055,260.4357425919055,-12.714257408094454,244.4872094780275,276.38427570574135,126362.18706311929,126353.44661289883,8.740450220451184,0.0,nan,276.38427570574135,3.234275705741368,270.0048624602256,-3.145137539774396,263.6254492146949,-9.524550785305053,257.24603596915,-15.903964030849977,250.86662272359382,-22.283377276406156,244.4872094780275,-28.662790521972482,1.0,1.0,26022.012520719443,26022.012520719443,275.6220387114458,2.472038711445805,275.6220387114458,275.6220387114458,76780.22115804677,76780.04812821027,0.17302983650006354,0.0,8546.071908451686,8546.071908451686,0.8843627105862145,3961.4724782538724,275.6220387114458,2.472038711445805,1.0,0.002,0.12848699441911612,0.004913711307085689,0.00019846629505922817,0.0018015337053053024,0.09923314752961408,0.09923314752961408,0.0,3.645304544330763e-13,1.0,1.0000004220991003,0.00020830844590591369,0.09215711223665135,0.0,3.883708366151342e-08,0.049883209087914014,0.0,1600123.27571384,266.6377887793325,2.5331326014566e-07,1.0,1284422.1137373152,2598.475631182411,,,,,,,,,,,,,,,,,,,2.0,15306.238987807516,1543.8535030955434,0.3704927311078393,6.173730061729009,2.9428484627382665
5181.0,-30.434300086497046,5.000975607452113,35.03205852743643,24.38814587602394,5.006360294697856,-26.89023404838138,-40.37883725306017,1.462294256566109,-6.512214370706658,-6.512214627836926,40.064238666549805,41039.763385440216,25750.53137269094,25750.53137269094,66790.29475813116,76788.3234638152,76780.13429261629,25750.53137269094,102530.66566530723,102530.66566530723,102530.66566530723,129860.53067697496,125356.10215894578,4504.428518029172,0.0,90829.49051206422,55080.930433625486,39720.62230937637,27329.86501166773,67050.4873210441,20742.20205617038,1543.8551209852171,0.0,0.8787492733534853,2.7275152712946875,0.001494314320929203,1.0,1.0,-6.512003242951778,334230.147738865,1557304.878851207,4.659378842353664,1557304.878851207,4.659378842353664,0.7589573547953885,0.09215719190449553,3.941757340637253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941757340637253,1.2849215559336868,1.285206664314358,3.0677027110600377,6500.0939305015345,15306.22649562259,6453.107363564019,0.0003210907509220795,23042.892462116928,2349.7211037527522,19288.76975163762,1966.9071244143129,0.8370810992304384,0.8370810992304384,35607.05352085542,35405.22815468563,1.0071306196825753,0.8,4297.394137778579,4273.035954225843,1.0071306196825753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.744344420988,4632.441516551485,6.168169652616747,5.000975607452113,-3.705696502786352,8.706672110238465,2.942848766083558,3.5,0.8408139331667309,0.6,0.000221876220452761,0.9945251019677607,0.00022309765737813777,199.28185114580353,0.0,0.0,0.0,0.15728249960983579,7.554124693258473e-05,0.00014633497352017628,0.0005768169560651129,0.09215719187808326,0.09215719187808326,0.09215719187808326,0.09215723172362532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.99743328197,595.7066901673684,0.0,0.09215719187808326,0.09215719190449553,0.09215719190449553,0.37049298897852145,0.37049298897852145,0.5,10.026583698572543,0.00022536904248227074,0.00022536904248227074,7.776179700158536e-11,2.571302388787444e-07,0.00021138488511951437,7.776179700158536e-11,27329.86501166773,20742.20205617038,0.7589573547953885,0.9961194530672519,0.6120725594273153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541032794985096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4357948668323,260.4357948668323,-12.714205133167695,244.48730465153812,276.3842850820849,126361.6480014307,126352.90813379308,8.739867637622215,0.0,nan,276.3842850820849,3.2342850820849094,270.004888996002,-3.145111003997954,263.6254929099053,-9.524507090094687,257.2460968237935,-15.903903176206484,250.86670073766987,-22.283299262330104,244.48730465153812,-28.662695348461853,1.0,1.0,26022.012520719443,26022.012520719443,275.6220456399341,2.4720456399340947,275.6220456399341,275.6220456399341,76780.3068510213,76780.13429261629,0.17255840501456987,0.0,8546.071908451686,8546.071908451686,0.8843631105192671,3961.4661273404395,275.6220456399341,2.4720456399340947,1.0,0.002,0.1284869550084249,0.0049137108991475055,0.00019846623289736655,0.0018015337674967941,0.09923311644868327,0.09923311644868327,0.0,3.9416039876449815e-13,1.0,1.0000004283303574,0.00021138480735771736,0.09215719190449553,0.0,3.941067441096772e-08,0.05061994215502313,0.0,1600123.2720262376,266.6377856292933,2.5705247708174284e-07,1.0,1284422.1245027957,2598.4755876108475,,,,,,,,,,,,,,,,,,,2.0,15306.22649562259,1543.8551209852171,0.37049298897852145,6.173730061729009,2.942848766083558
5182.0,-30.434200645655643,5.0009711831582875,35.03206305719778,24.38819777397441,5.006363280548595,-26.890144253039736,-40.378752316441364,1.4623068879256798,-6.5122176536029315,-6.512217911076353,40.064247781309234,41039.7547116418,25750.530951211214,25750.530951211214,66790.28566285301,76788.4088310377,76780.21958338954,25750.530951211214,102530.75053460075,102530.75053460075,102530.75053460075,129860.64860109378,125356.21556598223,4504.433035111554,0.0,90829.51786985243,55080.8637504287,39720.72679935969,27329.898066493024,67050.62486585272,20742.225955395228,1543.8567388227837,0.0,0.8787492209760503,2.727514937523153,0.001494314320929203,1.0,1.0,-6.512006175248132,334230.1044176723,1557305.2723829749,4.6593806237061175,1557305.2723829749,4.6593806237061175,0.7589573113273186,0.09215727160246923,3.9417517835772395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417517835772395,1.284921496831069,1.285206605198626,3.0676985273408257,6500.085065702557,15306.21400710352,6453.10762574146,0.00032109265284188855,23042.93188837536,2349.7251241122462,19288.770535303538,1966.907204325997,0.8370797010008214,0.8370797010008214,35607.01336200359,35405.22815468563,1.0071291998373613,0.8,4297.389291030607,4273.035954225843,1.0071291998373613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74459778608,4632.441516551485,6.168169177311362,5.0009711831582875,-3.7056999038917464,8.706671087050033,2.9428490637525493,3.5,0.8408140182150141,0.6,0.000221876220452761,0.9945147721065094,0.00022309997465678544,199.28176949988259,0.0,0.0,0.0,0.15728249960983579,7.554197538113015e-05,0.00014633424507163085,0.0005768132715095297,0.09215727157308437,0.09215727157308437,0.09215727157308437,0.09215731152661469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.03572801786,595.7066781640493,0.0,0.09215727157308437,0.09215727160246923,0.09215727160246923,0.37049324693767516,0.37049324693767516,0.5,10.02658489658761,0.00022382596017678225,0.00022382596017678225,-5.5138116294983774e-12,2.574734025984071e-07,0.00021173582820210868,-5.5138116294983774e-12,27329.898066493024,20742.225955395228,0.7589573113273186,0.9961172740221205,0.6120711744856887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541026839506874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4358469487445,260.4358469487445,-12.714153051255494,244.48739972406202,276.3842941733867,126361.10983641134,126352.40223897024,8.707597441105952,0.0,nan,276.3842941733867,3.234294173386729,270.0049152835469,-3.145084716453084,263.6255363936924,-9.524463606307563,257.2461575038287,-15.90384249617125,250.86677861395017,-22.283221386049803,244.48739972406202,-28.66260027593796,1.0,1.0,26022.012520719443,26022.012520719443,275.6220523368088,2.472052336808815,275.6220523368088,275.6220523368088,76780.3874966485,76780.21958338954,0.16791325896338094,0.0,8546.071908451686,8546.071908451686,0.8843634622109928,3961.4605424951255,275.6220523368088,2.472052336808815,1.0,0.002,0.12848691553192274,0.004913710467210211,0.0001984661705810077,0.001801533829587458,0.09923308529050384,0.09923308529050384,0.0,1.6846593564601164e-13,1.0,1.0000004290413613,0.0002117358337159203,0.09215727160246923,0.0,3.9476153021725324e-08,0.05070404477379813,0.0,1600123.268178146,266.63778234639705,2.574789164100366e-07,1.0,1284422.1357104792,2598.475542249538,,,,,,,,,,,,,,,,,,,2.0,15306.21400710352,1543.8567388227837,0.37049324693767516,6.173730061729009,2.9428490637525493
