time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5183.0,-30.434101187766714,5.000966771028865,35.03206757925666,24.38824939252811,5.006368348966281,-26.890054234086673,-40.378667309973366,1.4623213952860512,-6.5122204935127,-6.512220736470501,40.06425661855583,41039.75130189979,25750.52948768996,25750.52948768996,66790.28078958976,76788.4950297867,76780.30237612118,25750.52948768996,102530.83186381114,102530.83186381114,102530.83186381114,129860.76144486525,125356.32395847344,4504.437486391804,0.0,90829.54870109254,55080.80497320472,39720.8263643198,27329.929581054108,67050.75594537391,20742.24876773112,1543.8582723191573,0.0,0.8787491721293215,2.727514650499935,0.001494314320929203,1.0,1.0,-6.512020939933905,334230.06713849003,1557305.6539326422,4.659382284979658,1557305.6539326422,4.659382284979658,0.7589572708635971,0.09215735063915884,3.941746738408765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941746738408765,1.2849214289505781,1.2852065373030732,3.067694762961554,6500.077089434593,15306.201522565492,6453.107257093923,0.00032109432368042763,23042.96920348549,2349.7289291945253,19288.769433391382,1966.907091962228,0.8370782976385593,0.8370782976385593,35606.97690239595,35405.22815468563,1.0071279107819442,0.8,4297.384890742219,4273.035954225843,1.0071279107819442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.744845773048,4632.441516551485,6.168168460346148,5.000966771028865,-3.7057029591958255,8.70666973022469,2.942849355102999,3.5,0.8408141014579996,0.6,0.000221876220452761,0.9945044405901237,0.00022310229235487683,199.28168784003176,0.0,0.0,0.0,0.15728249960983579,7.554270443523182e-05,0.00014633351601752917,0.0005768096594819824,0.09215735061892397,0.09215735061892397,0.09215735061892397,0.09215738824481066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.0730147466,595.7066664748422,0.0,0.09215735061892397,0.09215735063915884,0.09215735063915884,0.3704935049192267,0.3704935049192267,0.5,10.026586025362542,0.00022003861897701427,0.00022003861897701427,-8.86757334228605e-12,2.429578103146923e-07,0.00019979653660584518,-8.86757334228605e-12,27329.929581054108,20742.24876773112,0.7589572708635971,0.9961152540025595,0.6120699270763595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541020882037488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43589906361166,260.43589906361166,-12.71410093638832,244.4874947358416,276.38430339134055,126360.61433548974,126351.90122871373,8.713106776003325,0.0,nan,276.38430339134055,3.2343033913405748,270.00494166026596,-3.145058339734021,263.62557992917834,-9.524420070821634,257.24621819807777,-15.903781801922207,250.86685646696588,-22.283143533034092,244.4874947358416,-28.66250526415837,1.0,1.0,26022.012520719443,26022.012520719443,275.6220591992259,2.472059199225896,275.6220591992259,275.6220591992259,76780.4737414639,76780.30237612118,0.1713653427141253,0.0,8546.071908451686,8546.071908451686,0.8843637815063806,3961.455472100809,275.6220591992259,2.472059199225896,1.0,0.002,0.1284868782817005,0.004913710110345449,0.00019846611189024957,0.0018015338884556063,0.09923305594512478,0.09923305594512478,0.0,3.45855722533317e-13,1.0,1.0000004048579445,0.00019979654547341852,0.09215735063915884,0.0,3.725021622689234e-08,0.04784500264108362,0.0,1600123.264828037,266.6377795064873,2.429666778880346e-07,1.0,1284422.1453550248,2598.4755032147673,,,,,,,,,,,,,,,,,,,2.0,15306.201522565492,1543.8582723191573,0.3704935049192267,6.173730061729009,2.942849355102999
5184.0,-30.434001712854993,5.000962364448678,35.032072104561806,24.388301011081808,5.0063733880342465,-26.889964202764,-40.378586075361795,1.462335877932026,-6.512223680103602,-6.512223926244538,40.06426575631237,41039.76323564695,25750.528825042315,25750.528825042315,66790.29206068926,76788.58121075065,76780.38834257687,25750.528825042315,102530.91716761919,102530.91716761919,102530.91716761919,129860.87984980388,125356.43787315101,4504.441976652873,0.0,90829.57947761877,55080.761502470596,39720.90886127575,27329.962682184687,67050.87154346044,20742.272705495005,1543.859890244524,0.0,0.8787491201704939,2.727514326202315,0.001494314320929203,1.0,1.0,-6.512021515571291,334230.02505169646,1557306.048457376,4.659384052095566,1557306.048457376,4.659384052095566,0.7589572275199653,0.09215743026109159,3.941741688001941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941741688001941,1.284921361185734,1.2852064695231928,3.0676909942289976,6500.069103942542,15306.189041683678,6453.106896756839,0.00032109599702546916,23043.00653543334,2349.7327359937735,19288.76835631972,1966.9069821314845,0.837076894747189,0.837076894747189,35606.94040492333,35405.22815468563,1.0071266203881137,0.8,4297.3804858839285,4273.035954225843,1.0071266203881137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7450906071,4632.441516551485,6.168167939877168,5.000962364448678,-3.705706290698477,8.706668655147155,2.94284964274922,3.5,0.8408141836426343,0.6,0.000221876220452761,0.9944941074212299,0.00022310461047184735,199.2816061662713,0.0,0.0,0.0,0.15728249960983579,7.554340114625696e-05,0.00014633281930650404,0.0005768061741833022,0.09215743023514311,0.09215743023514311,0.09215743023514311,0.09215746841698248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.1116738571,595.7066543541875,0.0,0.09215743023514311,0.09215743026109159,0.09215743026109159,0.370493762634568,0.370493762634568,0.5,10.02658717085287,0.00021766293576774842,0.00021766293576774842,-3.240074875066057e-12,2.4614092808405985e-07,0.00020241067323922834,-3.240074875066057e-12,27329.962682184687,20742.272705495005,0.7589572275199653,0.9961137047621778,0.612069049826536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541014923551676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4359512043185,260.4359512043185,-12.714048795681492,244.48758970059023,276.3843127080044,126360.11790766647,126351.40048057807,8.717427088386472,0.0,nan,276.3843127080044,3.2343127080044383,270.00496810654784,-3.145031893452142,263.6256235050781,-9.524376494921853,257.2462789035928,-15.903721096407196,250.86693430209755,-22.28306569790243,244.48758970059023,-28.662410299409743,1.0,1.0,26022.012520719443,26022.012520719443,275.6220660686295,2.4720660686295446,275.6220660686295,275.6220660686295,76780.55988818375,76780.38834257687,0.1715456068777712,0.0,8546.071908451686,8546.071908451686,0.8843641011332253,3961.450396441951,275.6220660686295,2.4720660686295446,1.0,0.002,0.12848684054414808,0.004913709689076903,0.00019846605229810818,0.0018015339481761946,0.09923302614905409,0.09923302614905409,0.0,4.743028886311507e-13,1.0,1.0000004101529387,0.00020241067647930322,0.09215743026109159,0.0,3.773762839637178e-08,0.04847104603637846,0.0,1600123.2610967797,266.6377763198964,2.461441681589349e-07,1.0,1284422.1562433592,2598.4754591459878,,,,,,,,,,,,,,,,,,,2.0,15306.189041683678,1543.859890244524,0.370493762634568,6.173730061729009,2.94284964274922
5185.0,-30.433901609247393,5.000957946533277,35.03207662287145,24.388344317581527,5.006362447490252,-26.889875203577958,-40.37850124351678,1.4623360418169833,-6.512227827349761,-6.512228051964897,40.06427460534814,41039.74905597611,25750.530189738343,25750.530189738343,66790.27924571445,76788.6716847642,76780.4674412531,25750.530189738343,102530.99763099145,102530.99763099145,102530.99763099145,129860.99294571795,125356.54652086875,4504.4464248491995,0.0,90829.60321870763,55080.68058990437,39721.02514311474,27329.995314726508,67051.02045784125,20742.29624830069,1543.8615081156945,0.0,0.8787490642463902,2.7275139070902368,0.001494314320929203,1.0,1.0,-6.512043365331294,334229.9706159245,1557306.4305171927,4.659385954070375,1557306.4305171927,4.659385954070375,0.7589571827377483,0.09215750992774431,3.9417353045336037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417353045336037,1.2849213604189103,1.285206468756199,3.067686028076083,6500.058581260438,15306.17656445815,6453.108344850465,0.0003210983306571903,23043.049875581342,2349.7371554589326,19288.772684768475,1966.9074235104217,0.8370755081864721,0.8370755081864721,35606.89427388147,35405.22815468563,1.0071249893931369,0.8,4297.374918355889,4273.035954225843,1.0071249893931369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.745330606934,4632.441516551485,6.168167912171704,5.000957946533277,-3.705710335817408,8.706668282350686,2.9428499247159117,3.5,0.8408142642045462,0.6,0.000221876220452761,0.9944837090621087,0.00022310694326205813,199.28152397638837,0.0,0.0,0.0,0.15728249960983579,7.554412871540245e-05,0.00014633209173735853,0.0005768023721873962,0.092157509889066,0.092157509889066,0.092157509889066,0.09215754496643193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.14938644244,595.7066425271087,0.0,0.092157509889066,0.09215750992774431,0.09215750992774431,0.3704940204276803,0.3704940204276803,0.5,10.026588223107074,0.0002125549924016923,0.0002125549924016923,1.6541434888495132e-11,2.246151211693359e-07,0.0001846866335881714,1.6541434888495132e-11,27329.995314726508,20742.29624830069,0.7589571827377483,0.9961113013590787,0.6120674789995196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541008964050917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43600197063114,260.43600197063114,-12.713998029368838,244.48768459018638,276.3843193510336,126359.40248182823,126350.91484046658,8.487641361650187,0.0,nan,276.3843193510336,3.234319351033605,270.0049923988914,-3.1450076011086026,263.625665446733,-9.524334553266954,257.24633849456205,-15.903661505437924,250.86701154238062,-22.282988457619354,244.48768459018638,-28.6623154098136,1.0,1.0,26022.012520719443,26022.012520719443,275.6220711984686,2.4720711984685977,275.6220711984686,275.6220711984686,76780.6043668405,76780.4674412531,0.13692558740149252,0.0,8546.071908451686,8546.071908451686,0.8843645051259031,3961.4439810562717,275.6220711984686,2.4720711984685977,1.0,0.002,0.12848680611088997,0.004913709083736564,0.00019846599742813197,0.0018015340032514987,0.09923299871406598,0.09923299871406598,0.0,6.796308307799315e-13,1.0,1.0000003742522792,0.0001846866170467365,0.09215750992774431,0.0,3.4433167463334055e-08,0.04422672368447179,0.0,1600123.2562039627,266.6377721726502,2.245985797344474e-07,1.0,1284422.1703265128,2598.4754021466747,,,,,,,,,,,,,,,,,,,2.0,15306.17656445815,1543.8615081156945,0.3704940204276803,6.173730061729009,2.9428499247159117
5186.0,-30.43380221540768,5.00095355662194,35.03208104539594,24.388405051454924,5.006374989464015,-26.889784494921866,-40.37841613227499,1.4623572689690136,-6.512230009854477,-6.512230062116896,40.06428087807793,41039.7374550282,25750.52680831911,25750.52680831911,66790.26426334732,76788.75033349397,76780.51683298168,25750.52680831911,102531.04364130078,102531.04364130078,102531.04364130078,129861.05917200085,125356.60893298473,4504.450239016115,0.0,90829.6269113323,55080.61403283027,39721.125420557815,27330.015530700068,67051.14095125788,20742.310931344065,1543.8624843711548,0.0,0.8787490295491447,2.7275137050255696,0.001494314320929203,1.0,1.0,-6.512187063511192,334229.9440925671,1557306.7013429943,4.659387134121317,1557306.7013429943,4.659387134121317,0.758957158587928,0.09215758442451655,3.9417295364205183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417295364205183,1.284921261096282,1.2852063694115323,3.0676817761249233,6500.04957188615,15306.164103143328,6453.108723005594,0.00032110027102647356,23043.089606247977,2349.741206859425,19288.773815099463,1966.907538772105,0.8370741139621071,0.8370741139621071,35606.85258977902,35405.22815468563,1.0071235156232408,0.8,4297.369887526326,4273.035954225843,1.0071235156232408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.745561445038,4632.441516551485,6.1681667611393,5.00095355662194,-3.70571278004009,8.70666633666203,2.942850195918847,3.5,0.8408143416910991,0.6,0.000221876220452761,0.9944733845468455,0.0002231092595342448,199.28144236932616,0.0,0.0,0.0,0.15728249960983579,7.554485868733358e-05,0.00014633136176542743,0.0005767986507754214,0.09215758441678489,0.09215758441678489,0.09215758441678489,0.0921575927757216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.1785062526,595.7066333673658,0.0,0.09215758441678489,0.09215758442451655,0.09215758442451655,0.3704942778578696,0.3704942778578696,0.5,10.026588473839357,0.0001793683308051186,0.0001793683308051186,-4.3655745685100555e-11,5.22624077348155e-08,4.299860569290104e-05,-4.3655745685100555e-11,27330.015530700068,20742.310931344065,0.758957158587928,0.9961092878628238,0.6120662060748765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541002966890177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4360536826861,260.4360536826861,-12.713946317313855,244.48777950917233,276.3843278561575,126358.98698806077,126350.34122727487,8.64576078587258,0.0,nan,276.3843278561575,3.234327856157506,270.0050181867868,-3.144981813213178,263.62570851740213,-9.524291482597846,257.2463988480046,-15.90360115199536,250.86708917859355,-22.282910821406432,244.48777950917233,-28.66222049082765,1.0,1.0,26022.012520719443,26022.012520719443,275.62207496778217,2.4720749677821914,275.62207496778217,275.62207496778217,76780.72327109896,76780.51683298168,0.20643811728223227,0.0,8546.071908451686,8546.071908451686,0.8843648701743007,3961.4381841026207,275.62207496778217,2.4720749677821914,1.0,0.002,0.12848679809411614,0.004913708750397705,0.0001984659842250905,0.001801534016010632,0.09923299211254524,0.09923299211254524,0.0,2.3572246585223944e-13,1.0,1.000000087258678,4.299864934864672e-05,0.09215758442451655,0.0,8.016719838757288e-09,0.010296852749206137,0.0,1600123.2533990473,266.6377699901455,5.23060634805006e-08,1.0,1284422.1771884079,2598.475374374255,,,,,,,,,,,,,,,,,,,2.0,15306.164103143328,1543.8624843711548,0.3704942778578696,6.173730061729009,2.942850195918847
5187.0,-30.43370271711369,5.00094915925432,35.03208551994293,24.38846124513077,5.006383663028978,-26.889694079104128,-40.378334862738825,1.4623750250098382,-6.512233860408969,-6.5122340000230245,40.06429122333915,41039.74523072765,25750.527729624846,25750.527729624846,66790.2729603525,76788.83273911971,76780.61840976178,25750.527729624846,102531.14613938663,102531.14613938663,102531.14613938663,129861.20067930265,125356.74608964284,4504.454589659808,0.0,90829.65396757875,55080.56645914886,39721.20834269988,27330.054539916026,67051.2628826159,20742.33909379478,1543.8644027144305,0.0,0.8787489689578483,2.7275133035649803,0.001494314320929203,1.0,1.0,-6.512119206483931,334229.89213511214,1557307.1480026362,4.659389194827302,1557307.1480026362,4.659389194827302,0.7589571057569691,0.09215766534176806,3.941724099757103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941724099757103,1.2849211780151228,1.2852062863119385,3.067677743350815,6500.041026921735,15306.151630946277,6453.108765156719,0.00032110209019068075,23043.128252729777,2349.745147703831,19288.773941091997,1966.907551619768,0.8370727155418655,0.8370727155418655,35606.813300934315,35405.22815468563,1.0071221265397126,0.8,4297.365145778997,4273.035954225843,1.0071221265397126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.745793206393,4632.441516551485,6.168166639398487,5.00094915925432,-3.705716683330459,8.70666584258478,2.9428504682064824,3.5,0.8408144194875664,0.6,0.000221876220452761,0.9944630492971966,0.00022311157826282693,199.28136067656902,0.0,0.0,0.0,0.15728249960983579,7.554555571627127e-05,0.00014633066473648972,0.0005767951077252984,0.0921576653004099,0.0921576653004099,0.0921576653004099,0.09215768736809422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.2253341927,595.7066186501144,0.0,0.0921576653004099,0.09215766534176806,0.09215766534176806,0.3704945320843591,0.3704945320843591,0.5,10.026589135834886,0.00016787298903864212,0.00016787298903864212,-6.650680006714538e-12,1.3961403055873234e-07,0.00011479353906906908,-6.650680006714538e-12,27330.054539916026,20742.33909379478,0.7589571057569691,0.9961076061651468,0.6120652090114151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540997012256203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4361058263536,260.4361058263536,-12.713894173646395,244.48787443508067,276.38433721758446,126358.52497671839,126349.8070542678,8.71792245056294,0.0,nan,276.38433721758446,3.234337217584482,270.0050446611104,-3.144955338889588,263.62575210462217,-9.524247895377812,257.24645954811893,-15.903540451881042,250.867166991605,-22.282833008394988,244.48787443508067,-28.662125564919307,1.0,1.0,26022.012520719443,26022.012520719443,275.62208291566185,2.472082915661872,275.62208291566185,275.62208291566185,76780.81626504686,76780.61840976178,0.19785528507782146,0.0,8546.071908451686,8546.071908451686,0.884365214246061,3961.4327202558884,275.62208291566185,2.472082915661872,1.0,0.002,0.12848677669174685,0.004913708125716663,0.000198465949559781,0.0018015340513832837,0.0992329747798905,0.0992329747798905,0.0,9.430646367991624e-13,1.0,1.0000002326815969,0.00011479354571974909,0.09215766534176806,0.0,2.1402264685019602e-08,0.027489543691184427,0.0,1600123.249009649,266.637766139591,1.3962068123873905e-07,1.0,1284422.1906303954,2598.475319969964,,,,,,,,,,,,,,,,,,,2.0,15306.151630946277,1543.8644027144305,0.3704945320843591,6.173730061729009,2.9428504682064824
5188.0,-30.43360319786474,5.000944760981281,35.03209002177167,24.388512968458258,5.006387489317793,-26.889604129145724,-40.37824989119542,1.4623884206043984,-6.5122374191632275,-6.512237603914035,40.064300959983804,41039.73903029733,25750.52783337393,25750.52783337393,66790.26686367126,76788.9183997713,76780.71212970106,25750.52783337393,102531.23996307499,102531.23996307499,102531.23996307499,129861.33049101994,125356.87149935987,4504.458991660063,0.0,90829.68269310477,55080.50332365311,39721.31041050184,27330.090527944947,67051.4009384468,20742.365094702956,1543.8661682488132,0.0,0.8787489124843504,2.7275129366089836,0.001494314320929203,1.0,1.0,-6.512085654088935,334229.8445837131,1557307.5683840846,4.6593911154873915,1557307.5683840846,4.6593911154873915,0.7589570577343657,0.09215774556894171,3.9417187593566543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417187593566543,1.2849211153366573,1.2852062236195654,3.0676737367833664,6500.032537486086,15306.13916415492,6453.10877035213,0.00032110389506907457,23043.166760058117,2349.749074358534,19288.773956621426,1966.9075532033291,0.8370713173874882,0.8370713173874882,35606.7747077375,35405.22815468563,1.007120762051656,0.8,4297.360487989,4273.035954225843,1.007120762051656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74601682565,4632.441516551485,6.168166333853729,5.000944760981281,-3.7057203393986624,8.706665100379944,2.942850730928287,3.5,0.8408144945509392,0.6,0.000221876220452761,0.9944527119867672,0.00022311389750195927,199.28127896667382,0.0,0.0,0.0,0.15728249960983579,7.554628450277717e-05,0.00014632993594998383,0.0005767914535895089,0.0921577455353443,0.0921577455353443,0.0921577455353443,0.09215777443651847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.2682314312,595.7066051809476,0.0,0.0921577455353443,0.09215774556894171,0.09215774556894171,0.3704947879622063,0.3704947879622063,0.5,10.026590002810376,0.00016598752813479223,0.00016598752813479223,-4.860112312599085e-11,1.8475083152225125e-07,0.00015194982512412025,-4.860112312599085e-11,27330.090527944947,20742.365094702956,0.7589570577343657,0.9961054642987214,0.612063856323775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454099105136931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.436157884405,260.436157884405,-12.713842115594957,244.48796932620644,276.3843464425617,126358.00545728071,126349.30184939344,8.703607887302596,0.0,nan,276.3843464425617,3.23434644256173,270.0050710193175,-3.1449289806824936,263.6257955960558,-9.524204403944168,257.2465201727877,-15.903479827212266,250.86724474950103,-22.28275525049895,244.48796932620644,-28.662030673793538,1.0,1.0,26022.012520719443,26022.012520719443,275.62209027820546,2.472090278205485,275.62209027820546,275.62209027820546,76780.89699419556,76780.71212970106,0.18486449449846987,0.0,8546.071908451686,8546.071908451686,0.8843655522255253,3961.4273531534377,275.62209027820546,2.472090278205485,1.0,0.002,0.12848674836197116,0.004913707588366307,0.00019846590433033505,0.0018015340963527513,0.09923295216516753,0.09923295216516753,0.0,6.830863999440773e-13,1.0,1.0000003079429314,0.00015194987372524338,0.09215774556894171,0.0,2.8329764827251823e-08,0.036387378947978055,0.0,1600123.2449021183,266.63776258083675,1.8479943264537724e-07,1.0,1284422.2029324863,2598.475270179216,,,,,,,,,,,,,,,,,,,2.0,15306.13916415492,1543.8661682488132,0.3704947879622063,6.173730061729009,2.942850730928287
5189.0,-30.433503671948657,5.000940378215892,35.03209452515739,24.388569441530876,5.006393254232131,-26.889513979322867,-40.378164884727425,1.4624035615881372,-6.512240146162185,-6.512240334563564,40.064310008681126,41039.72436750669,25750.525964291228,25750.525964291228,66790.25033179793,76788.99961298349,76780.7986132003,25750.525964291228,102531.32457749153,102531.32457749153,102531.32457749153,129861.44748121494,125356.98415150214,4504.463329712803,0.0,90829.70487334354,55080.42962779455,39721.41693949888,27330.12290372341,67051.53984322229,20742.388534730806,1543.8677407424364,0.0,0.8787488633470554,2.727512658983059,0.001494314320929203,1.0,1.0,-6.5120854260211445,334229.8085554023,1557307.9590643847,4.6593927866438145,1557307.9590643847,4.6593927866438145,0.7589570163222682,0.09215782452346825,3.941712615066468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941712615066468,1.2849210444914607,1.2852061527586491,3.0676691240795253,6500.022763720156,15306.12670109997,6453.109691843709,0.00032110603423818817,23043.208306502045,2349.7533109167807,19288.776711021423,1966.9078340739625,0.8370699276966027,0.8370699276966027,35606.73030509918,35405.22815468563,1.0071191921674016,0.8,4297.355129060958,4273.035954225843,1.0071191921674016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746233974285,4632.441516551485,6.168165565306032,5.000940378215892,-3.7057233354048185,8.70666371362071,2.942850986048011,3.5,0.8408145674422889,0.6,0.000221876220452761,0.9944423740997167,0.00022311621691868149,199.2811972513716,0.0,0.0,0.0,0.15728249960983579,7.554701359533078e-05,0.00014632920685743022,0.0005767876806226034,0.09215782450560116,0.09215782450560116,0.09215782450560116,0.09215785376943367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.30774814583,595.7065927771093,0.0,0.09215782450560116,0.09215782452346825,0.09215782452346825,0.37049504466823024,0.37049504466823024,0.5,10.026590881056029,0.00016475614427235996,0.00016475614427235996,4.945377440890297e-12,1.884013727249112e-07,0.00015490854241306806,4.945377440890297e-12,27330.12290372341,20742.388534730806,0.7589570163222682,0.9961031541999588,0.612062369685535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540985089231904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4362100492486,260.4362100492486,-12.71378995075139,244.48806420764842,276.38435589080575,126357.4831424645,126348.76167969852,8.7214627659733,0.0,nan,276.38435589080575,3.234355890805773,270.0050975542039,-3.144902445796049,263.6258392175803,-9.524160782419699,257.2465808809491,-15.903419119050852,250.8673225443041,-22.282677455695875,244.48806420764842,-28.661935792351557,1.0,1.0,26022.012520719443,26022.012520719443,275.62209766723436,2.4720976672343795,275.62209766723436,275.62209766723436,76780.98302820286,76780.7986132003,0.1844150025572162,0.0,8546.071908451686,8546.071908451686,0.8843659410809022,3961.4211781418003,275.62209766723436,2.4720976672343795,1.0,0.002,0.12848671948081525,0.00491370721273153,0.00019846585860545566,0.0018015341419737759,0.09923292930272783,0.09923292930272783,0.0,5.792315412034288e-13,1.0,1.0000003139357927,0.00015490853746769062,0.09215782452346825,0.0,2.8881406695721188e-08,0.03709592028110907,0.0,1600123.2417102626,266.6377598538378,1.883964273474703e-07,1.0,1284422.2122534243,2598.4752324542196,,,,,,,,,,,,,,,,,,,2.0,15306.12670109997,1543.8677407424364,0.37049504466823024,6.173730061729009,2.942850986048011
5190.0,-30.433404046193658,5.000936001539073,35.03209903779989,24.388621164858364,5.006396733775576,-26.88942396819559,-40.378083650115855,1.4624166557730873,-6.512243375663161,-6.51224357833993,40.06431928261769,41039.73306688433,25750.52523750746,25750.52523750746,66790.25830439178,76789.08515851002,76780.88665363095,25750.52523750746,102531.41189113841,102531.41189113841,102531.41189113841,129861.5685647547,125357.10083293234,4504.467731822369,0.0,90829.73302263374,55080.38093099047,39721.50232404807,27330.156673616293,67051.65899766437,20742.412951920738,1543.8693920621727,0.0,0.8787488105788269,2.727512329046014,0.001494314320929203,1.0,1.0,-6.51207691146675,334229.76575576415,1557308.3594676307,4.659394581288197,1557308.3594676307,4.659394581288197,0.7589569719497743,0.09215790412045276,3.9417071955799456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417071955799456,1.2849209832233142,1.285206091476908,3.0676650525948275,6500.014136732646,15306.114241495896,6453.109798391253,0.0003211078751151494,23043.247130199357,2349.75726983214,19288.777029499164,1966.907866549654,0.837068531206274,0.837068531206274,35606.6911403522,35405.22815468563,1.0071178074726201,0.8,4297.35040229091,4273.035954225843,1.0071178074726201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74644886536,4632.441516551485,6.168165073715099,5.000936001539073,-3.70572671939919,8.706662720938263,2.942851238515421,3.5,0.8408146395758346,0.6,0.000221876220452761,0.994432025958349,0.00022311853868436666,199.28111545416422,0.0,0.0,0.0,0.15728249960983579,7.55477103431025e-05,0.0001463285101096585,0.0005767841412177337,0.0921579040923591,0.0921579040923591,0.0921579040923591,0.09215793565938113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.3480235372,595.7065801376556,0.0,0.0921579040923591,0.09215790412045276,0.09215790412045276,0.3704953014276991,0.3704953014276991,0.5,10.026591827834148,0.00016630765145464466,0.00016630765145464466,-1.5120349416974932e-11,2.0267674472052022e-07,0.00016666687315591844,-1.5120349416974932e-11,27330.156673616293,20742.412951920738,0.7589569719497743,0.9961015029727797,0.6120614117588631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540979126699962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43626210278535,260.43626210278535,-12.713737897214628,244.48815907763606,276.3843651278909,126356.95732628359,126348.25447319954,8.702853084035937,0.0,nan,276.3843651278909,3.2343651278908965,270.0051239178712,-3.1448760821288033,263.6258827078269,-9.52411729217306,257.2466414977759,-15.90335850222408,250.86740028771123,-22.282599712288743,244.48815907763606,-28.661840922363922,1.0,1.0,26022.012520719443,26022.012520719443,275.62210472531734,2.472104725317365,275.62210472531734,275.62210472531734,76781.06371717325,76780.88665363095,0.17706354230176657,0.0,8546.071908451686,8546.071908451686,0.8843662840653519,3961.4157315578454,275.62210472531734,2.472104725317365,1.0,0.002,0.12848668840696525,0.004913706752817088,0.00019846580928430742,0.0018015341911530717,0.0992329046421537,0.0992329046421537,0.0,4.3737929944498433e-13,1.0,1.0000003377526996,0.00016666688827626785,0.09215790412045276,0.0,3.107367931224538e-08,0.039911724269159,0.0,1600123.2379445904,266.6377566243368,2.026918650699372e-07,1.0,1284422.2233261822,2598.4751876390023,,,,,,,,,,,,,,,,,,,2.0,15306.114241495896,1543.8693920621727,0.3704953014276991,6.173730061729009,2.942851238515421
5191.0,-30.433304487142824,5.000931639044436,35.03210354838367,24.388677637930982,5.006402168071128,-26.889333821620657,-40.37799864364786,1.462431502526085,-6.5122461885461576,-6.512246387759926,40.06432824852449,41039.71774044082,25750.52353181894,25750.52353181894,66790.24127225977,76789.16622144666,76780.97164074496,25750.52353181894,102531.4951725639,102531.4951725639,102531.4951725639,129861.68393484467,125357.2118429634,4504.472091881273,0.0,90829.75463618086,55080.306155084465,39721.609423440445,27330.18876228077,67051.79818572121,20742.43617953905,1543.870952740305,0.0,0.8787487613298335,2.727512043503963,0.001494314320929203,1.0,1.0,-6.512082591997512,334229.7286877892,1557308.746573242,4.6593962562437286,1557308.746573242,4.6593962562437286,0.7589569307390339,0.09215798308775412,3.941700974795012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941700974795012,1.2849209137548478,1.2852060219930272,3.067660377070534,6500.0042298577155,15306.101787209456,6453.110818821015,0.00032111004917665504,23043.28898031248,2349.761537356027,19288.780079632008,1966.9081775766454,0.8370671433280111,0.8370671433280111,35606.64618488662,35405.22815468563,1.0071162180437325,0.8,4297.344976642473,4273.035954225843,1.0071162180437325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746659102358,4632.441516551485,6.1681643545181615,5.000931639044436,-3.705729774405484,8.70666141344992,2.9428514855149404,3.5,0.8408147101471258,0.6,0.000221876220452761,0.9944216848615826,0.00022312085891775863,199.281033711791,0.0,0.0,0.0,0.15728249960983579,7.55484394483791e-05,0.0001463277810043819,0.0005767803570245632,0.09215798306667891,0.09215798306667891,0.09215798306667891,0.09215801400774964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.38689915405,595.706567938188,0.0,0.09215798306667891,0.09215798308775412,0.09215798308775412,0.37049555847031473,0.37049555847031473,0.5,10.026592756036898,0.00016681807204577126,0.00016681807204577126,1.2391865311656147e-11,1.9921378680010093e-07,0.00016379576243252814,1.2391865311656147e-11,27330.18876228077,20742.43617953905,0.7589569307390339,0.9960991812220011,0.6120599126479548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540973158191637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4363142368898,260.4363142368898,-12.713685763110163,244.4882539444994,276.38437452923785,126356.42907246147,126347.71274871346,8.716323747985872,0.0,nan,276.38437452923785,3.2343745292378685,270.0051504123177,-3.1448495876823017,263.62592629538176,-9.524073704618218,257.2467021784314,-15.903297821568572,250.86747806147102,-22.28252193852896,244.4882539444994,-28.661746055500572,1.0,1.0,26022.012520719443,26022.012520719443,275.62211186047944,2.4721118604794583,275.62211186047944,275.62211186047944,76781.14956987288,76780.97164074496,0.1779291279235622,0.0,8546.071908451686,8546.071908451686,0.8843666777616905,3961.409479668987,275.62211186047944,2.4721118604794583,1.0,0.002,0.12848665786859748,0.004913706370052814,0.0001984657609674889,0.0018015342394508682,0.09923288048374446,0.09923288048374446,0.0,4.1835718916916065e-13,1.0,1.00000033193711,0.00016379575004066282,0.09215798308775412,0.0,3.05384045344883e-08,0.03922420574188244,0.0,1600123.2346419184,266.6377538114538,1.9920139493478928e-07,1.0,1284422.2329160944,2598.4751488253714,,,,,,,,,,,,,,,,,,,2.0,15306.101787209456,1543.870952740305,0.37049555847031473,6.173730061729009,2.9428514855149404
5192.0,-30.433204825790572,5.000927281592891,35.03210806528339,24.38872440196576,5.00640538465995,-26.88924380475038,-40.37791363717986,1.4624443636130444,-6.512249487707038,-6.512249695544825,40.06433745197705,41039.72393868708,25750.52293047014,25750.52293047014,66790.24686915721,76789.25686565388,76781.05845990569,25750.52293047014,102531.58139037582,102531.58139037582,102531.58139037582,129861.80365661133,125357.3271535834,4504.4765030279195,0.0,90829.79211089155,55080.259183898066,39721.703252214975,27330.222266235513,67051.92551845049,20742.460400951004,1543.872592816143,0.0,0.8787487084827703,2.727511707131857,0.001494314320929203,1.0,1.0,-6.512078766105617,334229.6850432401,1557309.143935635,4.659398053569546,1557309.143935635,4.659398053569546,0.7589568865883976,0.09215806266477733,3.9416967750571543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416967750571543,1.284920853577387,1.2852059618022138,3.0676572522602905,6499.997608759777,15306.089334907567,6453.109500548571,0.0003211113683362093,23043.323039371673,2349.7650104135128,19288.776139227455,1966.9077757672046,0.8370657351055999,0.8370657351055999,35606.61583482265,35405.22815468563,1.0071151449983304,0.8,4297.341313711282,4273.035954225843,1.0071151449983304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.746866772094,4632.441516551485,6.168163903642951,5.000927281592891,-3.7057332066872677,8.706660488280159,2.94285172949829,3.5,0.8408147798566542,0.6,0.000221876220452761,0.99441133325504,0.0002231231815575614,199.28095188549102,0.0,0.0,0.0,0.15728249960983579,7.554916856016183e-05,0.00014632705189259918,0.000576776868548679,0.09215806263611298,0.09215806263611298,0.09215806263611298,0.09215809500075361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.4267176301,595.7065554438279,0.0,0.09215806263611298,0.09215806266477733,0.09215806266477733,0.37049581544746896,0.37049581544746896,0.5,10.026593726907047,0.00016883276953194581,0.00016883276953194581,-3.5981884138891473e-11,2.0783778609256842e-07,0.00017092943920715697,-3.5981884138891473e-11,27330.222266235513,20742.460400951004,0.7589568865883976,0.9960973730840694,0.6120588427754292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540967193684402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4363662446078,260.4363662446078,-12.713633755392152,244.48834880631864,276.3843836828541,126355.94003239546,126347.24483955464,8.695192840811686,0.0,nan,276.3843836828541,3.2343836828541157,270.00517670757813,-3.1448232924218473,263.6259697322784,-9.524030267721571,257.2467627569684,-15.903237243031583,250.86755578164906,-22.282444218350918,244.48834880631864,-28.661651193681337,1.0,1.0,26022.012520719443,26022.012520719443,275.62211871164965,2.472118711649671,275.62211871164965,275.62211871164965,76781.23066651793,76781.05845990569,0.17220661224564537,0.0,8546.071908451686,8546.071908451686,0.8843669435514729,3961.40525893244,275.62211871164965,2.472118711649671,1.0,0.002,0.1284866260000513,0.004913705902515047,0.0001984657103927,0.0018015342901348188,0.09923285519635,0.09923285519635,0.0,5.275185670228222e-13,1.0,1.0000003463866887,0.0001709294751890411,0.09215806266477733,0.0,3.1868457078520445e-08,0.04093255516022178,0.0,1600123.2307865438,266.63775051229294,2.078737679767073e-07,1.0,1284422.2442074423,2598.475103125453,,,,,,,,,,,,,,,,,,,2.0,15306.089334907567,1543.872592816143,0.37049581544746896,6.173730061729009,2.94285172949829
5193.0,-30.433105245414676,5.0009229397411765,35.03211257918226,24.3887806654908,5.00641272826331,-26.889153448051495,-40.37782863071186,1.4624609308715801,-6.51225223278567,-6.51225243605807,40.064346399157884,41039.713475283505,25750.52105409157,25750.52105409157,66790.23452937507,76789.33867854634,76781.14337870917,25750.52105409157,102531.66443280074,102531.66443280074,102531.66443280074,129861.9186428365,125357.43777355006,4504.480869286447,0.0,90829.81690029963,55080.19169692386,39721.80578152863,27330.254210035775,67052.0599915644,20742.48352812279,1543.8741448985093,0.0,0.8787486596777998,2.7275114286135302,0.001494314320929203,1.0,1.0,-6.512085315699608,334229.6488849485,1557309.5302323757,4.659399713424127,1557309.5302323757,4.659399713424127,0.7589568457254258,0.09215814159798733,3.9416910252624646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416910252624646,1.284920776058632,1.2852058842662584,3.0676529625065396,6499.988519286335,15306.076887973752,6453.109942440241,0.0003211133299245674,23043.362941987965,2349.76907934799,19288.77746007123,1966.9079104557857,0.8370643429360131,0.8370643429360131,35606.574283019516,35405.22815468563,1.0071136759088384,0.8,4297.336298848844,4273.035954225843,1.0071136759088384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747069548068,4632.441516551485,6.1681631545834374,5.0009229397411765,-3.7057362092719313,8.706659149013108,2.9428519677321483,3.5,0.8408148479234709,0.6,0.000221876220452761,0.9944009901754165,0.00022312550233243543,199.28087012574323,0.0,0.0,0.0,0.15728249960983579,7.554989767845054e-05,0.00014632632277431046,0.0005767731532391582,0.09215814157859434,0.09215814157859434,0.09215814157859434,0.0921581731198431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.46541538066,595.7065433012672,0.0,0.09215814157859434,0.09215814159798733,0.09215814159798733,0.37049607260453915,0.37049607260453915,0.5,10.026594673226702,0.00016947826208024708,0.00016947826208024708,2.916067387559451e-11,2.0327240690676263e-07,0.00016712035846921935,2.916067387559451e-11,27330.254210035775,20742.48352812279,0.7589568457254258,0.9960951913748471,0.6120574592405749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454096122305327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43641851673937,260.43641851673937,-12.713581483260612,244.488443687541,276.38439334589367,126355.448977606,126346.709577476,8.739400130004004,0.0,nan,276.38439334589367,3.234393345893693,270.00520341425255,-3.1447965857474287,263.626013482592,-9.523986517407991,257.2468235509206,-15.903176449079353,250.86763361923633,-22.282366380763648,244.488443687541,-28.66155631245897,1.0,1.0,26022.012520719443,26022.012520719443,275.6221259077253,2.472125907725342,275.6221259077253,275.6221259077253,76781.32215745887,76781.14337870917,0.17877874970145058,0.0,8546.071908451686,8546.071908451686,0.8843673074399888,3961.3994803887767,275.6221259077253,2.472125907725342,1.0,0.002,0.12848659484183036,0.004913705534735978,0.00019846566114655592,0.0018015343392975111,0.09923283057327796,0.09923283057327796,0.0,4.440670921257439e-13,1.0,1.0000003386711345,0.00016712032930854548,0.09215814159798733,0.0,3.1158297776513655e-08,0.040020411047265864,0.0,1600123.2275617314,266.6377477672143,2.0324324623288703e-07,1.0,1284422.253562011,2598.4750652643434,,,,,,,,,,,,,,,,,,,2.0,15306.076887973752,1543.8741448985093,0.37049607260453915,6.173730061729009,2.9428519677321483
5194.0,-30.432985188507473,5.000918599786672,35.03211711103937,24.388836963940435,5.006417495610192,-26.889044920160277,-40.37772958455605,1.4624772271868933,-6.5122556905362785,-6.51225592299594,40.06435594513588,41039.7265629708,25750.52083312082,25750.52083312082,66790.24739609161,76789.42937862044,76781.23446362048,25750.52083312082,102531.75529674129,102531.75529674129,102531.75529674129,129862.04457488659,125357.55920895145,4504.48536593513,0.0,90829.84118362871,55080.13836767742,39721.89201772366,27330.28927814529,67052.18129586894,20742.50887097656,1543.8758636933687,0.0,0.8787486045611275,2.7275110737623676,0.001494314320929203,1.0,1.0,-6.512064790767113,334229.6028772005,1557309.94238242,4.65940158793951,1557309.94238242,4.65940158793951,0.7589567991716553,0.09215822182297546,3.941685202431228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941685202431228,1.2849206998076392,1.2852058079983464,3.0676486128842995,6499.979302958748,15306.064442739756,6453.1104754394455,0.0003211153245622695,23043.40314330656,2349.7731787416255,19288.77905324152,1966.9080729139432,0.8370629517387214,0.8370629517387214,35606.53220339384,35405.22815468563,1.0071121881582934,0.8,4297.331220283818,4273.035954225843,1.0071121881582934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747270148059,4632.441516551485,6.168162805267866,5.000918599786672,-3.705739777242687,8.70665837702936,2.9428522034095357,3.5,0.8408149152598673,0.6,0.000221876220452761,0.9943885204214408,0.0002231283003535938,199.28077155397665,0.0,0.0,0.0,0.15728249960983579,7.555074722629017e-05,0.00014632547322647083,0.0005767689525555269,0.09215822179020704,0.09215822179020704,0.09215822179020704,0.09215825794933748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5063423328,595.7065304633169,0.0,0.09215822179020704,0.09215822182297546,0.09215822182297546,0.3704963296724199,0.3704963296724199,0.5,10.026595757704422,0.00017506608321582462,0.00017506608321582462,2.580691216280684e-11,2.32459683502384e-07,0.00019113222884925563,2.580691216280684e-11,27330.28927814529,20742.50887097656,0.7589567991716553,0.9960935812271111,0.6120565471521691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540955257278263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43647263250665,260.43647263250665,-12.713527367493327,244.4885420980719,276.3844031668959,126355.00540894344,126345.95777072216,9.047638221301577,0.0,nan,276.3844031668959,3.234403166895902,270.0052309531635,-3.1447690468364726,263.62605873940555,-9.523941260594427,257.2468865256411,-15.903113474358861,250.86771431186193,-22.282285688138046,244.4885420980719,-28.661457901928088,1.0,1.0,26022.012520719443,26022.012520719443,275.62213307889004,2.4721330788900673,275.62213307889004,275.62213307889004,76781.41283617,76781.23446362048,0.17837254951882642,0.0,8546.071908451686,8546.071908451686,0.8843676759506995,3961.393628443384,275.62213307889004,2.4721330788900673,1.0,0.002,0.1284865592065025,0.004913705050194261,0.0001984656046803816,0.0018015343957731597,0.0992328023401908,0.0992328023401908,0.0,4.5354128438979124e-13,1.0,1.0000003873079326,0.00019113220304234346,0.09215822182297546,0.0,3.563515665830883e-08,0.04577058864525621,0.0,1600123.2235497606,266.6377443094637,2.324338765902212e-07,1.0,1284422.2654647476,2598.4750170899265,,,,,,,,,,,,,,,,,,,2.0,15306.064442739756,1543.8758636933687,0.3704963296724199,6.173730061729009,2.9428522034095357
5195.0,-30.432885580216205,5.000914266686093,35.03212164527712,24.38889235435056,5.0064207850129545,-26.88895494369513,-40.37764457808805,1.462490148489061,-6.51225891901322,-6.512259154029797,40.064365077676094,41039.707892326755,25750.52000742169,25750.52000742169,66790.22789974844,76789.50786256077,76781.32042604801,25750.52000742169,102531.8404334697,102531.8404334697,102531.8404334697,129862.16277342774,125357.67294099988,4504.489832427865,0.0,90829.85810410442,55080.05813385925,39721.999966939075,27330.322339958042,67052.32230689711,20742.532778940324,1543.8774804973796,0.0,0.8787485523985744,2.7275107452737553,0.001494314320929203,1.0,1.0,-6.5120658846792026,334229.56024544267,1557310.3366825767,4.659403361985578,1557310.3366825767,4.659403361985578,0.7589567558306437,0.09215830141972864,3.9416786320847073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416786320847073,1.2849206393484498,1.285205747525742,3.0676436438000025,6499.968774065397,15306.052411038283,6453.112143322296,0.00032111767411776725,23043.445846843577,2349.7775332905303,19288.784038654976,1966.908581284636,0.8370616168630481,0.8370616168630481,35606.48472171391,35405.22815468563,1.00711050941539,0.8,4297.325489748073,4273.035954225843,1.00711050941539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74746507581,4632.441516551485,6.168162319479144,5.000914266686093,-3.7057431536076693,8.706657420293762,2.942852432422829,3.5,0.8408149806922368,0.6,0.000221876220452761,0.9943781746983514,0.00022313062182812695,199.28068977145722,0.0,0.0,0.0,0.15728249960983579,7.5551476358666e-05,0.00014632474409409502,0.0005767651171409573,0.09215830139215282,0.09215830139215282,0.09215830139215282,0.09215833789123799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5452203391,595.7065182712382,0.0,0.09215830139215282,0.09215830141972864,0.09215830141972864,0.3704965873032613,0.3704965873032613,0.5,10.026596852552652,0.00017987149573173156,0.00017987149573173156,-1.5063505998114124e-11,2.35016557326162e-07,0.0001932693505750649,-1.5063505998114124e-11,27330.322339958042,20742.532778940324,0.7589567558306437,0.9960911956792626,0.612054981548422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540948064778316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43652626337933,260.43652626337933,-12.713473736620642,244.48863985075133,276.38441267596204,126354.41086127338,126345.44429275746,8.966568515942082,0.0,nan,276.38441267596204,3.234412675962062,270.0052581109541,-3.1447418890458607,263.6261035459157,-9.523896454084252,257.24694898087404,-15.90305101912594,250.8677944158187,-22.28220558418127,244.48863985075133,-28.66136014924865,1.0,1.0,26022.012520719443,26022.012520719443,275.62213990656255,2.4721399065625747,275.62213990656255,275.62213990656255,76781.49108280845,76781.32042604801,0.1706567604414886,0.0,8546.071908451686,8546.071908451686,0.88436809176946,3961.3870252451306,275.62213990656255,2.4721399065625747,1.0,0.002,0.12848652317278925,0.004913704613824951,0.00019846554770321803,0.001801534452730663,0.09923277385160902,0.09923277385160902,0.0,4.338812295556771e-13,1.0,1.000000391636812,0.0001932693656385709,0.09215830141972864,0.0,3.6033644687488835e-08,0.046282415939883165,0.0,1600123.2197685684,266.63774108098676,2.3503162083216012e-07,1.0,1284422.2764940783,2598.474972450488,,,,,,,,,,,,,,,,,,,2.0,15306.052411038283,1543.8774804973796,0.3704965873032613,6.173730061729009,2.942852432422829
