time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5196.0,-30.432785868895127,5.000909944217562,35.03212617356028,24.38893908346074,5.006423843693612,-26.888864897636964,-40.37756334347648,1.4625028724290112,-6.512261965363905,-6.512262188761052,40.06437397435692,41039.72928323011,25750.51872947492,25750.51872947492,66790.24801270504,76789.59840892832,76781.40365007093,25750.51872947492,102531.92237954585,102531.92237954585,102531.92237954585,129862.27665238603,125357.78240165391,4504.49425073212,0.0,90829.89528788051,55080.02616215699,39722.07680635947,27330.354272840177,67052.43107919965,20742.555881372962,1543.879038914604,0.0,0.8787485021934918,2.7275104369287053,0.001494314320929203,1.0,1.0,-6.5120784485930585,334229.5202038287,1557310.7208003327,4.659405069458294,1557310.7208003327,4.659405069458294,0.7589567143659784,0.09215838057092701,3.941674401120469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941674401120469,1.2849205798127297,1.2852056879768115,3.0676404931540184,6499.962098224624,15306.039973684767,6453.110871166964,0.00032111900795942226,23043.480015006062,2349.7810174734554,19288.780236097555,1966.9081935316908,0.8370602106772318,0.8370602106772318,35606.45414595292,35405.22815468563,1.0071094283915556,0.8,4297.321799577642,4273.035954225843,1.0071094283915556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747655606738,4632.441516551485,6.168161731857411,5.000909944217562,-3.705746381711689,8.70665632592925,2.9428526562704653,3.5,0.8408150446487044,0.6,0.000221876220452761,0.9943678183904341,0.00022313294572616819,199.28060790441324,0.0,0.0,0.0,0.15728249960983579,7.555217314449337e-05,0.00014632404730826763,0.000576761751543339,0.09215838054703578,0.09215838054703578,0.09215838054703578,0.09215841523374538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5832194518,595.7065063533382,0.0,0.09215838054703578,0.09215838057092701,0.09215838057092701,0.3704968449860119,0.3704968449860119,0.5,10.026597893155847,0.0001817392254679362,0.0001817392254679362,-5.0818016461562365e-11,2.2339713723340537e-07,0.0001837401679836148,-5.0818016461562365e-11,27330.354272840177,20742.555881372962,0.7589567143659784,0.9960898797810188,0.6120543076917766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540942097341727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4365794859116,260.4365794859116,-12.713420514088398,244.4887370808868,276.38442189089153,126353.89651276081,126344.99821481133,8.898297949478486,0.0,nan,276.38442189089153,3.2344218908915536,270.00528492892425,-3.144715071075723,263.6261479669293,-9.523852033070682,257.24701100492484,-15.902988995075134,250.86787404291303,-22.282125957086947,244.4887370808868,-28.66126291911317,1.0,1.0,26022.012520719443,26022.012520719443,275.62214661010916,2.472146610109178,275.62214661010916,275.62214661010916,76781.5721362287,76781.40365007093,0.16848615776689257,0.0,8546.071908451686,8546.071908451686,0.8843683595352346,3961.3827731260717,275.62214661010916,2.472146610109178,1.0,0.002,0.12848648891581696,0.0049137042057933195,0.00019846549355055987,0.0018015345068969667,0.09923274677527993,0.09923274677527993,0.0,4.4752656441771066e-13,1.0,1.0000003723352173,0.00018374021880163127,0.09215838057092701,0.0,3.425703428668004e-08,0.044000498319309786,0.0,1600123.2161806219,266.6377380346361,2.2344795524986694e-07,1.0,1284422.2868533088,2598.4749305231694,,,,,,,,,,,,,,,,,,,2.0,15306.039973684767,1543.879038914604,0.3704968449860119,6.173730061729009,2.9428526562704653
5197.0,-30.432686313139037,5.000905636764353,35.03213069716478,24.388995312061184,5.006431029998004,-26.888774578825746,-40.37747833700848,1.4625192956659636,-6.512264770978788,-6.512264986495488,40.06438289583728,41039.71839897681,25750.51692630648,25750.51692630648,66790.23532528328,76789.68008979165,76781.4879818949,25750.51692630648,102532.00490820137,102532.00490820137,102532.00490820137,129862.39105087433,125357.89240484967,4504.498646024665,0.0,90829.91977506802,55079.95808417898,39722.179656543376,27330.386142672956,67052.56579921633,20742.578951857296,1543.8805887826513,0.0,0.8787484531760905,2.7275101526267775,0.001494314320929203,1.0,1.0,-6.512087704868634,334229.48328931566,1557311.105987898,4.659406736538137,1557311.105987898,4.659406736538137,0.7589566734833055,0.09215845958586853,3.9416686181904006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416686181904006,1.2849205029678896,1.2852056111149206,3.0676361760015465,6499.95295069658,15306.027541715559,6453.111361487416,0.00032112098508771674,23043.520035118418,2349.785098389197,19288.781701698197,1966.9083429813645,0.8370588205405257,0.8370588205405257,35606.41235464425,35405.22815468563,1.0071079508358767,0.8,4297.316755809424,4273.035954225843,1.0071079508358767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.747842720665,4632.441516551485,6.168161023475129,5.000905636764353,-3.7057494290920427,8.706655065856395,2.9428528761036024,3.5,0.8408151074581721,0.6,0.000221876220452761,0.9943574783560258,0.0002231352660208174,199.2805261651615,0.0,0.0,0.0,0.15728249960983579,7.555290228959281e-05,0.0001463233181631682,0.0005767580313132495,0.09215845956547142,0.09215845956547142,0.09215845956547142,0.09215849300283725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.62151855405,595.7064943391225,0.0,0.09215845956547142,0.09215845958586853,0.09215845958586853,0.3704971024616928,0.3704971024616928,0.5,10.026598896399605,0.00018185626743161265,0.00018185626743161265,-7.969447324285284e-11,2.1551670670305612e-07,0.0001772816268612587,-7.969447324285284e-11,27330.386142672956,20742.578951857296,0.7589566734833055,0.9960876892508695,0.612052915646316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540936123737624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4366327354428,260.4366327354428,-12.713367264557178,244.4888338941382,276.38443157670173,126353.38408015211,126344.48126809704,8.902812055106471,0.0,nan,276.38443157670173,3.234431576701752,270.0053120402227,-3.1446879597772863,263.6261925037141,-9.523807496285883,257.2470729672025,-15.902927032797493,250.86795343067755,-22.282046569322432,244.4888338941382,-28.66116610586178,1.0,1.0,26022.012520719443,26022.012520719443,275.6221536802795,2.4721536802795185,275.6221536802795,275.6221536802795,76781.66348073854,76781.4879818949,0.17549884364416357,0.0,8546.071908451686,8546.071908451686,0.8843687255204694,3961.3769612813526,275.6221536802795,2.4721536802795185,1.0,0.002,0.1284864558629605,0.004913703835843346,0.0001984654413545066,0.0018015345591120605,0.09923272067725329,0.09923272067725329,0.0,4.665668892900321e-13,1.0,1.00000035925329,0.00017728170655573194,0.09215845958586853,0.0,3.3052919012507966e-08,0.04245390614088512,0.0,1600123.212880237,266.6377352290212,2.1559640117629897e-07,1.0,1284422.2964035221,2598.474891870218,,,,,,,,,,,,,,,,,,,2.0,15306.027541715559,1543.8805887826513,0.3704971024616928,6.173730061729009,2.9428528761036024
5198.0,-30.432586651865197,5.000901326717211,35.032135234983826,24.38905199468138,5.006433954410508,-26.888684591243763,-40.377393330540485,1.462531893787006,-6.512268507816827,-6.512268744281926,40.06439235326507,41039.69729570669,25750.51724545862,25750.51724545862,66790.2145411653,76789.76011067582,76781.57698521118,25750.51724545862,102532.09423066981,102532.09423066981,102532.09423066981,129862.51526174461,125358.01210755453,4504.50315419009,0.0,90829.93716563082,55079.87435065347,39722.292016641506,27330.421031074806,67052.71304771632,20742.60414902034,1543.8823053526044,0.0,0.8787483969311833,2.727509770360405,0.001494314320929203,1.0,1.0,-6.512074288532972,334229.4337089083,1557311.5143158115,4.659408649425312,1557311.5143158115,4.659408649425312,0.7589566265896859,0.09215853988175104,3.9416617947364667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416617947364667,1.2849204440208928,1.285205552154844,3.0676310063227348,6499.941996767522,15306.015109953576,6453.113138043328,0.00032112343222695695,23043.564337996067,2349.789616025459,19288.787011942706,1966.9088844756066,0.8370574416796196,0.8370574416796196,35606.36304380052,35405.22815468563,1.0071062074232828,0.8,4297.310804512987,4273.035954225843,1.0071062074232828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748027558156,4632.441516551485,6.168160826827268,5.000901326717211,-3.7057532045691453,8.706654531286357,2.9428530932622468,3.5,0.8408151695034991,0.6,0.000221876220452761,0.9943471274785011,0.000223137588796985,199.2804443393427,0.0,0.0,0.0,0.15728249960983579,7.555363144119928e-05,0.00014632258901156172,0.0005767541588137988,0.09215853984726638,0.09215853984726638,0.09215853984726638,0.09215857665473672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.661920618,595.7064816674791,0.0,0.09215853984726638,0.09215853988175104,0.09215853988175104,0.3704973597974907,0.3704973597974907,0.5,10.026600000949498,0.0001857308645867306,0.0001857308645867306,-9.15179043659009e-12,2.3646509816899197e-07,0.00019445574895371465,-9.15179043659009e-12,27330.421031074806,20742.60414902034,0.7589566265896859,0.9960851918644335,0.6120512568447731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540930159458156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4366856292111,260.4366856292111,-12.71331437078885,244.48893034578725,276.3844409125904,126352.79072713103,126343.94739491225,8.843332218802434,0.0,nan,276.3844409125904,3.234440912590401,270.0053387992625,-3.1446612007374597,263.6262366859087,-9.523763314091298,257.24713457254546,-15.902865427454515,250.86803245917264,-22.28196754082734,244.48893034578725,-28.661069654212724,1.0,1.0,26022.012520719443,26022.012520719443,275.62216033702236,2.4721603370223875,275.62216033702236,275.62216033702236,76781.74331211667,76781.57698521118,0.16632690548431128,0.0,8546.071908451686,8546.071908451686,0.8843691573573984,3961.370103710149,275.62216033702236,2.4721603370223875,1.0,0.002,0.1284864196082736,0.004913703305552906,0.00019846538382119444,0.0018015346169953457,0.09923269191059722,0.09923269191059722,0.0,8.1653997799358e-13,1.0,1.0000003940398574,0.00019445575810550508,0.09215853988175104,0.0,3.6254929831494455e-08,0.04656664069515971,0.0,1600123.2085291946,266.63773149218315,2.3647424995942856e-07,1.0,1284422.3092305511,2598.4748399548807,,,,,,,,,,,,,,,,,,,2.0,15306.015109953576,1543.8823053526044,0.3704973597974907,6.173730061729009,2.9428530932622468
5199.0,-30.4324868866548,5.000897027132602,35.03213976448837,24.389098688866966,5.0064368416028735,-26.888594513830036,-40.37730832407249,1.4625444687714908,-6.512271589365071,-6.5122718100554255,40.06440118904915,41039.70316783062,25750.515983259018,25750.515983259018,66790.21915108964,76789.85057123372,76781.65930254637,25750.515983259018,102532.17528580538,102532.17528580538,102532.17528580538,129862.62799187392,125358.12042889235,4504.507562981574,0.0,90829.97404624298,55079.82664281374,39722.38600381026,27330.45270606854,67052.8387098788,20742.627063603963,1543.8838520967515,0.0,0.8787483467898678,2.727509458922773,0.001494314320929203,1.0,1.0,-6.512090357393447,334229.393258629,1557311.895804281,4.6594103547297,1557311.895804281,4.6594103547297,0.7589565854135378,0.09215861896445797,3.9416575277335495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416575277335495,1.284920385182158,1.2852054933030537,3.0676278259642964,6499.935257969624,15306.00268362399,6453.111915975834,0.00032112478277206114,23043.598640207118,2349.793113877534,19288.783359101184,1966.9085119894341,0.8370560371349973,0.8370560371349973,35606.332207573716,35405.22815468563,1.0071051171914598,0.8,4297.307082907091,4273.035954225843,1.0071051171914598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748205619026,4632.441516551485,6.168160261402106,5.000897027132602,-3.705756458458929,8.70665348559153,2.9428533024592998,3.5,0.8408152292740857,0.6,0.000221876220452761,0.9943367659224623,0.00022313991401788592,199.28036242825516,0.0,0.0,0.0,0.15728249960983579,7.555436059931118e-05,0.00014632185985344982,0.0005767506603633239,0.0921586189413068,0.0921586189413068,0.0921586189413068,0.09215865320254481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.6996857453,595.7064698226652,0.0,0.0921586189413068,0.09215861896445797,0.09215861896445797,0.37049761754903265,0.37049761754903265,0.5,10.026601029012646,0.00018598044027839933,0.00018598044027839933,2.347633198951371e-11,2.2069036731409142e-07,0.00018145266199098842,2.347633198951371e-11,27330.45270606854,20742.627063603963,0.7589565854135378,0.9960833938750089,0.6120501973883516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540924188862134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43673823796865,260.43673823796865,-12.713261762031323,244.4890265191939,276.3844499566997,126352.2847320731,126343.48905119285,8.795680880235945,0.0,nan,276.3844499566997,3.2344499566997342,270.0053652692315,-3.144634730768473,263.6262805817343,-9.52371941826567,257.2471958942332,-15.90280410576679,250.86811120671925,-22.28188879328073,244.4890265191939,-28.660973480806064,1.0,1.0,26022.012520719443,26022.012520719443,275.6221669034326,2.472166903432651,275.6221669034326,275.6221669034326,76781.82421859809,76781.65930254637,0.16491605172632262,0.0,8546.071908451686,8546.071908451686,0.8843694274037776,3961.365815372217,275.6221669034326,2.472166903432651,1.0,0.002,0.12848638577780777,0.004913702889356801,0.0001984653303147029,0.0018015346702479364,0.09923266515735145,0.09923266515735145,0.0,5.626393448365796e-13,1.0,1.0000003677016231,0.00018145263851465643,0.09215861896445797,0.0,3.383061641121181e-08,0.043452798807617724,0.0,1600123.2048939478,266.6377284106349,2.206668909821019e-07,1.0,1284422.3196955118,2598.4747975996456,,,,,,,,,,,,,,,,,,,2.0,15306.00268362399,1543.8838520967515,0.37049761754903265,6.173730061729009,2.9428533024592998
5200.0,-30.432366737601086,5.000892746109638,35.03214429038231,24.389159492589556,5.006445595717338,-26.888485504327942,-40.377209208067484,1.4625643623536646,-6.512274221594566,-6.512274437632944,40.064410143714206,41039.71329422396,25750.513753673542,25750.513753673542,66790.2270478975,76789.9376112543,76781.74465551795,25750.513753673542,102532.25840919149,102532.25840919149,102532.25840919149,129862.74298696697,125358.23102989115,4504.51195707583,0.0,90829.9951738083,55079.77085641935,39722.4714637655,27330.48457777549,67052.95604154098,20742.65014565144,1543.8853979936912,0.0,0.8787482985667663,2.727509191875685,0.001494314320929203,1.0,1.0,-6.512096789891359,334229.35858925973,1557312.282423707,4.659411994795811,1557312.282423707,4.659411994795811,0.7589565449022034,0.09215869793845019,3.9416514130528655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416514130528655,1.2849202920994935,1.2852054001997353,3.0676232893889552,6499.92564551085,15305.990262698642,6453.112742557872,0.00032112688119246977,23043.639747802856,2349.797305685719,19288.78582981021,1966.9087639316394,0.8370546511277299,0.83705465112773,35606.28801877567,35405.22815468563,1.0071035548725207,0.8,4297.301749787303,4273.035954225843,1.0071035548725207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748380252074,4632.441516551485,6.168159469318415,5.000892746109638,-3.7057593786137133,8.706652124723352,2.9428535076291378,3.5,0.8408152878940394,0.6,0.000221876220452761,0.9943242874670313,0.00022314271435325644,199.28026378133507,0.0,0.0,0.0,0.15728249960983579,7.555521079270576e-05,0.00014632100966005524,0.0005767464144858787,0.0921586979203281,0.0921586979203281,0.0921586979203281,0.0921587314008176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.73814014136,595.7064577595853,0.0,0.0921586979203281,0.09215869793845019,0.09215869793845019,0.3704978750044187,0.3704978750044187,0.5,10.026602033325586,0.000185261122396696,0.000185261122396696,-3.126388037344441e-12,2.1603835875794175e-07,0.0001776477415660338,-3.126388037344441e-12,27330.48457777549,20742.65014565144,0.7589565449022034,0.9960817686623582,0.612049277421846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540918212044298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4367929999674,260.4367929999674,-12.713207000032583,244.48912603912765,276.38445996076325,126351.87158171256,126342.71589965397,9.155682058596305,0.0,nan,276.38445996076325,3.2344599607632745,270.0053931764703,-3.1446068235296707,263.6263263921482,-9.523673607851777,257.24725960781683,-15.902740392183148,250.8681928234779,-22.28180717652208,244.48912603912765,-28.660873960872323,1.0,1.0,26022.012520719443,26022.012520719443,275.6221742632473,2.472174263247325,275.6221742632473,275.6221742632473,76781.92593559061,76781.74465551795,0.18128007266204804,0.0,8546.071908451686,8546.071908451686,0.8843698143843042,3961.35967011813,275.6221742632473,2.472174263247325,1.0,0.002,0.12848635265648295,0.004913702549909034,0.0001984652780823036,0.0018015347222210853,0.0992326390411518,0.0992326390411518,0.0,3.0338882447966675e-13,1.0,1.0000003599946845,0.00017764774469242184,0.09215869793845019,0.0,3.312124739765001e-08,0.04254166971077533,0.0,1600123.2018014414,266.6377257784054,2.160414851459791e-07,1.0,1284422.3286648833,2598.474761297565,,,,,,,,,,,,,,,,,,,2.0,15305.990262698642,1543.8853979936912,0.3704978750044187,6.173730061729009,2.9428535076291378
5201.0,-30.43226703621046,5.00088845586185,35.032148837695225,24.389210098329954,5.006446559830882,-26.88839567660867,-40.37712427144868,1.4625752002465606,-6.512278328765092,-6.5122785766675335,40.064419813694194,41039.70260252346,25750.514872789074,25750.514872789074,66790.21747531253,76790.02033491175,76781.83551135597,25750.514872789074,102532.35038414504,102532.35038414504,102532.35038414504,129862.87104411211,125358.35452627562,4504.516517836482,0.0,90830.01795012249,55079.70021780347,39722.57525813225,27330.520659967056,67053.09591809931,20742.676183859145,1543.8871805128736,0.0,0.8787482394521319,2.727508770700756,0.001494314320929203,1.0,1.0,-6.512074715418123,334229.3039776113,1557312.6999291903,4.659414005282758,1557312.6999291903,4.659414005282758,0.7589564956309964,0.09215877877073667,3.9416455652506177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416455652506177,1.2849202413886747,1.2852053494776643,3.067618859354798,6499.916258800061,15305.978253455129,6453.113607807357,0.0003211289342085082,23043.67971358869,2349.801381061697,19288.788416098825,1966.9090276596826,0.8370533116169101,0.8370533116169101,35606.245758608,35405.22815468563,1.0071020607418086,0.8,4297.296649432772,4273.035954225843,1.0071020607418086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748553551731,4632.441516551485,6.16815948133725,5.00088845586185,-3.7057634448764443,8.706651900738294,2.9428537112324316,3.5,0.8408153460664091,0.6,0.000221876220452761,0.9943139327957846,0.00022314503813588888,199.2801819227944,0.0,0.0,0.0,0.15728249960983579,7.555593936575307e-05,0.0001463202810870079,0.0005767426870528286,0.09215877872757673,0.09215877872757673,0.09215877872757673,0.09215881737366703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.77930634475,595.7064448499284,0.0,0.09215877872757673,0.09215877877073667,0.09215877877073667,0.37049813237436885,0.37049813237436885,0.5,10.026603192549285,0.00019047325622523203,0.00019047325622523203,-4.831690603168681e-12,2.4790244879113743e-07,0.00020386124941751405,-4.831690603168681e-12,27330.520659967056,20742.676183859145,0.7589564956309964,0.9960795480180682,0.6120478412011072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540911014060618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43684695664865,260.43684695664865,-12.713153043351326,244.48922469444062,276.3844692188114,126351.26479325733,126342.24375254045,9.0210407168904,0.0,nan,276.3844692188114,3.234469218811398,270.00542031397424,-3.144579686025736,263.626371409103,-9.523628590896976,257.24732250422466,-15.902677495775322,250.86827359933784,-22.281726400662137,244.48922469444062,-28.660775305559355,1.0,1.0,26022.012520719443,26022.012520719443,275.6221807555108,2.4721807555108057,275.6221807555108,275.6221807555108,76781.99869702868,76781.83551135597,0.16318567271810025,0.0,8546.071908451686,8546.071908451686,0.884370184474775,3961.3537930768707,275.6221807555108,2.4721807555108057,1.0,0.002,0.12848631464776872,0.004913701957700367,0.00019846521768410413,0.001801534783006173,0.09923260884205207,0.09923260884205207,0.0,6.902768287520011e-13,1.0,1.0000004130909494,0.00020386125424920465,0.09215877877073667,0.0,3.800861501451489e-08,0.04881911434328154,0.0,1600123.1970319448,266.6377216712349,2.479072804817406e-07,1.0,1284422.342793556,2598.4747041140354,,,,,,,,,,,,,,,,,,,2.0,15305.978253455129,1543.8871805128736,0.37049813237436885,6.173730061729009,2.9428537112324316
5202.0,-30.432167323266516,5.000884184553973,35.032153367915576,24.38926650155338,5.006451572728541,-26.8883054336685,-40.37703919513149,1.4625896831163758,-6.512280986899725,-6.51228120597346,40.06442841513464,41039.68696063802,25750.512586596247,25750.512586596247,66790.19954723427,76790.10115529926,76781.9158470912,25750.512586596247,102532.42843368744,102532.42843368744,102532.42843368744,129862.97940312502,125358.45850877202,4504.520894353009,0.0,90830.03879840528,55079.62460368797,39722.68243857479,27330.550969437576,67053.23340801237,20742.698137244726,1543.8886516462665,0.0,0.8787481925613617,2.727508503802483,0.001494314320929203,1.0,1.0,-6.51210106727649,334229.2692859122,1557313.0712996044,4.659415600036574,1557313.0712996044,4.659415600036574,0.758956457205721,0.09215885732976552,3.94163926133195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94163926133195,1.2849201736229083,1.2852052816968615,3.0676141150607554,6499.906206210284,15305.965838581733,6453.114750596655,0.00032113114731789714,23043.72185690889,2349.8056784843848,19288.79183197251,1966.9093759818604,0.8370519290133425,0.8370519290133425,35606.20020222106,35405.22815468563,1.007100450072007,0.8,4297.291151259494,4273.035954225843,1.007100450072007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.748718409665,4632.441516551485,6.168158690136848,5.000884184553973,-3.70576637015407,8.706650554708043,2.942853904917865,3.5,0.8408154014051042,0.6,0.000221876220452761,0.9943035770409607,0.0002231473622101037,199.28010005483526,0.0,0.0,0.0,0.15728249960983579,7.555666914362325e-05,0.00014631955130913775,0.0005767388881405721,0.09215885731189184,0.09215885731189184,0.09215885731189184,0.0921588912537957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.81598597695,595.7064333465348,0.0,0.09215885731189184,0.09215885732976552,0.09215885732976552,0.3704983903750022,0.3704983903750022,0.5,10.026604210748706,0.0001893542048492236,0.0001893542048492236,4.206412995699793e-12,2.1907374048169004e-07,0.0001801386969759733,4.206412995699793e-12,27330.550969437576,20742.698137244726,0.758956457205721,0.9960772382268642,0.6120463529464051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540905041076977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43690062355415,260.43690062355415,-12.713099376445825,244.48932268113995,276.38447856592336,126350.70087590293,126341.72828266992,8.972593233028684,0.0,nan,276.38447856592336,3.234478565923382,270.0054473889999,-3.1445526110000515,263.62641621205114,-9.523583787948837,257.2473850350902,-15.902614964909787,250.8683538581204,-22.281646141879577,244.48932268113995,-28.660677318860024,1.0,1.0,26022.012520719443,26022.012520719443,275.62218752651603,2.472187526516052,275.62218752651603,275.62218752651603,76782.0844130152,76781.9158470912,0.16856592400290538,0.0,8546.071908451686,8546.071908451686,0.8843705834314364,3961.3474576386097,275.62218752651603,2.472187526516052,1.0,0.002,0.12848628106198184,0.0049137016195570865,0.0001984651647335887,0.0018015348355712518,0.09923258236679436,0.09923258236679436,0.0,3.0484035434819035e-13,1.0,1.0000003650401572,0.0001801386927695603,0.09215885732976552,0.0,3.358572447127755e-08,0.04313825521125408,0.0,1600123.1938744618,266.63771901310025,2.1906953406869434e-07,1.0,1284422.3517687055,2598.474667788567,,,,,,,,,,,,,,,,,,,2.0,15305.965838581733,1543.8886516462665,0.3704983903750022,6.173730061729009,2.942853904917865
5203.0,-30.43204711201194,5.000879920819022,35.03215790308164,24.389317735936515,5.0064560917004295,-26.888196791701098,-40.37694014897568,1.4626057713188816,-6.512284224332689,-6.512284450715944,40.06443761818685,41039.71347321864,25750.51168355048,25750.51168355048,66790.22515676913,76790.19691289547,76782.00284534786,25750.51168355048,102532.51452889835,102532.51452889835,102532.51452889835,129863.09891401678,125358.57356634346,4504.525347673324,0.0,90830.07238836032,55079.588948403245,39722.759377730086,27330.584385118433,67053.34376284853,20742.72229935414,1543.8902858450015,0.0,0.8787481400570984,2.7275081738657647,0.001494314320929203,1.0,1.0,-6.512098324025715,334229.226474251,1557313.4686449473,4.659417385705264,1557313.4686449473,4.659417385705264,0.7589564133377478,0.09215893700362537,3.941634675883752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941634675883752,1.2849200983457525,1.2852052064030026,3.0676107261131174,6499.899025436902,15305.953427263168,6453.113850374323,0.00032113261330231547,23043.75718634943,2349.809281084716,19288.789141147718,1966.9091015940937,0.8370505289204285,0.8370505289204285,35606.167064656765,35405.22815468563,1.0070992784764758,0.8,4297.287151906544,4273.035954225843,1.0070992784764758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7488820445815,4632.441516551485,6.168158232056147,5.000879920819022,-3.7057697597736383,8.70664968059266,2.942854097166425,3.5,0.8408154563332644,0.6,0.000221876220452761,0.9942910925749666,0.00022315016408138263,199.28000135710582,0.0,0.0,0.0,0.15728249960983579,7.555751876186653e-05,0.00014631870169089445,0.0005767348683151202,0.0921589369764476,0.0921589369764476,0.0921589369764476,0.09215897214900451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.8553963339,595.7064209848371,0.0,0.0921589369764476,0.09215893700362537,0.09215893700362537,0.3704986478212356,0.3704986478212356,0.5,10.026605265885523,0.00018987843520790193,0.00018987843520790193,3.4503955248510465e-11,2.2638323571300134e-07,0.00018612669020967587,3.4503955248510465e-11,27330.584385118433,20742.72229935414,0.7589564133377478,0.996075980833857,0.6120457410500838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540899067406097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43695587195265,260.43695587195265,-12.71304412804733,244.48942365691937,276.38448808694136,126350.27363089651,126341.0366274123,9.237003484192575,0.0,nan,276.38448808694136,3.234488086941383,270.0054752009677,-3.144524799032297,263.6264623149738,-9.523537685026156,257.2474494289655,-15.902550571034453,250.86843654294796,-22.281563457052016,244.48942365691937,-28.660576343080606,1.0,1.0,26022.012520719443,26022.012520719443,275.6221944616852,2.4721944616852056,275.6221944616852,275.6221944616852,76782.17547841204,76782.00284534786,0.1726330641831737,0.0,8546.071908451686,8546.071908451686,0.8843708736310413,3961.342849263171,275.6221944616852,2.4721944616852056,1.0,0.002,0.12848624635981182,0.0049137011756589894,0.00019846510980762455,0.0018015348906840535,0.09923255490381228,0.09923255490381228,0.0,4.916778789665344e-13,1.0,1.0000003771689525,0.00018612665570572062,0.09215893700362537,0.0,3.4702171542197106e-08,0.044572245168067015,0.0,1600123.1900894602,266.6377157756673,2.2634873175775283e-07,1.0,1284422.3628445878,2598.4746229607326,,,,,,,,,,,,,,,,,,,2.0,15305.953427263168,1543.8902858450015,0.3704986478212356,6.173730061729009,2.942854097166425
5204.0,-30.43194746287625,5.000875665241995,35.03216244021069,24.38937284694987,5.006461239189144,-26.88810659267191,-40.37685514250768,1.4626203689774115,-6.51228744007301,-6.5122876686275255,40.064446745198,41039.69972241084,25750.510704137636,25750.510704137636,66790.21042654848,76790.27603333187,76782.0888532738,25750.510704137636,102532.59955741143,102532.59955741143,102532.59955741143,129863.2169814515,125358.68718148783,4504.529799963663,0.0,90830.09234003014,55079.51602907984,39722.86256772256,27330.617424040054,67053.47999176261,20742.746191272603,1543.8919012909216,0.0,0.8787480879864238,2.7275078467170557,0.001494314320929203,1.0,1.0,-6.512099726940505,334229.18401573587,1557313.8627069816,4.659419156627751,1557313.8627069816,4.659419156627751,0.7589563700462636,0.09215901658096852,3.941628575407814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941628575407814,1.2849200300429016,1.2852051380849963,3.0676061414313924,6499.889311046473,15305.941429917859,6453.114954564714,0.0003211347519264973,23043.797913057435,2349.8134340531615,19288.79244164669,1966.9094381513248,0.837049192777245,0.837049192777245,35606.12297846068,35405.22815468563,1.0070977197868913,0.8,4297.2818311697265,4273.035954225843,1.0070977197868913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749041564675,4632.441516551485,6.168157761762484,5.000875665241995,-3.705773129717267,8.70664879495926,2.9428542845806387,3.5,0.8408155098801825,0.6,0.000221876220452761,0.994280743703371,0.00022315248671752865,199.27991954168382,0.0,0.0,0.0,0.15728249960983579,7.555824795466667e-05,0.00014631797249809434,0.0005767311014942233,0.09215901655343733,0.09215901655343733,0.09215901655343733,0.09215905206444965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.8943909367,595.706408754578,0.0,0.09215901655343733,0.09215901658096852,0.09215901658096852,0.3704989054252675,0.3704989054252675,0.5,10.026606331000218,0.00019065111757754494,0.00019065111757754494,-9.094947017729282e-13,2.2855454062664649e-07,0.00018794168704516778,-9.094947017729282e-13,27330.617424040054,20742.746191272603,0.7589563700462636,0.9960737374816867,0.612044292517741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540891865715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4370106021513,260.4370106021513,-12.712989397848673,244.48952353238235,276.3844976718751,126349.69784913944,126340.54748319942,9.15036594003569,0.0,nan,276.3844976718751,3.234497671875147,270.0055028440036,-3.144497155996362,263.626508016121,-9.523491983878955,257.24751318821865,-15.90248681178133,250.86851836030712,-22.281481639692856,244.48952353238235,-28.660476467617627,1.0,1.0,26022.012520719443,26022.012520719443,275.6222013078038,2.4722013078038003,275.6222013078038,275.6222013078038,76782.25924851671,76782.0888532738,0.1703952429088531,0.0,8546.071908451686,8546.071908451686,0.8843712597122384,3961.336718284853,275.6222013078038,2.4722013078038003,1.0,0.002,0.1284862113190847,0.004913700737279617,0.00019846505436962988,0.0018015349460231284,0.09923252718481494,0.09923252718481494,0.0,3.927583085150399e-13,1.0,1.0000003808453468,0.00018794168795466248,0.09215901658096852,0.0,3.504060251251978e-08,0.045006933859532756,0.0,1600123.18632264,266.63771255992697,2.2855545012134826e-07,1.0,1284422.373829105,2598.4745785026707,,,,,,,,,,,,,,,,,,,2.0,15305.941429917859,1543.8919012909216,0.3704989054252675,6.173730061729009,2.9428542845806387
5205.0,-30.43184770981529,5.000871413178482,35.032166980981685,24.389424465503566,5.006464110824041,-26.88801652775416,-40.37677390789611,1.4626329287617892,-6.512290915817857,-6.512291148071371,40.06445592459874,41039.70760581514,25750.510284280786,25750.510284280786,66790.21789009593,76790.3611892946,76782.17481229937,25750.510284280786,102532.68509658016,102532.68509658016,102532.68509658016,129863.33598114485,125358.80170901943,4504.534272125411,0.0,90830.1193705274,55079.465787043424,39722.94842609331,27330.650884564693,67053.599310658,20742.77037276712,1543.8935430214012,0.0,0.8787480343021937,2.7275074929619123,0.001494314320929203,1.0,1.0,-6.512100132167177,334229.1381064666,1557314.2590318844,4.659420982427366,1557314.2590318844,4.659420982427366,0.7589563256424985,0.09215909638487314,3.941623032495823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941623032495823,1.2849199712753265,1.2852050793043814,3.0676019679137125,6499.880467863318,15305.92902465181,6453.115240810085,0.00032113665063006374,23043.83717613251,2349.817437772584,19288.79329725326,1966.9095253989142,0.8370478037065585,0.8370478037065585,35606.08292158976,35405.22815468563,1.0070963035565386,0.8,4297.276996729771,4273.035954225843,1.0070963035565386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749197130896,4632.441516551485,6.168157431344109,5.000871413178482,-3.70577669908539,8.706648112263872,2.9428544673496004,3.5,0.8408155620998858,0.6,0.000221876220452761,0.9942703841551656,0.00022315481179829155,199.27983764100287,0.0,0.0,0.0,0.15728249960983579,7.555894479823726e-05,0.00014631727565452376,0.0005767275437719111,0.09215909635424487,0.09215909635424487,0.09215909635424487,0.09215913248063595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.93354897224,595.7063964737545,0.0,0.09215909635424487,0.09215909638487314,0.09215909638487314,0.3704991630793548,0.3704991630793548,0.5,10.026607414759113,0.0001919783875905523,0.0001919783875905523,-3.916511559509672e-11,2.3225351242217585e-07,0.00019101590419268177,-3.916511559509672e-11,27330.650884564693,20742.77037276712,0.7589563256424985,0.9960720763199924,0.6120433209808618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540885895877604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4370647109254,260.4370647109254,-12.71293528907455,244.4896225048526,276.3845069169515,126349.12282655232,126340.07635739422,9.04646915808221,0.0,nan,276.3845069169515,3.2345069169515455,270.00553003456065,-3.1444699654393276,263.62655315215625,-9.52344684784373,257.24757626973246,-15.902423730267515,250.86859938729916,-22.28140061270082,244.4896225048526,-28.660377495147372,1.0,1.0,26022.012520719443,26022.012520719443,275.6222078866682,2.4722078866682295,275.6222078866682,275.6222078866682,76782.33951695937,76782.17481229937,0.16470465999736916,0.0,8546.071908451686,8546.071908451686,0.88437161050677,3961.3311476583017,275.6222078866682,2.4722078866682295,1.0,0.002,0.12848617570524148,0.004913700254390894,0.00019846499793969307,0.0018015350026038411,0.09923249896984654,0.09923249896984654,0.0,5.435339678339091e-13,1.0,1.0000003870723357,0.00019101594335779737,0.09215909638487314,0.0,3.561380887798508e-08,0.04574317336315255,0.0,1600123.1822531896,266.6377090841821,2.3229267753777094e-07,1.0,1284422.385706377,2598.4745304313465,,,,,,,,,,,,,,,,,,,2.0,15305.92902465181,1543.8935430214012,0.3704991630793548,6.173730061729009,2.9428544673496004
5206.0,-30.43174802059105,5.000867173522352,35.032171514621886,24.389475874509685,5.006469029826866,-26.88792631554574,-40.37668890142811,1.462647324780035,-6.512293935337652,-6.512294154650631,40.064464800367524,41039.70503508913,25750.50879137821,25750.50879137821,66790.21382646734,76790.44711426696,76782.25793482809,25750.50879137821,102532.76672620629,102532.76672620629,102532.76672620629,129863.44941127162,125358.91073141189,4504.538679859739,0.0,90830.14979380781,55079.40771462402,39723.046754648654,27330.682685065327,67053.72943971398,20742.793381576907,1543.895094355869,0.0,0.8787479843293016,2.727507187506484,0.001494314320929203,1.0,1.0,-6.512113826238021,334229.0984374912,1557314.642245588,4.659422682004579,1557314.642245588,4.659422682004579,0.7589562844294289,0.09215917549788821,3.9416179913386906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9416179913386906,1.2849199039159693,1.285205011930078,3.067598205402586,6499.872495553729,15305.91662478937,6453.114909602483,0.00032113832290211526,23043.874366668188,2349.8212301518042,19288.792307251573,1966.909424446837,0.8370464098325344,0.8370464098325344,35606.04649073265,35405.22815468563,1.0070950155260314,0.8,4297.272599911267,4273.035954225843,1.0070950155260314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749347562288,4632.441516551485,6.168156851480054,5.000867173522352,-3.7057799110810183,8.706647084603372,2.942854644085844,3.5,0.8408156125959554,0.6,0.000221876220452761,0.9942600313528323,0.00022315713541342584,199.2797557928012,0.0,0.0,0.0,0.15728249960983579,7.555967400376251e-05,0.00014631654644899848,0.0005767239319139156,0.0921591754753382,0.0921591754753382,0.0921591754753382,0.09215920952202619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.971539301,595.7063845576806,0.0,0.0921591754753382,0.09215917549788821,0.09215917549788821,0.3704994208183405,0.3704994208183405,0.5,10.026608436210367,0.00019073227826993389,0.00019073227826993389,1.2732925824820995e-11,2.1931299443167518e-07,0.00018032841262538568,1.2732925824820995e-11,27330.682685065327,20742.793381576907,0.7589562844294289,0.9960700826717841,0.6120420948694093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540879919819107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4371184915785,260.4371184915785,-12.712881508421503,244.48972074609503,276.38451623701405,126348.59593412226,126339.60432344681,8.991610675463166,0.0,nan,276.38451623701405,3.234516237014077,270.00555713885973,-3.1444428611402486,263.62659804069114,-9.523401959308842,257.2476389425045,-15.902361057495455,250.86867984430629,-22.28132015569369,244.48972074609503,-28.660279253904946,1.0,1.0,26022.012520719443,26022.012520719443,275.6222146064907,2.472214606490695,275.6222146064907,275.6222146064907,76782.42557424038,76782.25793482809,0.1676394122914644,0.0,8546.071908451686,8546.071908451686,0.8843719295466509,3961.326081295384,275.6222146064907,2.472214606490695,1.0,0.002,0.1284861420841099,0.004913699848543448,0.0001984649447807065,0.0018015350556747842,0.09923247239035325,0.09923247239035325,0.0,4.554906798959202e-13,1.0,1.0000003654243772,0.00018032839989245986,0.09215917549788821,0.0,3.36212067706466e-08,0.0431838309557301,0.0,1600123.1786946843,266.6377060646623,2.1930026150585036e-07,1.0,1284422.3959692088,2598.47448889419,,,,,,,,,,,,,,,,,,,2.0,15305.91662478937,1543.895094355869,0.3704994208183405,6.173730061729009,2.942854644085844
5207.0,-30.431648318064138,5.000862939538096,35.03217605176619,24.389527283515804,5.006473889679725,-26.887836097290258,-40.37660389496011,1.4626616689074157,-6.512297307597635,-6.512297530898777,40.0644739687349,41039.70237484407,25750.50811403384,25750.50811403384,66790.21048887791,76790.53301446982,76782.34409722003,25750.50811403384,102532.85221125388,102532.85221125388,102532.85221125388,129863.56825078312,125359.02512251708,4504.543128266048,0.0,90830.18011629266,55079.34947667297,39723.14515513298,27330.71603952924,67053.86119466223,20742.8174919802,1543.8967286781658,0.0,0.8787479312448665,2.727506844231612,0.001494314320929203,1.0,1.0,-6.512113846312047,334229.05388910224,1557315.0380932386,4.65942448740545,1557315.0380932386,4.65942448740545,0.7589562403699646,0.09215925519449167,3.941612936884228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941612936884228,1.2849198367994183,1.2852049447986347,3.0675944319626307,6499.864500087265,15305.904226973169,6453.114595843755,0.00032114000125376346,23043.91160946722,2349.825027860403,19288.791369405735,1966.9093288131764,0.8370450163279244,0.8370450163279244,35606.00996377057,35405.22815468563,1.0070937240980173,0.8,4297.268191493912,4273.035954225843,1.0070937240980173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749495147488,4632.441516551485,6.168156471176268,5.000862939538096,-3.7057834030508836,8.706646342588979,2.942854817478209,3.5,0.8408156621366312,0.6,0.000221876220452761,0.9942496772852969,0.00022315945936092499,199.2796739337449,0.0,0.0,0.0,0.15728249960983579,7.556040321579447e-05,0.00014631581723696652,0.0005767203180920156,0.09215925516475162,0.09215925516475162,0.09215925516475162,0.09215928991294971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.0108436944,595.7063722287323,0.0,0.09215925516475162,0.09215925519449167,0.09215925519449167,0.3704996783178237,0.3704996783178237,0.5,10.026609478539765,0.00019053982686045856,0.00019053982686045856,-7.935341272968799e-11,2.2330112869894947e-07,0.0001836845867160264,-7.935341272968799e-11,27330.71603952924,20742.8174919802,0.7589562403699646,0.9960680757067977,0.6120408525871887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540873947589874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4371719996034,260.4371719996034,-12.712828000396598,244.4898183908203,276.38452560833923,126348.07299670625,126339.12696713964,8.946029566617172,0.0,nan,276.38452560833923,3.234525608339254,270.0055841648683,-3.1444158351316673,263.6266427213751,-9.523357278624871,257.2477012778671,-15.902298722132855,250.8687598343501,-22.281240165649876,244.4898183908203,-28.660181609179688,1.0,1.0,26022.012520719443,26022.012520719443,275.6222213123473,2.472221312347301,275.6222213123473,275.6222213123473,76782.51149411667,76782.34409722003,0.1673968966351822,0.0,8546.071908451686,8546.071908451686,0.8843722494280158,3961.321001568649,275.6222213123473,2.472221312347301,1.0,0.002,0.12848610783707792,0.004913699378372951,0.00019846489050407684,0.0018015351099931846,0.09923244525203842,0.09923244525203842,0.0,4.972615201548347e-13,1.0,1.0000003722225885,0.00018368466606943912,0.09215925519449167,0.0,3.4246992245762315e-08,0.04398760422974422,0.0,1600123.1747470459,266.63770269240234,2.2338048211167916e-07,1.0,1284422.4074944041,2598.4744422478207,,,,,,,,,,,,,,,,,,,2.0,15305.904226973169,1543.8967286781658,0.3704996783178237,6.173730061729009,2.942854817478209
5208.0,-30.43154860240355,5.000858711258892,35.03218059211944,24.389583651814633,5.006478737410848,-26.88774586842478,-40.37651885356752,1.4626760034227804,-6.5123006882078585,-6.512300915337143,40.06448313563539,41039.68641706008,25750.5074294379,25750.5074294379,66790.19384649798,76790.61369275537,76782.43022842973,25750.5074294379,102532.93765786763,102532.93765786763,102532.93765786763,129863.68702359642,125359.13943833784,4504.547585258574,0.0,90830.20064237212,55079.27336663976,39723.2525285915,27330.74936572878,67054.00189432029,20742.841582096,1543.8983617144313,0.0,0.878747878122611,2.727506500147778,0.001494314320929203,1.0,1.0,-6.512114158651684,334229.00923511793,1557315.4338786702,4.65942629409273,1557315.4338786702,4.65942629409273,0.7589561963531946,0.09215933491115694,3.941606600909083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941606600909083,1.284919769727849,1.2852048777121827,3.067589661060263,6499.85439111764,15305.891832746438,6453.115788518813,0.00032114222962459664,23043.953859175912,2349.829336131698,19288.7949343913,1966.9096923405343,0.8370436363597673,0.8370436363597673,35605.96417564596,35405.22815468563,1.007092105237691,0.8,4297.262665352352,4273.035954225843,1.007092105237691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.74963817464,4632.441516551485,6.168156095869981,5.000858711258892,-3.705786902707294,8.706645613966186,2.942854985515496,3.5,0.8408157101472845,0.6,0.000221876220452761,0.9942393219701592,0.00022316178363685795,199.27959206397273,0.0,0.0,0.0,0.15728249960983579,7.556113273393099e-05,0.00014631508771883003,0.0005767165155651319,0.09215933488131194,0.09215933488131194,0.09215933488131194,0.09215937019577129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.0500583226,595.7063599288955,0.0,0.09215933488131194,0.09215933491115694,0.09215933491115694,0.3704999359107464,0.3704999359107464,0.5,10.026610538020238,0.0001910033202534578,0.0001910033202534578,1.4722445484949276e-11,2.2712930558554945e-07,0.0001867566854798497,1.4722445484949276e-11,27330.74936572878,20742.841582096,0.7589561963531946,0.9960657374598151,0.6120393303555576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454086797456861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4372252846593,260.4372252846593,-12.712774715340686,244.48991554964408,276.3845350196257,126347.5130440728,126338.60429275586,8.908751316935616,0.0,nan,276.3845350196257,3.234535019625696,270.0056111256676,-3.1443888743323782,263.6266872316775,-9.523312768322455,257.2477633376749,-15.902236662325095,250.86883944366556,-22.281160556334413,244.48991554964408,-28.660084450355896,1.0,1.0,26022.012520719443,26022.012520719443,275.6222280063649,2.472228006364901,275.6222280063649,275.6222280063649,76782.59690637606,76782.43022842973,0.1666779463266721,0.0,8546.071908451686,8546.071908451686,0.8843726504129159,3961.3146339136283,275.6222280063649,2.472228006364901,1.0,0.002,0.1284860730173555,0.004913698909286913,0.000198464835339582,0.0018015351652465547,0.09923241766979099,0.09923241766979099,0.0,5.861366079995545e-13,1.0,1.000000378445018,0.0001867566707574042,0.09215933491115694,0.0,3.481977974459822e-08,0.04472330573023779,0.0,1600123.1707891226,266.6376993117921,2.271145831400645e-07,1.0,1284422.41904692,2598.4743954908886,,,,,,,,,,,,,,,,,,,2.0,15305.891832746438,1543.8983617144313,0.3704999359107464,6.173730061729009,2.942854985515496
