time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5209.0,-30.43144878251852,5.000854486513854,35.032185134174796,24.389635235443734,5.006481461157464,-26.887655758152327,-40.37643761895595,1.4626884367869755,-6.512304202715939,-6.512304430069608,40.06449226550907,41039.6942408353,25750.507005973668,25750.507005973668,66790.20124680897,76790.69876599003,76782.51544280359,25750.507005973668,102533.02244877725,102533.02244877725,102533.02244877725,129863.80508808613,125359.25304392238,4504.552044163749,0.0,90830.22740406376,55079.2228788918,39723.33836130217,27330.782639308876,67054.12100061105,20742.865626366176,1543.899995343101,0.0,0.8787478244358132,2.727506142855949,0.001494314320929203,1.0,1.0,-6.5121174891209535,334228.96286076284,1557315.8280652666,4.659428119980231,1557315.8280652666,4.659428119980231,0.7589561521203005,0.09215941465790238,3.941601029514071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941601029514071,1.284919711551821,1.2852048195232464,3.067585463961579,6499.845497969167,15305.879442106236,6453.116117274292,0.00032114414175280864,23043.993221013923,2349.833349922137,19288.795917063428,1966.9097925452045,0.8370422492345592,0.8370422492345592,35605.923912892344,35405.22815468563,1.0070906817298426,0.8,4297.2578060645355,4273.035954225843,1.0070906817298426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749776660308,4632.441516551485,6.168155789823984,5.000854486513854,-3.7057905029080915,8.706644989421946,2.9428551482171663,3.5,0.8408157566334761,0.6,0.000221876220452761,0.9942289559479895,0.00022316411036450227,199.27951010869626,0.0,0.0,0.0,0.15728249960983579,7.556182960210147e-05,0.00014631439085065954,0.0005767129536096839,0.09215941462662555,0.09215941462662555,0.09215941462662555,0.0921594500084295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.089085197,595.7063476882845,0.0,0.09215941462662555,0.09215941465790238,0.09215941465790238,0.37050019358236375,0.37050019358236375,0.5,10.026611599311796,0.00019145789678987057,0.00019145789678987057,1.4779288903810084e-11,2.2735366655979306e-07,0.00018694094865168154,1.4779288903810084e-11,27330.782639308876,20742.865626366176,0.7589561521203005,0.9960640785403827,0.6120383598863568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540862000765438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43727820367104,260.43727820367104,-12.712721796328935,244.49001230960533,276.3845440976873,126346.95769576509,126338.11014340381,8.84755236125218,0.0,nan,276.3845440976873,3.234544097687319,270.00563774011215,-3.144362259887828,263.6267313824953,-9.523268617504698,257.24782502487807,-15.902174975121909,250.8689186672483,-22.281081332751683,244.49001230960533,-28.659987690394644,1.0,1.0,26022.012520719443,26022.012520719443,275.6222344628069,2.4722344628069095,275.6222344628069,275.6222344628069,76782.67708135217,76782.51544280359,0.16163854858314153,0.0,8546.071908451686,8546.071908451686,0.8843730030097442,3961.3090346616414,275.6222344628069,2.4722344628069095,1.0,0.002,0.1284860381631559,0.004913698416108409,0.00019846478006864545,0.001801535220421479,0.09923239003432273,0.09923239003432273,0.0,4.901244340937971e-13,1.0,1.0000003788182383,0.00018694093387239263,0.09215941465790238,0.0,3.485416379711017e-08,0.044767469796308065,0.0,1600123.1666692067,266.63769579728404,2.2733888727088924e-07,1.0,1284422.4310445176,2598.4743469325654,,,,,,,,,,,,,,,,,,,2.0,15305.879442106236,1543.899995343101,0.37050019358236375,6.173730061729009,2.9428551482171663
5210.0,-30.431349026333578,5.000850273865925,35.03218966808822,24.389686609525256,5.006486244998359,-26.887565499200925,-40.37635257756335,1.4627027178682865,-6.512307278110484,-6.512307490433448,40.06450111465872,41039.69164302165,25750.50555050819,25750.50555050819,66790.19719352984,76790.78461289515,76782.59809932466,25750.50555050819,102533.10364983286,102533.10364983286,102533.10364983286,129863.91801962192,125359.3615833473,4504.556436274622,0.0,90830.25757929514,55079.16460943189,39723.43663318139,27330.814369789063,67054.25100297044,20742.888581309435,1543.9015446176672,0.0,0.878747774272397,2.727505831947011,0.001494314320929203,1.0,1.0,-6.51213285669246,334228.92248056264,1557316.2101303716,4.659429826037687,1557316.2101303716,4.659429826037687,0.7589561108811382,0.09215949374188483,3.9415959630166424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415959630166424,1.284919644730284,1.2852047526868824,3.067581680443541,6499.837481148455,15305.867056877853,6453.1158247154435,0.00032114582603208383,23044.030497174434,2349.83715103266,19288.79504258545,1966.9097033732673,0.8370408572819137,0.8370408572819137,35605.88729886799,35405.22815468563,1.007089387224815,0.8,4297.253387139685,4273.035954225843,1.007089387224815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.749910055173,4632.441516551485,6.168155244098893,5.000850273865925,-3.7057937597714603,8.706644033637385,2.942855304937845,3.5,0.8408158014108128,0.6,0.000221876220452761,0.9942185966573432,0.00022316643562967923,199.27942820578693,0.0,0.0,0.0,0.15728249960983579,7.556255913297152e-05,0.00014631366131978948,0.0005767093367922665,0.09215949371820156,0.09215949371820156,0.09215949371820156,0.0921595267224812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.1270981633,595.7063357635468,0.0,0.09215949371820156,0.09215949374188483,0.09215949374188483,0.37050045127133296,0.37050045127133296,0.5,10.02661258936695,0.00018919628774938246,0.00018919628774938246,-5.411493475548923e-11,2.1232295921436162e-07,0.00017463374098269924,-5.411493475548923e-11,27330.814369789063,20742.888581309435,0.7589561108811382,0.9960620869595738,0.6120371345465275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454085602072326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4373310046827,260.4373310046827,-12.712668995317301,244.49010875095112,276.384553258368,126346.44683914646,126337.61901520069,8.8278239457817,0.0,nan,276.384553258368,3.2345532583680097,270.0056643569207,-3.1443356430792733,263.6267754554403,-9.523224544559696,257.2478865539564,-15.902113446043586,250.86899765245968,-22.281002347540294,244.49010875095112,-28.659891249048854,1.0,1.0,26022.012520719443,26022.012520719443,275.6222410743159,2.4722410743159458,275.6222410743159,275.6222410743159,76782.76303978563,76782.59809932466,0.16494046096340753,0.0,8546.071908451686,8546.071908451686,0.8843733236530554,3961.3039428317256,275.6222410743159,2.4722410743159458,1.0,0.002,0.1284860056035456,0.004913697996014089,0.00019846472852734232,0.0018015352718883802,0.09923236426367116,0.09923236426367116,0.0,4.1572257789002087e-13,1.0,1.0000003538897413,0.000174633795097634,0.09215949374188483,0.0,3.25595889961259e-08,0.041820266792359166,0.0,1600123.1630423814,266.6376927218895,2.123770741491171e-07,1.0,1284422.4414913575,2598.4743046506783,,,,,,,,,,,,,,,,,,,2.0,15305.867056877853,1543.9015446176672,0.37050045127133296,6.173730061729009,2.942855304937845
5211.0,-30.431249257064465,5.0008460666959555,35.032194204718785,24.389742977824085,5.006490998418418,-26.887475231517016,-40.376267571095354,1.462716972863946,-6.51231069946374,-6.51231091447476,40.06451026085859,41039.675694944795,25750.504896422884,25750.504896422884,66790.18059136768,76790.86523792514,76782.68388794214,25750.504896422884,102533.18878436502,102533.18878436502,102533.18878436502,129864.03645185853,125359.47558622672,4504.560865631801,0.0,90830.27793263647,55079.088389628305,39723.543936675735,27330.847667493505,67054.39160416924,20742.91264782183,1543.9031773590805,0.0,0.8787477210146888,2.727505483854929,0.001494314320929203,1.0,1.0,-6.512134164027884,334228.87730433175,1557316.6050218018,4.659431637332129,1557316.6050218018,4.659431637332129,0.7589560667923532,0.09215957340167434,3.941589609851662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941589609851662,1.2849195780308091,1.2852046859726078,3.0675768952733264,6499.827341946974,15305.854673700675,6453.117044129832,0.0003211480625875601,23044.072803930183,2349.8414651211356,19288.79868749666,1966.9100750507728,0.8370394787247392,0.8370394787247392,35605.84138647822,35405.22815468563,1.0070877639724354,0.8,4297.247846000638,4273.035954225843,1.0070877639724354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750040562936,4632.441516551485,6.168154894598338,5.0008460666959555,-3.705797292151292,8.706643358847248,2.9428554582665765,3.5,0.8408158452190219,0.6,0.000221876220452761,0.994208236124415,0.0002231687612221666,199.2793462922024,0.0,0.0,0.0,0.15728249960983579,7.556328837074789e-05,0.0001463129320820131,0.0005767055328813948,0.09215957337187959,0.09215957337187959,0.09215957337187959,0.09215960683795887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.16648023407,595.7063234082581,0.0,0.09215957337187959,0.09215957340167434,0.09215957340167434,0.37050070868478563,0.37050070868478563,0.5,10.026613593347044,0.00018794152742884762,0.00018794152742884762,6.053824108676054e-11,2.1501102764887037e-07,0.00017675044688303387,6.053824108676054e-11,27330.847667493505,20742.91264782183,0.7589560667923532,0.9960597508010924,0.6120356133749943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540850044502165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43738370757234,260.43738370757234,-12.71261629242764,244.49020493359265,276.3845624815062,126345.89624793381,126337.08482889485,8.811419038983338,0.0,nan,276.3845624815062,3.2345624815062024,270.0056909719557,-3.1443090280442902,263.62681946238143,-9.523180537618543,257.24794795279786,-15.902052047202119,250.86907644320033,-22.28092355679965,244.49020493359265,-28.659795066407327,1.0,1.0,26022.012520719443,26022.012520719443,275.6222476886429,2.4722476886429376,275.6222476886429,275.6222476886429,76782.8484893887,76782.68388794214,0.1646014465659391,0.0,8546.071908451686,8546.071908451686,0.8843737257255759,3961.2975579009203,275.6222476886429,2.4722476886429376,1.0,0.002,0.1284859726493265,0.004913697512050082,0.00019846467622823617,0.0018015353243446333,0.09923233811411808,0.09923233811411808,0.0,5.728694428552839e-13,1.0,1.000000358176953,0.0001767503863447928,0.09215957340167434,0.0,3.2954244327773637e-08,0.042327171342138745,0.0,1600123.1590350333,266.63768930053624,2.149504894077836e-07,1.0,1284422.4531789874,2598.4742573468975,,,,,,,,,,,,,,,,,,,2.0,15305.854673700675,1543.9031773590805,0.37050070868478563,6.173730061729009,2.9428554582665765
5212.0,-30.431149383508195,5.000841862810276,35.03219874260473,24.38979452652859,5.006493618932307,-26.887385083264313,-40.376182564627356,1.4627293186836567,-6.512314254747309,-6.512314468935277,40.06451937039353,41039.66816901866,25750.504502954474,25750.504502954474,66790.17267197314,76790.95025376396,76782.76878402967,25750.504502954474,102533.27328698414,102533.27328698414,102533.27328698414,129864.15418517997,125359.58889066185,4504.565294518126,0.0,90830.30450616346,55079.02242139925,39723.64676084913,27330.88089819583,67054.52765904495,20742.936658436047,1543.9048099399758,0.0,0.8787476671899164,2.727505122531441,0.001494314320929203,1.0,1.0,-6.512138344707012,334228.8304049927,1557316.9983302958,4.6594334679125655,1557316.9983302958,4.6594334679125655,0.7589560225190303,0.0921596530836467,3.9415840191006444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415840191006444,1.284919520264421,1.285204628193402,3.0675726821314955,6499.818414804998,15305.842294110822,6453.117402323067,0.0003211499838808826,23044.112231530795,2349.845485617494,19288.79975816021,1966.9101842280709,0.8370380930434688,0.8370380930434688,35605.800983809866,35405.22815468563,1.0070863355190705,0.8,4297.242969826595,4273.035954225843,1.0070863355190705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750166501173,4632.441516551485,6.168154614276182,5.000841862810276,-3.7058009252487643,8.70664278805904,2.9428556062267455,3.5,0.8408158874933559,0.6,0.000221876220452761,0.9941978648784106,0.0002231710892679258,199.27926429306245,0.0,0.0,0.0,0.15728249960983579,7.556401761503149e-05,0.00014631220283772953,0.0005767018405046067,0.09215965305108288,0.09215965305108288,0.09215965305108288,0.09215968643727199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.20569801267,595.7063111045836,0.0,0.09215965305108288,0.0921596530836467,0.0921596530836467,0.3705009661634998,0.3705009661634998,0.5,10.026614594634454,0.0001868594133611623,0.0001868594133611623,-9.094947017729282e-13,2.1418799178718473e-07,0.00017612422828960916,-9.094947017729282e-13,27330.88089819583,20742.936658436047,0.7589560225190303,0.9960576116736518,0.6120342593075121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454084406750213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4374361457615,260.4374361457615,-12.712563854238454,244.49030090319033,276.3845713882873,126345.34819450995,126336.58103091121,8.767163598733546,0.0,nan,276.3845713882873,3.2345713882873497,270.00571729129854,-3.1442827087014393,263.6268631942928,-9.523136805707168,257.24800909726594,-15.901990902734042,250.86915500023397,-22.280844999766003,244.49030090319033,-28.659699096809646,1.0,1.0,26022.012520719443,26022.012520719443,275.62225406811325,2.4722540681132728,275.62225406811325,275.62225406811325,76782.92853969215,76782.76878402967,0.1597556624765275,0.0,8546.071908451686,8546.071908451686,0.8843740795471474,3961.2919391961477,275.62225406811325,2.4722540681132728,1.0,0.002,0.12848593981168016,0.004913697003080483,0.00019846462405592136,0.0018015353764015874,0.09923231202796068,0.09923231202796068,0.0,4.575085969793502e-13,1.0,1.0000003569086415,0.00017612422919910387,0.0921596530836467,0.0,3.28375278538425e-08,0.04217725848079719,0.0,1600123.1548659052,266.63768574525267,2.141889012818865e-07,1.0,1284422.4653124062,2598.4742082388525,,,,,,,,,,,,,,,,,,,2.0,15305.842294110822,1543.9048099399758,0.3705009661634998,6.173730061729009,2.9428556062267455
5213.0,-30.43102904648978,5.0008376749189365,35.03220327434307,24.389850440807663,5.00650005001532,-26.887276136905736,-40.37608344862235,1.4627471403413403,-6.512317138018034,-6.512317342250065,40.0645282686822,41039.68673268894,25750.502578700416,25750.502578700416,66790.18931138936,76791.0414858277,76782.85278886005,25750.502578700416,102533.35536756046,102533.35536756046,102533.35536756046,129864.26805926097,125359.69839309191,4504.569666169053,0.0,90830.33145242157,55078.97669892634,39723.72750388359,27330.912691700505,67054.6401955841,20742.95967002838,1543.9063577869608,0.0,0.8787476178518032,2.727504830578021,0.001494314320929203,1.0,1.0,-6.512149410465383,334228.79249373096,1557317.3825176272,4.659435145901853,1557317.3825176272,4.659435145901853,0.7589559816027414,0.09215973208829177,3.9415786399517834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415786399517834,1.284919436876465,1.2852045447869431,3.0675686948385197,6499.809966209644,15305.82991993583,6453.117422409852,0.0003211517808247857,23044.150516690617,2349.8493896173127,19288.799818200954,1966.910190350523,0.8370367050080798,0.8370367050080798,35605.762110315554,35405.22815468563,1.0070849611306802,0.8,4297.238278207658,4273.035954225843,1.0070849611306802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750287314394,4632.441516551485,6.168153974849032,5.0008376749189365,-3.705804042583842,8.706641717502778,2.942855748165725,3.5,0.8408159280473501,0.6,0.000221876220452761,0.9941853687844795,0.00022317389434531052,199.27916549290518,0.0,0.0,0.0,0.15728249960983579,7.556486790890064e-05,0.00014631135254386036,0.000576697701969335,0.09215973206659789,0.09215973206659789,0.09215973206659789,0.09215976379305463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.2441337566,595.7062990448046,0.0,0.09215973206659789,0.09215973208829177,0.09215973208829177,0.3705012236409793,0.3705012236409793,0.5,10.026615546270174,0.00018410971051707747,0.00018410971051707747,2.1600499167107046e-12,2.042320375039708e-07,0.00016793178468788028,2.1600499167107046e-12,27330.912691700505,20742.95967002838,0.7589559816027414,0.9960561881560561,0.6120335089858795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454083808425936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43749057410554,260.43749057410554,-12.712509425894439,244.4904002677174,276.3845808804495,126344.93604967566,126335.83615099736,9.09989867827951,0.0,nan,276.3845808804495,3.2345808804495277,270.0057447579311,-3.14425524206888,263.62690863540115,-9.523091364598827,257.24807251284597,-15.901927487154012,250.86923639028808,-22.280763609711897,244.4904002677174,-28.659599732282572,1.0,1.0,26022.012520719443,26022.012520719443,275.62226102444083,2.4722610244408543,275.62226102444083,275.62226102444083,76783.02482182259,76782.85278886005,0.1720329625386512,0.0,8546.071908451686,8546.071908451686,0.8843744199769896,3961.2865331515422,275.62226102444083,2.4722610244408543,1.0,0.002,0.12848590850150987,0.004913696611693343,0.00019846457452088576,0.0018015354258295619,0.09923228726044288,0.09923228726044288,0.0,3.504475355742276e-13,1.0,1.0000003403145823,0.00016793178252783036,0.09215973208829177,0.0,3.131011112069659e-08,0.04021541042194317,0.0,1600123.1514714654,266.63768286198194,2.0422987745405408e-07,1.0,1284422.475120505,2598.474168542171,,,,,,,,,,,,,,,,,,,2.0,15305.82991993583,1543.9063577869608,0.3705012236409793,6.173730061729009,2.942855748165725
5214.0,-30.430929238632647,5.000833486050133,35.032207816836824,24.389900697302096,5.006502890612396,-26.88718602570987,-40.375998442154355,1.4627596777077658,-6.512320920277432,-6.512321139627098,40.06453764256934,41039.681309005566,25750.50270341754,25750.50270341754,66790.18401242311,76791.12482941382,76782.94070789813,25750.50270341754,102533.44341131567,102533.44341131567,102533.44341131567,129864.39066072112,125359.81652814274,4504.574132578383,0.0,90830.35726777987,55078.91374744347,39723.82613370711,27330.947249405446,67054.77338311255,20742.984625759716,1543.9080594858403,0.0,0.8787475617094654,2.7275044443564442,0.001494314320929203,1.0,1.0,-6.51214076914772,334228.7423900604,1557317.78723956,4.659437055302976,1557317.78723956,4.659437055302976,0.758955935060427,0.09215981225701042,3.941573274030258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941573274030258,1.2849193782138382,1.2852044861113,3.0675646588110648,6499.801414351777,15305.817959041315,6453.117716193482,0.00032115361802702937,23044.188437706205,2349.8532564847533,19288.800696339884,1966.9102798957733,0.8370353657054139,0.8370353657054139,35605.72333240065,35405.22815468563,1.0070835901219135,0.8,4297.233598124144,4273.035954225843,1.0070835901219135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750406270786,4632.441516551485,6.168153828966247,5.000833486050133,-3.705807860139351,8.706641346189484,2.942855887923188,3.5,0.8408159679780537,0.6,0.000221876220452761,0.9941750046180055,0.0002231762209089265,199.2790835478548,0.0,0.0,0.0,0.15728249960983579,7.556559716727856e-05,0.00014631062328548244,0.0005766940424487667,0.09215981222100537,0.09215981222100537,0.09215981222100537,0.09215984643378822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.28450883826,595.7062863778335,0.0,0.09215981222100537,0.09215981225701042,0.09215981225701042,0.3705014809289152,0.3705014809289152,0.5,10.026616572625102,0.0001847308065521247,0.0001847308065521247,-1.3073986337985843e-12,2.193496584368404e-07,0.00018037047937013995,-1.3073986337985843e-12,27330.947249405446,20742.984625759716,0.758955935060427,0.9960541307152329,0.6120322124500868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540830875094402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43754443806705,260.43754443806705,-12.712455561932927,244.4904988313293,276.3845900447588,126344.3711714551,126335.36563258115,9.005538873983653,0.0,nan,276.3845900447588,3.234590044758818,270.0057718021052,-3.1442281978947904,263.6269535594317,-9.523046440568294,257.2481353167375,-15.901864683262488,250.86931707403974,-22.280682925960235,244.4904988313293,-28.659501168670687,1.0,1.0,26022.012520719443,26022.012520719443,275.62226751471866,2.4722675147186806,275.62226751471866,275.62226751471866,76783.10310054045,76782.94070789813,0.16239264231990092,0.0,8546.071908451686,8546.071908451686,0.8843747595696414,3961.281140400409,275.62226751471866,2.4722675147186806,1.0,0.002,0.12848587487223903,0.004913696063040984,0.00019846452102673185,0.0018015354796437745,0.09923226051336592,0.09923226051336592,0.0,6.705061852962935e-13,1.0,1.0000003655095342,0.00018037048067753858,0.09215981225701042,0.0,3.362927761207352e-08,0.04319420042293092,0.0,1600123.1470589433,266.63767907972255,2.193509658354742e-07,1.0,1284422.4880829263,2598.4741160788844,,,,,,,,,,,,,,,,,,,2.0,15305.817959041315,1543.9080594858403,0.3705014809289152,6.173730061729009,2.942855887923188
5215.0,-30.43082941942069,5.000829309164328,35.032212352396776,24.38995699575173,5.006507683187002,-26.88709570915982,-40.37591340076176,1.462773972921557,-6.512324040204305,-6.512324246877844,40.064546527493626,41039.66570577781,25750.50125931899,25750.50125931899,66790.1669650968,76791.20543779088,76783.02382355196,25750.50125931899,102533.52508287095,102533.52508287095,102533.52508287095,129864.50423855774,125359.92572264867,4504.578515909067,0.0,90830.3776612395,55078.83792920844,39723.93303559007,27330.979155686786,67054.91219127685,20743.007705362135,1543.9096181965263,0.0,0.8787475111568728,2.7275041286588277,0.001494314320929203,1.0,1.0,-6.512154308613503,334228.70139223424,1557318.1708501722,4.659438774596981,1557318.1708501722,4.659438774596981,0.7589558935010243,0.09215989138907045,3.9415669378539797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415669378539797,1.2849193113262094,1.2852044192088297,3.0675598873097742,6499.791304113107,15305.805590890503,6453.118922084096,0.000321155847481349,23044.230655814485,2349.8575615337027,19288.80430082763,1966.9106474512325,0.8370339886335372,0.8370339886335372,35605.67754273036,35405.22815468563,1.007081971210197,0.8,4297.228071796037,4273.035954225843,1.007081971210197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75051903523,4632.441516551485,6.168153316445322,5.000829309164328,-3.7058111567938514,8.70664046595818,2.9428560204059635,3.5,0.8408160058302753,0.6,0.000221876220452761,0.9941646393889819,0.0002231785477595815,199.27900159354922,0.0,0.0,0.0,0.15728249960983579,7.556632673178147e-05,0.00014630989372097953,0.0005766902397715425,0.09215989136383958,0.09215989136383958,0.09215989136383958,0.0921599235083243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.3228194072,595.7062743580949,0.0,0.09215989136383958,0.09215989138907045,0.09215989138907045,0.3705017385255028,0.3705017385255028,0.5,10.026617536824784,0.00018289245593905434,0.00018289245593905434,4.831690603168681e-12,2.0667351918746135e-07,0.00016993826432099013,4.831690603168681e-12,27330.979155686786,20743.007705362135,0.7589558935010243,0.9960518145870528,0.6120307128090855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540824895798394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4375980187409,260.4375980187409,-12.712401981259063,244.4905967593545,276.3845992780824,126343.8056118143,126334.84743539312,8.95817642117071,0.0,nan,276.3845992780824,3.2345992780824417,270.0057987743659,-3.144201225634049,263.6269982706349,-9.523001729365092,257.24819776688383,-15.901802233116143,250.86939726312406,-22.28060273687592,244.4905967593545,-28.659403240645474,1.0,1.0,26022.012520719443,26022.012520719443,275.6222741330652,2.472274133065241,275.6222741330652,275.6222741330652,76783.18852704643,76783.02382355196,0.16470349446171895,0.0,8546.071908451686,8546.071908451686,0.8843751605666353,3961.2747725432496,275.6222741330652,2.472274133065241,1.0,0.002,0.12848584318790723,0.004913695630264105,0.00019846447081832736,0.0018015355296038635,0.09923223540916368,0.09923223540916368,0.0,4.221909280510694e-13,1.0,1.0000003443787435,0.00016993825948929953,0.09215989138907045,0.0,3.1684262575802534e-08,0.04069597970674828,0.0,1600123.1433831675,266.6376759597957,2.0666868749685818e-07,1.0,1284422.498689556,2598.474073150273,,,,,,,,,,,,,,,,,,,2.0,15305.805590890503,1543.9096181965263,0.3705017385255028,6.173730061729009,2.9428560204059635
5216.0,-30.430709084363514,5.000825139679151,35.032216892206385,24.390008125361078,5.006512032681682,-26.886986972719228,-40.37581431968135,1.4627899209715636,-6.512327394515864,-6.51232760726218,40.06455572118375,41039.69245019801,25750.500373838477,25750.500373838477,66790.1928240365,76791.30100600327,76783.11055204766,25750.500373838477,102533.61092588614,102533.61092588614,102533.61092588614,129864.62351920149,125360.0405769261,4504.582942275389,0.0,90830.41087881292,55078.80232274687,39724.009506740054,27331.01259331535,67055.0221000554,20743.031877107467,1543.91125605133,0.0,0.8787474580619331,2.7275037869724184,0.001494314320929203,1.0,1.0,-6.512152620474524,334228.65705355984,1557318.567793365,4.6594405803563586,1557318.567793365,4.6594405803563586,0.7589558493775244,0.0921599710707515,3.941562333242998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941562333242998,1.2849192367049311,1.2852043445709938,3.067556481877264,6499.784088410258,15305.793226294096,6453.118068989517,0.00032115732391587267,23044.266004054392,2349.861166051036,19288.801750870844,1966.910387428005,0.8370325940291257,0.8370325940291258,35605.64426656064,35405.22815468563,1.007080794718518,0.8,4297.22405571488,4273.035954225843,1.007080794718518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750628934168,4632.441516551485,6.1681529419669054,5.000825139679151,-3.7058146448853906,8.70663978456454,2.942856149522163,3.5,0.840816042720618,0.6,0.000221876220452761,0.9941521439491318,0.0002231813528776274,199.27890279526267,0.0,0.0,0.0,0.15728249960983579,7.556717675005475e-05,0.00014630904370270623,0.0005766862156713906,0.09215997104251822,0.09215997104251822,0.09215997104251822,0.09216000416237233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.3624802667,595.7062619144951,0.0,0.09215997104251822,0.0921599710707515,0.0921599710707515,0.3705019958826522,0.3705019958826522,0.5,10.02661853060413,0.00018252270291441164,0.00018252270291441164,-6.014033715473488e-11,2.1274632899803692e-07,0.00017498678766969533,-6.014033715473488e-11,27331.01259331535,20743.031877107467,0.7589558493775244,0.996050567612613,0.6120301084825697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454081891582706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.437653192435,260.437653192435,-12.712346807564984,244.4906977069707,276.3846086778554,126343.37768340258,126334.15316969271,9.22451370987914,0.0,nan,276.3846086778554,3.2346086778554195,270.0058264837043,-3.144173516295666,263.62704428954544,-9.52295571045454,257.24826209536263,-15.901737904637343,250.8694799011716,-22.28052009882839,244.4906977069707,-28.65930229302927,1.0,1.0,26022.012520719443,26022.012520719443,275.62228092102697,2.472280921026993,275.62228092102697,275.62228092102697,76783.2794682849,76783.11055204766,0.16891623724950477,0.0,8546.071908451686,8546.071908451686,0.8843754519781551,3961.270144909213,275.62228092102697,2.472280921026993,1.0,0.002,0.12848581056244152,0.004913695156682899,0.00019846441905292404,0.0018015355816047012,0.09923220952646201,0.09923220952646201,0.0,6.576249961254277e-13,1.0,1.0000003546048035,0.0001749868478100325,0.0921599710707515,0.0,3.262557763656407e-08,0.04190502632339209,0.0,1600123.1394595092,266.6376726054841,2.1280646933519165e-07,1.0,1284422.5101605058,2598.4740267234756,,,,,,,,,,,,,,,,,,,2.0,15305.793226294096,1543.91125605133,0.3705019958826522,6.173730061729009,2.942856149522163
5217.0,-30.430609330967723,5.000820978155337,35.03222143349943,24.39006313160064,5.006517014740324,-26.88689669639686,-40.375729313213355,1.4628043801640214,-6.512330729194787,-6.512330943379461,40.06456484364104,41039.67886897389,25750.49941804012,25750.49941804012,66790.17828701402,76791.37993331201,76783.19634172853,25750.49941804012,102533.69575976866,102533.69575976866,102533.69575976866,129864.7414530491,125360.15408693344,4504.5873661156575,0.0,90830.4304653552,55078.72940099547,39724.11229373303,27331.045693280434,67055.15798701346,20743.05580641847,1543.912877149491,0.0,0.8787474053697212,2.727503447831417,0.001494314320929203,1.0,1.0,-6.512154841988888,334228.613037041,1557318.9616596554,4.659442372419099,1557318.9616596554,4.659442372419099,0.7589558057604185,0.09216005065990647,3.941556214054467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941556214054467,1.2849191690500577,1.2852042769011085,3.0675518810793867,6499.774339871637,15305.781276025762,6453.119219740585,0.0003211594727876345,23044.306749065192,2349.8653208858473,19288.805190542793,1966.9107381769304,0.837031263321699,0.8370312633216991,35605.60004497226,35405.22815468563,1.007079231247811,0.8,4297.218718637648,4273.035954225843,1.007079231247811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750734807993,4632.441516551485,6.168152556591969,5.000820978155337,-3.7058181152310086,8.706639093386347,2.9428562739094084,3.5,0.840816078259831,0.6,0.000221876220452761,0.9941417858113184,0.0002231836782433282,199.27882089514253,0.0,0.0,0.0,0.15728249960983579,7.5567906029035e-05,0.00014630831442372598,0.000576682445884672,0.09216005063406717,0.09216005063406717,0.09216005063406717,0.09216008394438281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.4017674814,595.7062495888789,0.0,0.09216005063406717,0.09216005065990647,0.09216005065990647,0.37050225336758486,0.37050225336758486,0.5,10.026619530448256,0.00018244113846321852,0.00018244113846321852,2.347633198951371e-11,2.141846948688908e-07,0.00017610139059343055,2.347633198951371e-11,27331.045693280434,20743.05580641847,0.7589558057604185,0.9960483323288752,0.6120286656683744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45408117067986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.437707855951,260.437707855951,-12.712292144049002,244.49079757589527,276.3846181359628,126342.80102420568,126333.66180688565,9.139217320023775,0.0,nan,276.3846181359628,3.234618135962819,270.0058540239768,-3.1441459760231965,263.6270899119781,-9.522910088021888,257.2483257999598,-15.90167420004019,250.86956168793347,-22.280438312066508,244.49079757589527,-28.659202424104706,1.0,1.0,26022.012520719443,26022.012520719443,275.6222876234024,2.472287623402451,275.6222876234024,275.6222876234024,76783.36310729265,76783.19634172853,0.16676556412130594,0.0,8546.071908451686,8546.071908451686,0.8843758392424984,3961.2639951247393,275.6222876234024,2.472287623402451,1.0,0.002,0.12848577772933595,0.004913694688170076,0.00019846436697675189,0.0018015356338244028,0.09923218348837594,0.09923218348837594,0.0,8.011547154851417e-13,1.0,1.0000003568622868,0.00017610136711709856,0.09216005065990647,0.0,3.283340265605841e-08,0.042171961830498934,0.0,1600123.1355520312,266.6376692708052,2.141612185369013e-07,1.0,1284422.5215481094,2598.473980634005,,,,,,,,,,,,,,,,,,,2.0,15305.781276025762,1543.912877149491,0.37050225336758486,6.173730061729009,2.9428562739094084
5218.0,-30.430509474361465,5.000816819990519,35.032225977905426,24.39011464538055,5.006519712324119,-26.88680655569275,-40.37564427182076,1.4628167936604395,-6.512334321721141,-6.512334538601922,40.06457401610395,41039.6715591576,25750.4990167241,25750.4990167241,66790.1705758817,76791.46489208158,76783.28205100128,25750.4990167241,102533.78106772539,102533.78106772539,102533.78106772539,129864.86028498286,125360.26847736568,4504.591807617181,0.0,90830.45711548402,55078.66378258007,39724.21481433772,27331.07921725748,67055.2940315952,20743.080026862757,1543.9145246573344,0.0,0.8787473510857199,2.727503082322169,0.001494314320929203,1.0,1.0,-6.512156199320714,334228.5656004005,1557319.3576840274,4.659444218618761,1557319.3576840274,4.659444218618761,0.7589557610211416,0.09216013047266748,3.9415506501963717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415506501963717,1.2849191109670457,1.2852042188052086,3.067547689620643,6499.76545867352,15305.768917449312,6453.119555176802,0.0003211613827336484,23044.34603953618,2349.869327398875,19288.806193184093,1966.9108404178894,0.8370298796976546,0.8370298796976546,35605.55983658283,35405.22815468563,1.007077809665667,0.8,4297.213865911012,4273.035954225843,1.007077809665667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750836811182,4632.441516551485,6.168152309753943,5.000816819990519,-3.7058217831506526,8.706638603141172,2.9428563937491896,3.5,0.8408161124997685,0.6,0.000221876220452761,0.9941314170729891,0.00022318600603733947,199.27873891035128,0.0,0.0,0.0,0.15728249960983579,7.55686356141485e-05,0.0001463075848386125,0.0005766787561492939,0.0921601304400087,0.0921601304400087,0.0921601304400087,0.09216016424491598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.4412287593,595.7062372091217,0.0,0.0921601304400087,0.09216013047266748,0.09216013047266748,0.370502510886299,0.370502510886299,0.5,10.026620544340407,0.0001829168242011292,0.0001829168242011292,-1.1368683772161603e-12,2.1688077822545893e-07,0.00017833928120580822,-1.1368683772161603e-12,27331.07921725748,20743.080026862757,0.7589557610211416,0.9960461965077868,0.6120273149472802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540805730781023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.437761903756,260.437761903756,-12.712238096243993,244.49089655931957,276.384627248148,126342.22483106305,126333.18855507809,9.036275984969265,0.0,nan,276.384627248148,3.2346272481480014,270.00588111040975,-3.1441188895902314,263.627134972659,-9.52286502734097,257.2483888348902,-15.901611165109784,250.8696426971097,-22.28035730289028,244.49089655931957,-28.65910344068041,1.0,1.0,26022.012520719443,26022.012520719443,275.62229405726396,2.47229405726398,275.62229405726396,275.62229405726396,76783.44321829698,76783.28205100128,0.16116729569330346,0.0,8546.071908451686,8546.071908451686,0.8843761913616295,3961.2584034473534,275.62229405726396,2.47229405726398,1.0,0.002,0.1284857444785098,0.004913694172973276,0.00019846431414961523,0.0018015356863325714,0.09923215707480762,0.09923215707480762,0.0,4.821867731485963e-13,1.0,1.0000003613952415,0.0001783392823426766,0.09216013047266748,0.0,3.3250680931770866e-08,0.04270792385364359,0.0,1600123.1313442166,266.63766567827884,2.1688191509383614e-07,1.0,1284422.5338205441,2598.4739309633446,,,,,,,,,,,,,,,,,,,2.0,15305.768917449312,1543.9145246573344,0.370502510886299,6.173730061729009,2.9428563937491896
5219.0,-30.43038915727497,5.000812678035886,35.03223051707019,24.390170454885833,5.006526176677469,-26.88669762394211,-40.375545190740354,1.4628346432696298,-6.512337235191524,-6.51233744399967,40.06458295359749,41039.69021860153,25750.497066399224,25750.497066399224,66790.18728500075,76791.55604761835,76783.36655402953,25750.497066399224,102533.86362042876,102533.86362042876,102533.86362042876,129864.97480333464,125360.37860918869,4504.596194145957,0.0,90830.48406430766,55078.61823499369,39724.29536590441,27331.111182905883,67055.4065488103,20743.103161492236,1543.9160813856472,0.0,0.8787473014250978,2.7275027870852537,0.001494314320929203,1.0,1.0,-6.512165767106239,334228.52726615855,1557319.7435659089,4.659445907577355,1557319.7435659089,4.659445907577355,0.7589557198269317,0.09216020958239227,3.9415452871369605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415452871369605,1.2849190274483566,1.2852041352679877,3.0675437151586418,6499.757037265462,15305.756564265625,6453.119565864601,0.00032116317321109934,23044.384231922562,2349.873221938436,19288.80622513064,1966.9108436755305,0.8370284938406185,0.8370284938406185,35605.52107929653,35405.22815468563,1.0070764393881786,0.8,4297.2091883171515,4273.035954225843,1.0070764393881786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.750933773292,4632.441516551485,6.168151699321854,5.000812678035886,-3.70582492863886,8.706637606674747,2.942856507666395,3.5,0.8408161450475414,0.6,0.000221876220452761,0.9941189239494744,0.00022318881082283648,199.2786401270796,0.0,0.0,0.0,0.15728249960983579,7.556948565643554e-05,0.00014630673479632548,0.0005766746210128538,0.09216020955997939,0.09216020955997939,0.09216020955997939,0.09216024198588735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.47975259414,595.7062251226242,0.0,0.09216020955997939,0.09216020958239227,0.09216020958239227,0.3705027684708613,0.3705027684708613,0.5,10.026621517026372,0.00018171623759144495,0.00018171623759144495,2.603428583825007e-11,2.0880816009594128e-07,0.00017167689344432802,2.603428583825007e-11,27331.111182905883,20743.103161492236,0.7589557198269317,0.9960447743521399,0.612026566250528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454079974858524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43781765027353,260.43781765027353,-12.712182349726447,244.49099838656429,276.38463691393815,126341.7890346053,126332.46875040271,9.320284202619693,0.0,nan,276.38463691393815,3.234636913938175,270.0059092084898,-3.144090791510166,263.6271815030313,-9.522818496968682,257.248453797554,-15.901546202445957,250.86972609206376,-22.28027390793622,244.49099838656429,-28.65900161343569,1.0,1.0,26022.012520719443,26022.012520719443,275.6223010398041,2.4723010398041083,275.6223010398041,275.6223010398041,76783.53926403185,76783.36655402953,0.17271000231266953,0.0,8546.071908451686,8546.071908451686,0.8843765307727676,3961.253013572645,275.6223010398041,2.4723010398041083,1.0,0.002,0.12848571246996948,0.004913693778758727,0.00019846426352277533,0.001801535736876479,0.09923213176138766,0.09923213176138766,0.0,3.9925441425170405e-13,1.0,1.0000003479003101,0.00017167686741004218,0.09216020958239227,0.0,3.200852574043031e-08,0.041112472052829044,0.0,1600123.1279170313,266.63766276480845,2.0878212581010303e-07,1.0,1284422.5437380718,2598.4738908237387,,,,,,,,,,,,,,,,,,,2.0,15305.756564265625,1543.9160813856472,0.3705027684708613,6.173730061729009,2.942856507666395
5220.0,-30.4302893671421,5.000808535299362,35.03223506750157,24.39022067645567,5.0065290325578475,-26.886607527173453,-40.375460184272356,1.4628471925968334,-6.512341048924668,-6.512341273966023,40.064592357095734,41039.68485397217,25750.497167627454,25750.497167627454,66790.18202159963,76791.63930888126,76783.45482320122,25750.497167627454,102533.95199082867,102533.95199082867,102533.95199082867,129865.09786642401,125360.49718903819,4504.600677385826,0.0,90830.50985286532,55078.55539798638,39724.39383875437,27331.145875595343,67055.53971434971,20743.12821327738,1543.9177902212652,0.0,0.8787472449940017,2.727502397536071,0.001494314320929203,1.0,1.0,-6.51215623944131,334228.4767325038,1557320.1495659526,4.65944782680004,1557320.1495659526,4.65944782680004,0.7589556730513606,0.09216028985125474,3.941539932924113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941539932924113,1.2849189687298026,1.2852040765364048,3.067539688374664,6499.748504993414,15305.744624302113,6453.119855626296,0.0003211650059241996,23044.42207832227,2349.8770811971744,19288.807091247738,1966.9109319948952,0.8370271567535896,0.8370271567535897,35605.48238593128,35405.22815468563,1.0070750713710135,0.8,4297.204518437885,4273.035954225843,1.0070750713710135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751028998857,4632.441516551485,6.168151582874789,5.000808535299362,-3.7058287746066214,8.706637309905984,2.9428566195433983,3.5,0.8408161770123995,0.6,0.000221876220452761,0.9941085623704614,0.00022319113711654893,199.27855819701335,0.0,0.0,0.0,0.15728249960983579,7.557021495601892e-05,0.00014630600549674208,0.0005766709630920237,0.09216028981362788,0.09216028981362788,0.09216028981362788,0.09216032490968647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.5201445531,595.7062124516153,0.0,0.09216028981362788,0.09216028985125474,0.09216028985125474,0.37050302589986256,0.37050302589986256,0.5,10.026622569581722,0.00018376058511648807,0.00018376058511648807,2.0463630789890885e-11,2.2504133312395425e-07,0.00018503452469076365,2.0463630789890885e-11,27331.145875595343,20743.12821327738,0.7589556730513606,0.9960427178145089,0.6120252708247128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454079254065237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4378725925174,260.4378725925174,-12.71212740748257,244.49109896220574,276.3846462227814,126341.20460165033,126332.01878446883,9.18581718148696,0.0,nan,276.3846462227814,3.2346462227814072,270.0059367706979,-3.1440632293021054,263.6272273185953,-9.52277268140466,257.24851786647747,-15.901482133522507,250.8698084143466,-22.28019158565337,244.49109896220574,-28.658901037794237,1.0,1.0,26022.012520719443,26022.012520719443,275.62230753846274,2.4723075384627577,275.62230753846274,275.62230753846274,76783.61755236873,76783.45482320122,0.16272916751040611,0.0,8546.071908451686,8546.071908451686,0.8843768696239619,3961.2476325887337,275.62230753846274,2.4723075384627577,1.0,0.002,0.12848567797071048,0.004913693227312956,0.00019846420867151217,0.0018015357918547401,0.09923210433575609,0.09923210433575609,0.0,5.262522188853591e-13,1.0,1.0000003749565953,0.00018503450422713286,0.09216028985125474,0.0,3.449903739721082e-08,0.04431134182126952,0.0,1600123.123469206,266.6376589510753,2.2502086949316435e-07,1.0,1284422.5568117448,2598.4738379102023,,,,,,,,,,,,,,,,,,,2.0,15305.744624302113,1543.9177902212652,0.37050302589986256,6.173730061729009,2.9428566195433983
5221.0,-30.43018956584989,5.000804404649792,35.0322396113784,24.390271945763402,5.006533832500987,-26.88651722602197,-40.37537514287976,1.46286149264944,-6.512344204997021,-6.512344418193802,40.06460126884231,41039.68262170701,25750.495711056185,25750.495711056185,66790.1783327632,76791.72503805326,76783.53823570986,25750.495711056185,102534.03394676604,102534.03394676604,102534.03394676604,129865.21184717439,125360.60676779415,4504.605079380236,0.0,90830.53997337597,55078.49755693625,39724.491573821906,27331.17790040835,67055.66947423026,20743.151376955033,1543.9193553526043,0.0,0.8787471941391707,2.7275020780629426,0.001494314320929203,1.0,1.0,-6.512169090812563,334228.4352461527,1557320.5343352521,4.6594495563739695,1557320.5343352521,4.6594495563739695,0.7589556312772423,0.09216036908497224,3.941534886986505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941534886986505,1.284918901819576,1.2852040096113315,3.0675359210646604,6499.740522515581,15305.732277125866,6453.1195566881615,0.0003211666823692342,23044.459221524317,2349.8808687497076,19288.806197701648,1966.9108408785517,0.8370257688531584,0.8370257688531584,35605.445920373415,35405.22815468563,1.0070737821190807,0.8,4297.200117431368,4273.035954225843,1.0070737821190807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7511181478585,4632.441516551485,6.168151102257917,5.000804404649792,-3.7058321028931966,8.706636507542989,2.9428567242812735,3.5,0.8408162069375067,0.6,0.000221876220452761,0.994098199749231,0.0002231934636927529,199.2784762578524,0.0,0.0,0.0,0.15728249960983579,7.557094456174297e-05,0.00014630527589101804,0.0005766673490746332,0.0921603690594088,0.0921603690594088,0.0921603690594088,0.09216040220802141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.5584391281,595.7062004383896,0.0,0.0921603690594088,0.09216036908497224,0.09216036908497224,0.3705032836583657,0.3705032836583657,0.5,10.026623564004217,0.00018320741082789027,0.00018320741082789027,-2.3817392502678558e-11,2.1319675624908996e-07,0.00017532738121417424,-2.3817392502678558e-11,27331.17790040835,20743.151376955033,0.7589556312772423,0.9960407353539421,0.6120240532007322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540786562449715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.437927054461,260.437927054461,-12.712072945538978,244.49119853340565,276.38465557547033,126340.66402485162,126331.55850830775,9.10551654387761,0.0,nan,276.38465557547033,3.234655575470356,270.0059641670838,-3.144035832916188,263.62727275868684,-9.522727241313135,257.24858135027426,-15.901418649725713,250.8698899418452,-22.280110058154776,244.49119853340565,-28.658801466594326,1.0,1.0,26022.012520719443,26022.012520719443,275.6223141545681,2.472314154568096,275.6223141545681,275.6223141545681,76783.70341086948,76783.53823570986,0.16517515962186735,0.0,8546.071908451686,8546.071908451686,0.8843771889653251,3961.2425614214376,275.6223141545681,2.472314154568096,1.0,0.002,0.12848564528146086,0.004913692792567166,0.0001984641568957712,0.001801535843579067,0.09923207844788559,0.09923207844788559,0.0,4.748380508234895e-13,1.0,1.0000003552945653,0.00017532740503156674,0.09216036908497224,0.0,3.268920992210034e-08,0.04198675893915402,0.0,1600123.119752314,266.63765579500296,2.1322057364159264e-07,1.0,1284422.5675447676,2598.4737944700437,,,,,,,,,,,,,,,,,,,2.0,15305.732277125866,1543.9193553526043,0.3705032836583657,6.173730061729009,2.9428567242812735
