time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5222.0,-30.43008975304048,5.000800279708745,35.0322441587018,24.390328174363844,5.006538580805282,-26.8864269196571,-40.375293873343594,1.462875747423739,-6.512347696092263,-6.512347913494457,40.064610456027395,41039.68232319718,25750.495029145935,25750.495029145935,66790.17735234312,76791.80553393658,76783.62449015911,25750.495029145935,102534.11951930505,102534.11951930505,102534.11951930505,129865.3309198292,125360.72139925082,4504.609520578378,0.0,90830.5602359269,55078.4370251948,39724.58134525789,27331.211400524142,67055.79274578203,20743.175586237827,1543.9209993131078,0.0,0.8787471403396966,2.7275017226973297,0.001494314320929203,1.0,1.0,-6.512169149686713,334228.3891286148,1557320.9309977633,4.659451386095419,1557320.9309977633,4.659451386095419,0.7589555867926157,0.0921604488727831,3.94152854967126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94152854967126,1.2849188351212137,1.2852039428981699,3.067531148221851,6499.730409434394,15305.719933499515,6453.120776176978,0.000321168913268214,23044.501413925453,2349.8851711772577,19288.80984283533,1966.911212578743,0.8370243945125836,0.8370243945125836,35605.40012238295,35405.22815468563,1.007072162916355,0.8,4297.194590099103,4273.035954225843,1.007072162916355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751204523489,4632.441516551485,6.168150811297299,5.000800279708745,-3.705835697036021,8.706635976744765,2.9428568257608188,3.5,0.8408162359316625,0.6,0.000221876220452761,0.9940878360486618,0.00022319579055979908,199.2783943093029,0.0,0.0,0.0,0.15728249960983579,7.557164181321809e-05,0.0001463045786395429,0.0005766636736553823,0.09216044884240487,0.09216044884240487,0.09216044884240487,0.09216048269022466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.59796326124,595.7061880389213,0.0,0.09216044884240487,0.0921604488727831,0.0921604488727831,0.37050354119380813,0.37050354119380813,0.5,10.026624579623972,0.00018357874904495475,0.00018357874904495475,4.320099833421409e-12,2.1740220290666912e-07,0.00017876380775305734,4.320099833421409e-12,27331.211400524142,20743.175586237827,0.7589555867926157,0.9960388896684005,0.6120229236388928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454078058358344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43798111979237,260.43798111979237,-12.712018880207609,244.49129728431518,276.384664955223,126340.08882705613,126331.04962097786,9.039206078232967,0.0,nan,276.384664955223,3.2346649552230247,270.0059914210688,-3.144008578931164,263.62731788690223,-9.522682113097744,257.24864435272195,-15.901355647278024,250.8699708185231,-22.28002918147689,244.49129728431518,-28.658702715684797,1.0,1.0,26022.012520719443,26022.012520719443,275.622320752144,2.4723207521440145,275.622320752144,275.622320752144,76783.7886462516,76783.62449015911,0.16415609249088448,0.0,8546.071908451686,8546.071908451686,0.884377590033786,3961.236192419616,275.622320752144,2.4723207521440145,1.0,0.002,0.12848561195165595,0.004913692297348038,0.00019846410398742474,0.0018015358966991168,0.09923205199371236,0.09923205199371236,0.0,6.865415354273541e-13,1.0,1.000000362255083,0.0001787638034329575,0.0921604488727831,0.0,3.332994286944097e-08,0.04280973119415294,0.0,1600123.1156654954,266.6376523039077,2.173978828068357e-07,1.0,1284422.5794759358,2598.4737461805894,,,,,,,,,,,,,,,,,,,2.0,15305.719933499515,1543.9209993131078,0.37050354119380813,6.173730061729009,2.9428568257608188
5223.0,-30.42998991253599,5.00079615818777,35.032248707788916,24.39037961829456,5.006541177616686,-26.886336803520823,-40.375208866875596,1.4628880686052659,-6.51235132575124,-6.51235154357685,40.06461960162276,41039.67477951947,25750.494619389854,25750.494619389854,66790.16939890932,76791.89037390228,76783.70976214888,25750.494619389854,102534.20438153873,102534.20438153873,102534.20438153873,129865.44919545371,125360.83523169822,4504.6139637554825,0.0,90830.58667147122,55078.371077103264,39724.68399374217,27331.244813914982,67055.92880765715,20743.199725150826,1543.9226422632364,0.0,0.8787470859692541,2.7275013536786687,0.001494314320929203,1.0,1.0,-6.512172439923745,334228.34123250295,1557321.325863235,4.659453235235663,1557321.325863235,4.659453235235663,0.7589555421416434,0.09216052868485297,3.9415229681746573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415229681746573,1.2849187774701754,1.2852038852343395,3.067526942002484,6499.721496960287,15305.707593430601,6453.1211426550735,0.00032117083188983015,23044.54075363042,2349.8891827107545,19288.81093826288,1966.9113242812664,0.8370230131500509,0.8370230131500509,35605.3597864685,35405.22815468563,1.0070707368275205,0.8,4297.18972198155,4273.035954225843,1.0070707368275205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751286505122,4632.441516551485,6.168150592019288,5.00079615818777,-3.7058393950514246,8.706635553239195,2.942856922078019,3.5,0.8408162634508626,0.6,0.000221876220452761,0.9940774695890673,0.00022319811809484066,199.2783123380826,0.0,0.0,0.0,0.15728249960983579,7.55723711320408e-05,0.0001463038493207202,0.0005766599824299829,0.09216052865344714,0.09216052865344714,0.09216052865344714,0.0921605625908705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.6372732846,595.7061757070213,0.0,0.09216052865344714,0.09216052868485297,0.09216052868485297,0.37050379882371215,0.37050379882371215,0.5,10.026625597945813,0.0001839923698412349,0.0001839923698412349,1.4779288903810084e-11,2.1782562953376328e-07,0.0001791036531244572,1.4779288903810084e-11,27331.244813914982,20743.199725150826,0.7589555421416434,0.9960367500163909,0.6120215692968394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540774604032114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4380346675463,260.4380346675463,-12.711965332453701,244.49139534929867,276.38467398574693,126339.51997536977,126330.56730315853,8.952672211216388,0.0,nan,276.38467398574693,3.2346739857469515,270.0060182584855,-3.1439817415144944,263.62736253120875,-9.522637468791231,257.2487068039224,-15.901293196077575,250.8700510766153,-22.279948923384666,244.49139534929867,-28.658604650701307,1.0,1.0,26022.012520719443,26022.012520719443,275.62232709997784,2.4723270999778606,275.62232709997784,275.62232709997784,76783.86856515789,76783.70976214888,0.15880300900607836,0.0,8546.071908451686,8546.071908451686,0.8843779432688125,3961.2305830155306,275.62232709997784,2.4723270999778606,1.0,0.002,0.12848557855844123,0.004913691777344911,0.00019846405092614733,0.0018015359497833743,0.09923202546307366,0.09923202546307366,0.0,7.095214173136188e-13,1.0,1.0000003629434182,0.0001791036383451683,0.09216052868485297,0.0,3.33933319608476e-08,0.04289114998823518,0.0,1600123.1114108502,266.63764867424874,2.1781085024485947e-07,1.0,1284422.5918672448,2598.473696028797,,,,,,,,,,,,,,,,,,,2.0,15305.707593430601,1543.9226422632364,0.37050379882371215,6.173730061729009,2.942856922078019
5224.0,-30.429890060185862,5.000792048700079,35.032253248558035,24.390430852677696,5.00654582799272,-26.88624647137088,-40.375123825483,1.4629022391753916,-6.512354513692628,-6.512354716185401,40.064628459754466,41039.672410034655,25750.493171530678,25750.493171530678,66790.16558156534,76791.97602587806,76783.79238502913,25750.493171530678,102534.2855565598,102534.2855565598,102534.2855565598,129865.56221787559,125360.94387873194,4504.618339143656,0.0,90830.61652589131,55078.31291003844,39724.781795392075,27331.276661315787,67056.05845670786,20743.222758182936,1543.9241997307186,0.0,0.8787470351643362,2.7275010313609003,0.001494314320929203,1.0,1.0,-6.5121881457904465,334228.29937102116,1557321.708316938,4.6594549631124496,1557321.708316938,4.6594549631124496,0.758955500514271,0.09216060782641566,3.941517891455891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941517891455891,1.2849187111658193,1.2852038189152712,3.0675231492891197,6499.713460655781,15305.695257243608,6453.120887256786,0.0003211725226596708,23044.57800960049,2349.8929817624257,19288.810174860308,1966.9112464358684,0.8370216268149709,0.8370216268149709,35605.32309843234,35405.22815468563,1.007069439710911,0.8,4297.185294124259,4273.035954225843,1.007069439710911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7513635132555,4632.441516551485,6.16815013142732,5.000792048700079,-3.7058427473225035,8.706634796022582,2.9428570125520395,3.5,0.8408162893005827,0.6,0.000221876220452761,0.9940671020161482,0.00022320044592840445,199.27823035720422,0.0,0.0,0.0,0.15728249960983579,7.557310075701345e-05,0.00014630311969574753,0.0005766563638566017,0.09216060779971506,0.09216060779971506,0.09216060779971506,0.09216063934074763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.6755427764,595.7061636993217,0.0,0.09216060779971506,0.09216060782641566,0.09216060782641566,0.3705040564741228,0.3705040564741228,0.5,10.026626543794547,0.00018165164959782487,0.00018165164959782487,-8.128608897095546e-11,2.0249279941708664e-07,0.0001665703949811359,-8.128608897095546e-11,27331.276661315787,20743.222758182936,0.758955500514271,0.996034767308696,0.6120203506522878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540768622826559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4380879795933,260.4380879795933,-12.711912020406658,244.49149287378668,276.38468308535397,126338.99814579028,126330.08488160792,8.913264182334421,0.0,nan,276.38468308535397,3.2346830853539927,270.006045043068,-3.143954956931964,263.6274070007649,-9.522592999235087,257.24876895845864,-15.901231041541337,250.8701309161276,-22.27986908387237,244.49149287378668,-28.658507126213294,1.0,1.0,26022.012520719443,26022.012520719443,275.62233359530575,2.47233359530577,275.62233359530575,275.62233359530575,76783.95429272235,76783.79238502913,0.16190769322565757,0.0,8546.071908451686,8546.071908451686,0.8843782645579996,3961.2254809131705,275.62233359530575,2.47233359530577,1.0,0.002,0.12848554750166333,0.004913691329612055,0.00019846400166039258,0.0018015359986551973,0.09923200083019629,0.09923200083019629,0.0,3.155900020479496e-13,1.0,1.0000003375571132,0.00016657047626722488,0.09216060782641566,0.0,3.1056587661283203e-08,0.03988978315480295,0.0,1600123.1076516847,266.63764548630735,2.025740855060576e-07,1.0,1284422.6026973235,2598.4736521958357,,,,,,,,,,,,,,,,,,,2.0,15305.695257243608,1543.9241997307186,0.3705040564741228,6.173730061729009,2.9428570125520395
5225.0,-30.42979019580476,5.000787944517041,35.03225779187349,24.39048708127814,5.006550439819496,-26.886156132240963,-40.37503878409041,1.4629163762614699,-6.512358053198341,-6.512358258069968,40.064637614739524,41039.65667101064,25750.492538279956,25750.492538279956,66790.1492092906,76792.05645085235,76783.87812848338,25750.492538279956,102534.37066676334,102534.37066676334,102534.37066676334,129865.6807348818,125361.05798378795,4504.622751093854,0.0,90830.6365451508,55078.23676533217,39724.88864424292,27331.31006811846,67056.19871236138,20743.246897046898,1543.9258403742028,0.0,0.8787469812352788,2.727500671286147,0.001494314320929203,1.0,1.0,-6.512189768697283,334228.25263908826,1557322.1035893338,4.659456797241455,1557322.1035893338,4.659456797241455,0.7589554560446616,0.09216068754009142,3.9415115265440837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415115265440837,1.2849186450181425,1.285203752752917,3.0675183536529906,6499.703299278284,15305.682924621937,6453.122146319504,0.0003211747664419736,23044.62030199645,2349.89729438661,19288.81393828303,1966.911630198185,0.8370202539901238,0.8370202539901238,35605.27710096958,35405.22815468563,1.0070678134571822,0.8,4297.179742717803,4273.035954225843,1.0070678134571822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751437764334,4632.441516551485,6.168149870036306,5.000787944517041,-3.705846379303788,8.706634323820829,2.942857099786899,3.5,0.8408163142248283,0.6,0.000221876220452761,0.9940567333107091,0.00022320277406481776,199.2781483665156,0.0,0.0,0.0,0.15728249960983579,7.557383038849956e-05,0.00014630239006426145,0.0005766525567992351,0.09216068750915632,0.09216068750915632,0.09216068750915632,0.09216071945213386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.71518586716,595.7061512595983,0.0,0.09216068750915632,0.09216068754009142,0.09216068754009142,0.3705043138436491,0.3705043138436491,0.5,10.026627502438103,0.00018029605439551233,0.00018029605439551233,-3.552713678800501e-11,2.048716396529926e-07,0.00016848937269742237,-3.552713678800501e-11,27331.31006811846,20743.246897046898,0.7589554560446616,0.9960324398313718,0.6120188358283012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540762640916285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4381410963779,260.4381410963779,-12.711858903622101,244.49158995777728,276.3846922349304,126338.43822840031,126329.55761020425,8.880618196025177,0.0,nan,276.3846922349304,3.234692234930435,270.0060717795284,-3.1439282204715937,263.6274513241101,-9.52254867588988,257.24883086868533,-15.901169131314646,250.87021041323575,-22.279789586764224,244.49158995777728,-28.658410042222698,1.0,1.0,26022.012520719443,26022.012520719443,275.62234008650483,2.4723400865048575,275.62234008650483,275.62234008650483,76784.03951337014,76783.87812848338,0.16138488675642293,0.0,8546.071908451686,8546.071908451686,0.8843786673726851,3961.2190841768042,275.62234008650483,2.4723400865048575,1.0,0.002,0.12848551608754313,0.0049136908186156215,0.00019846395169209797,0.0018015360491173305,0.09923197584604898,0.09923197584604898,0.0,8.094284791038131e-13,1.0,1.0000003414439584,0.00016848940822455916,0.09216068754009142,0.0,3.141439330657706e-08,0.04034935719279493,0.0,1600123.103505475,266.63764194680164,2.049071667897806e-07,1.0,1284422.6147874454,2598.4736032630412,,,,,,,,,,,,,,,,,,,2.0,15305.682924621937,1543.9258403742028,0.3705043138436491,6.173730061729009,2.942857099786899
5226.0,-30.42966980889522,5.000783847474821,35.032262338561296,24.390543100331,5.006554636012935,-26.886047364469682,-40.3749397379346,1.4629321915236884,-6.512361499886708,-6.512361709389753,40.06464679866113,41039.670040755365,25750.49168087198,25750.49168087198,66790.16172162734,76792.14664160834,76783.96456487528,25750.49168087198,102534.45624574725,102534.45624574725,102534.45624574725,129865.79975634614,125361.17258327626,4504.627173069875,0.0,90830.65966689485,55078.18306578954,39724.97400122812,27331.343510598886,67056.317511827,20743.271067446756,1543.927480500567,0.0,0.8787469276860577,2.7275003203845207,0.001494314320929203,1.0,1.0,-6.512189423748396,334228.2071017075,1557322.5001099305,4.659458618452358,1557322.5001099305,4.659458618452358,0.7589554117382731,0.09216076726508166,3.9415056196908584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415056196908584,1.2849185710182578,1.2852036787366128,3.067513933250524,6499.693932975892,15305.670595569698,6453.122841077861,0.00032117680346139236,23044.660703545796,2349.9014141981,19288.816014962253,1966.9118419605322,0.8370188766543373,0.8370188766543373,35605.234413756625,35405.22815468563,1.0070663042387715,0.8,4297.174590823429,4273.035954225843,1.0070663042387715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751507547735,4632.441516551485,6.168149561552687,5.000783847474821,-3.705849943882537,8.706633791357358,2.942857181772849,3.5,0.8408163376493853,0.6,0.000221876220452761,0.9940442339500399,0.00022320558067229066,199.2780495265033,0.0,0.0,0.0,0.15728249960983579,7.557468018516719e-05,0.0001463015402675938,0.0005766483431341495,0.0921607672347372,0.0921607672347372,0.0921607672347372,0.09216079988240695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.75486917194,595.7061388082199,0.0,0.0921607672347372,0.09216076726508166,0.09216076726508166,0.3705045712734847,0.3705045712734847,0.5,10.026628481763623,0.0001799381706746317,0.0001799381706746317,-1.9326762412674725e-11,2.0950307089151465e-07,0.0001722856413834961,-1.9326762412674725e-11,27331.343510598886,20743.271067446756,0.7589554117382731,0.9960308618177144,0.6120179509338106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540756658290186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4381958813011,260.4381958813011,-12.711804118698865,244.49169022238246,276.3847015401722,126337.97411879689,126328.81460373304,9.159515063868866,0.0,nan,276.3847015401722,3.2347015401722388,270.00609927664283,-3.1439007233571488,263.62749701309843,-9.522502986901543,257.24889474954364,-15.90110525045634,250.87029248596727,-22.279707514032708,244.49169022238246,-28.658309777617518,1.0,1.0,26022.012520719443,26022.012520719443,275.62234674935127,2.4723467493512885,275.62234674935127,275.62234674935127,76784.12980457977,76783.96456487528,0.16523970449634362,0.0,8546.071908451686,8546.071908451686,0.8843790411982326,3961.2131477893126,275.62234674935127,2.4723467493512885,1.0,0.002,0.1284854839652612,0.0049136903250052285,0.00019846390066687915,0.0018015360998749287,0.09923195033343957,0.09923195033343957,0.0,5.418079179753121e-13,1.0,1.0000003491333715,0.00017228566071025853,0.09216076726508166,0.0,3.2122221192756445e-08,0.041258507715615345,0.0,1600123.099471341,266.63763850011327,2.0952239765392733e-07,1.0,1284422.6265685242,2598.4735555810553,,,,,,,,,,,,,,,,,,,2.0,15305.670595569698,1543.927480500567,0.3705045712734847,6.173730061729009,2.942857181772849
5227.0,-30.429569918354417,5.00077975586856,35.03226688463252,24.390588257834338,5.0065573386062905,-26.885957192656615,-40.374854696542,1.4629446129124943,-6.512365055867463,-6.512365262059595,40.06465587431157,41039.67810552581,25750.491028761506,25750.491028761506,66790.16913428731,76792.23499632726,76784.04916005168,25750.491028761506,102534.54018881319,102534.54018881319,102534.54018881319,129865.91676244284,125361.28517942598,4504.631583016859,0.0,90830.69492270677,55078.13803192129,39725.06321198386,27331.376573629645,67056.4397856135,20743.29495735515,1543.9291049340854,0.0,0.8787468739998607,2.727499959284968,0.001494314320929203,1.0,1.0,-6.512195708801755,334228.1602270332,1557322.891956362,4.659460444321956,1557322.891956362,4.659460444321956,0.7589553677061796,0.09216084689899996,3.9415015214673628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415015214673628,1.2849185128983713,1.2852036206038302,3.0675108825201507,6499.687468844308,15305.658680980925,6453.121670658534,0.0003211780988190647,23044.693609275037,2349.9047696486605,19288.81251650056,1966.9114852167213,0.8370175296553819,0.8370175296553819,35605.20479700861,35405.22815468563,1.007065257130588,0.8,4297.171016395704,4273.035954225843,1.007065257130588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751573342451,4632.441516551485,6.168149308138298,5.00077975586856,-3.7058535863038697,8.706633342172431,2.9428572590726407,3.5,0.8408163597350402,0.6,0.000221876220452761,0.9940338627858388,0.00022320790946793275,199.27796751448588,0.0,0.0,0.0,0.15728249960983579,7.557540983075197e-05,0.00014630081062200903,0.000576644867658557,0.09216084686849339,0.09216084686849339,0.09216084686849339,0.09216087901695166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.7940996943,595.7061264987381,0.0,0.09216084686849339,0.09216084689899996,0.09216084689899996,0.370504828795375,0.370504828795375,0.5,10.026629446421277,0.00017914192153511976,0.00017914192153511976,-8.128608897095546e-12,2.0619211227312917e-07,0.00016955325781964348,-8.128608897095546e-12,27331.376573629645,20743.29495735515,0.7589553677061796,0.9960291561529737,0.6120169552206168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540749446217118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43825003197827,260.43825003197827,-12.711749968021707,244.49178953544995,276.3847105284598,126337.44325870658,126328.38978357641,9.053475130168696,0.0,nan,276.3847105284598,3.2347105284598,270.00612632988526,-3.143873670114715,263.62754213129824,-9.522457868701736,257.24895793269934,-15.901042067300637,250.87037373407722,-22.279626265922758,244.49178953544995,-28.658210464550024,1.0,1.0,26022.012520719443,26022.012520719443,275.6223530954019,2.4723530954018997,275.6223530954019,275.6223530954019,76784.20845073738,76784.04916005168,0.1592906856967602,0.0,8546.071908451686,8546.071908451686,0.8843793005614294,3961.2090290746996,275.6223530954019,2.4723530954018997,1.0,0.002,0.12848545235264233,0.004913689811993106,0.00019846385038756352,0.0018015361503244515,0.09923192519378175,0.09923192519378175,0.0,7.120150823103355e-13,1.0,1.0000003435988138,0.00016955326594825237,0.09216084689899996,0.0,3.161279959178531e-08,0.04060419546823543,0.0,1600123.0952977329,266.6376349441325,2.0620024088202626e-07,1.0,1284422.6386955797,2598.4735064987976,,,,,,,,,,,,,,,,,,,2.0,15305.658680980925,1543.9291049340854,0.370504828795375,6.173730061729009,2.9428572590726407
5228.0,-30.429470108406242,5.000775678235458,35.032271424722246,24.390644207038008,5.006564096727937,-26.8858666878963,-40.37476965514941,1.462960676207676,-6.512368161906522,-6.512368357726851,40.064664793790634,41039.66755709813,25750.489348626208,25750.489348626208,66790.15690572435,76792.3162092895,76784.13296358172,25750.489348626208,102534.62231220794,102534.62231220794,102534.62231220794,129866.03093535255,125361.3949898836,4504.635945468958,0.0,90830.71848540148,55078.06983316922,39725.16516914695,27331.408623144605,67056.57379229156,20743.318141088912,1543.9306702241765,0.0,0.878746823377991,2.7274996447243116,0.001494314320929203,1.0,1.0,-6.512207266615064,334228.11938090174,1557323.277059887,4.659462165973802,1557323.277059887,4.659462165973802,0.7589553259806445,0.09216092604512398,3.9414956852919207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414956852919207,1.284918437737952,1.2852035454267334,3.06750651989302,6499.678224960919,15305.646359794462,6453.122282013199,0.000321180104218283,23044.733709679105,2349.908858751878,19288.814343880564,1966.911671557623,0.8370161524487044,0.8370161524487044,35605.16262054332,35405.22815468563,1.0070637659705592,0.8,4297.165926143162,4273.035954225843,1.0070637659705592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75163472086,4632.441516551485,6.168148815000819,5.000775678235458,-3.705856882511899,8.706632560747357,2.942857331183877,3.5,0.8408163803382506,0.6,0.000221876220452761,0.994023500105767,0.0002232102364070394,199.27788556870397,0.0,0.0,0.0,0.15728249960983579,7.557613948285036e-05,0.00014630008096991066,0.0005766411379007615,0.0921609260211521,0.0921609260211521,0.0921609260211521,0.09216095651495368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.8328151549,595.7061143490552,0.0,0.0921609260211521,0.09216092604512398,0.09216092604512398,0.37050508626778106,0.37050508626778106,0.5,10.02663036128523,0.00017664770263081664,0.00017664770263081664,-9.248424248653464e-11,1.9582034838094842e-07,0.00016109111180639957,-9.248424248653464e-11,27331.408623144605,20743.318141088912,0.7589553259806445,0.9960269833142319,0.6120155748520486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540743462034718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43830402508394,260.43830402508394,-12.71169597491604,244.49188809293193,276.38471995718885,126336.91128807348,126327.8841573447,9.027130728778548,0.0,nan,276.38471995718885,3.2347199571888723,270.00615358436875,-3.1438464156312307,263.6275872115294,-9.522412788470604,257.2490208386776,-15.900979161322368,250.8704544658074,-22.27954553419258,244.49188809293193,-28.658111907068047,1.0,1.0,26022.012520719443,26022.012520719443,275.6223598058222,2.4723598058222365,275.6223598058222,275.6223598058222,76784.29931828335,76784.13296358172,0.16635470162145793,0.0,8546.071908451686,8546.071908451686,0.8843796699138626,3961.2031637183804,275.6223598058222,2.4723598058222365,1.0,0.002,0.1284854223175422,0.0049136893745134426,0.00019846380273132663,0.0018015361977885553,0.09923190136566332,0.09923190136566332,0.0,5.198818806007033e-13,1.0,1.0000003264586481,0.00016109120429064205,0.09216092604512398,0.0,3.003509355261802e-08,0.03857775443171503,0.0,1600123.0916416596,266.63763183809345,1.9591283262343495e-07,1.0,1284422.649262978,2598.4734637289916,,,,,,,,,,,,,,,,,,,2.0,15305.646359794462,1543.9306702241765,0.37050508626778106,6.173730061729009,2.942857331183877
5229.0,-30.429349833561563,5.0007715783317375,35.032275966057774,24.390695860516303,5.0065622588307095,-26.885758624378667,-40.37467067884279,1.4629710495630688,-6.512373249750965,-6.512373435876565,40.06467391029357,41039.67885625326,25750.492034094044,25750.492034094044,66790.1708903473,76792.40910107992,76784.21359386573,25750.492034094044,102534.70562795977,102534.70562795977,102534.70562795977,129866.14874275899,125361.5083857699,4504.640356989081,0.0,90830.74126322674,55078.01101806444,39725.255827958106,27331.44311479922,67056.69894275733,20743.34297255475,1543.9323992372042,0.0,0.8787467612865464,2.7274991286458756,0.001494314320929203,1.0,1.0,-6.512220387063451,334228.052379622,1557323.6706702756,4.65946427770653,1557323.6706702756,4.65946427770653,0.758955276727514,0.09216100645720861,3.941489582093972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941489582093972,1.2849183892008578,1.2852034968788697,3.067501885894358,6499.668406073819,15305.634040323144,6453.123303468302,0.00032118225926563407,23044.77517227678,2349.913086760186,19288.817397078223,1966.9119828971386,0.8370147789631278,0.8370147789631278,35605.118514365065,35405.22815468563,1.0070622065854928,0.8,4297.160602994709,4273.035954225843,1.0070622065854928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751693882748,4632.441516551485,6.168149370853878,5.0007715783317375,-3.705861684771865,8.706633263103603,2.942857400691005,3.5,0.84081640019743,0.6,0.000221876220452761,0.9940110128306188,0.00022321304048828391,199.27778682095948,0.0,0.0,0.0,0.15728249960983579,7.557698870421286e-05,0.00014629923174854816,0.0005766368978052542,0.09216100640512104,0.09216100640512104,0.09216100640512104,0.09216103577383696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.8726432009,595.706101847313,0.0,0.09216100640512104,0.09216100645720861,0.09216100645720861,0.3705053435497253,0.3705053435497253,0.5,10.02663124296014,0.00017375862131530084,0.00017375862131530084,-9.208633855450898e-12,1.861255896073999e-07,0.000153048813103851,-9.208633855450898e-12,27331.44311479922,20743.34297255475,0.758955276727514,0.9960253329404487,0.6120146011256327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454073748268533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4383589682542,260.4383589682542,-12.711641031745785,244.49198948890967,276.38472844755336,126336.35974871981,126327.17377586891,9.18597285092811,0.0,nan,276.38472844755336,3.2347284475533797,270.0061806558496,-3.1438193441503586,263.62763286413775,-9.522367135862225,257.2490850724121,-15.900914927587905,250.87053728066275,-22.279462719337232,244.49198948890967,-28.65801051109031,1.0,1.0,26022.012520719443,26022.012520719443,275.6223641624497,2.4723641624497077,275.6223641624497,275.6223641624497,76784.37964771157,76784.21359386573,0.16605384583817795,0.0,8546.071908451686,8546.071908451686,0.8843800561651838,3961.197030004442,275.6223641624497,2.4723641624497077,1.0,0.002,0.12848539378227736,0.0049136885728040475,0.0001984637565831829,0.0018015362448125943,0.09923187829159144,0.09923187829159144,0.0,1.3957771570483057e-12,1.0,1.00000031016855,0.00015304882231248484,0.09216100645720861,0.0,2.8535633222124435e-08,0.036651814116196016,0.0,1600123.085662941,266.637626750249,1.8613479824125534e-07,1.0,1284422.6665970352,2598.4733935722434,,,,,,,,,,,,,,,,,,,2.0,15305.634040323144,1543.9323992372042,0.3705053435497253,6.173730061729009,2.942857400691005
5230.0,-30.429250060312413,5.000767512867183,35.0322804821671,24.39075030796232,5.006571001416272,-26.88566795413849,-40.374585567601,1.462988895218241,-6.512375317447834,-6.512375465155711,40.06468226458441,41039.67489614815,25750.4878807035,25750.4878807035,66790.16277685165,76792.48937519632,76784.29289142403,25750.4878807035,102534.78077212753,102534.78077212753,102534.78077212753,129866.25268352765,125361.60814496304,4504.644538564612,0.0,90830.76702513132,55077.95254598777,39725.349421270614,27331.47191140012,67056.82133267073,20743.363867022417,1543.9337840010553,0.0,0.8787467185794386,2.727498922871562,0.001494314320929203,1.0,1.0,-6.512254026025687,334228.0256050157,1557324.031371368,4.659465730177229,1557324.031371368,4.659465730177229,0.7589552415715393,0.09216108407952509,3.9414844021163025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414844021163025,1.2849183057007634,1.2852034133602475,3.0674980538678778,6499.660286469538,15305.622134158919,6453.123315485667,0.0003211839855866228,23044.81199427341,2349.916841558882,19288.81743299893,1966.9119865600314,0.8370134431034701,0.8370134431034701,35605.08108004198,35405.22815468563,1.0070608830859293,0.8,4297.156085068493,4273.035954225843,1.0070608830859293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751741541716,4632.441516551485,6.168148305555044,5.000767512867183,-3.705864180253676,8.706631693120858,2.942857456683775,3.5,0.8408164161953643,0.6,0.000221876220452761,0.9940006542175929,0.00022321536662106757,199.27770490545672,0.0,0.0,0.0,0.15728249960983579,7.55777189697231e-05,0.0001462985014830379,0.0005766332616483827,0.09216108406904759,0.09216108406904759,0.09216108406904759,0.09216110700165514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.90972029243,595.706090202582,0.0,0.09216108406904759,0.09216108407952509,0.09216108407952509,0.37050560070731026,0.37050560070731026,0.5,10.026631930805674,0.00016402627886691334,0.00016402627886691334,6.536993168992922e-12,1.4770785128348507e-07,0.00012143912999817985,6.536993168992922e-12,27331.47191140012,20743.363867022417,0.7589552415715393,0.9960233940333052,0.612013425040671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454073027734478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43841378683584,260.43841378683584,-12.71158621316414,244.49208976229315,276.38473781133166,126335.85877497782,126326.69363271947,9.165142258376864,0.0,nan,276.38473781133166,3.2347378113316836,270.0062082015527,-3.143791798447296,263.6276785917578,-9.522321408242192,257.249148981954,-15.900851018045955,250.87061937212562,-22.27938062787436,244.49208976229315,-28.65791023770683,1.0,1.0,26022.012520719443,26022.012520719443,275.6223714120017,2.472371412001735,275.6223714120017,275.6223714120017,76784.4725424962,76784.29289142403,0.179651072161505,0.0,8546.071908451686,8546.071908451686,0.8843803839888567,3961.191824126884,275.6223714120017,2.472371412001735,1.0,0.002,0.12848537114013653,0.004913688295630368,0.00019846372078144808,0.001801536279442759,0.09923186039072404,0.09923186039072404,0.0,2.242069377378364e-13,1.0,1.0000002461421518,0.00012143912346118668,0.09216108407952509,0.0,2.2642089603445853e-08,0.02908201326262688,0.0,1600123.0831839405,266.63762468255214,1.4770131429031608e-07,1.0,1284422.6735239555,2598.4733655366676,,,,,,,,,,,,,,,,,,,2.0,15305.622134158919,1543.9337840010553,0.37050560070731026,6.173730061729009,2.942857456683775
5231.0,-30.429150188230476,5.000763441697458,35.03228502400814,24.390801682043843,5.00657395235434,-26.885577774175623,-40.37450052620841,1.463001538313316,-6.512379471429426,-6.512379659878737,40.064692039296155,41039.66846433052,25750.488583272927,25750.488583272927,66790.15704760345,76792.57426903112,76784.3856391496,25750.488583272927,102534.87422242251,102534.87422242251,102534.87422242251,129866.38275814276,125361.73378278597,4504.648975356785,0.0,90830.79399410727,55077.888189461395,39725.45089405097,27331.50853572025,67056.95942977122,20743.3902927654,1543.935593927015,0.0,0.8787466587655617,2.7274984959236765,0.001494314320929203,1.0,1.0,-6.5122247429574145,334227.9702592769,1557324.4534006838,4.659467764450089,1557324.4534006838,4.659467764450089,0.7589551914287984,0.0921611648284871,3.9414789191867676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414789191867676,1.284918246543534,1.285203354189892,3.0674939279518023,6499.65154414847,15305.609821288559,6453.123573716926,0.0003211858607208176,23044.850893899515,2349.920808216824,19288.818204869447,1966.9120652689194,0.8370120637220363,0.8370120637220364,35605.041456355495,35405.22815468563,1.007059482181271,0.8,4297.151302909309,4273.035954225843,1.007059482181271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751792227398,4632.441516551485,6.168148398957631,5.000763441697458,-3.705868312794046,8.706631754491504,2.9428575162325203,3.5,0.8408164332092916,0.6,0.000221876220452761,0.9939902854601997,0.00022321769508042654,199.27762290887796,0.0,0.0,0.0,0.15728249960983579,7.557844864243432e-05,0.00014629777181032668,0.0005766295835143987,0.09216116478556118,0.09216116478556118,0.09216116478556118,0.09216119434089586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.9527053108,595.7060767067316,0.0,0.09216116478556118,0.0921611648284871,0.0921611648284871,0.37050585709612865,0.37050585709612865,0.5,10.026632817759554,0.00016371660984759728,0.00016371660984759728,4.3144154915353283e-11,1.8844929172701086e-07,0.0001549169213035384,4.3144154915353283e-11,27331.50853572025,20743.3902927654,0.7589551914287984,0.9960212573842214,0.6120120687445034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454072430020478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43846798594836,260.43846798594836,-12.711532014051613,244.4921890816105,276.3847468902393,126335.28572285146,126326.22414954357,9.061573307872239,0.0,nan,276.3847468902393,3.2347468902393075,270.00623532854314,-3.143764671456836,263.62772376682784,-9.522276233172136,257.2492122051077,-15.900787794892267,250.87070064336177,-22.279299356638205,244.4921890816105,-28.657810918389487,1.0,1.0,26022.012520719443,26022.012520719443,275.6223780699519,2.472378069951901,275.6223780699519,275.6223780699519,76784.55250557403,76784.3856391496,0.166866424435284,0.0,8546.071908451686,8546.071908451686,0.8843807309852783,3961.1863137827013,275.6223780699519,2.472378069951901,1.0,0.002,0.12848534225633138,0.004913687656029594,0.0001984636744552795,0.0018015363265883716,0.09923183722763976,0.09923183722763976,0.0,1.0436512765110706e-12,1.0,1.000000313952337,0.0001549168781593835,0.0921611648284871,0.0,2.8883976533786357e-08,0.03709923477510802,0.0,1600123.0783721919,266.63762052857055,1.884061475720955e-07,1.0,1284422.687842585,2598.473307584371,,,,,,,,,,,,,,,,,,,2.0,15305.609821288559,1543.935593927015,0.37050585709612865,6.173730061729009,2.9428575162325203
5232.0,-30.429029851527066,5.000759388126497,35.03228956436621,24.39085735185074,5.006580633977129,-26.885468803032616,-40.374401445128,1.4630195854087027,-6.512382413145701,-6.51238260101963,40.064701080197295,41039.687926551596,25750.48646060401,25750.48646060401,66790.17438715561,76792.66534620432,76784.47177631214,25750.48646060401,102534.95823691615,102534.95823691615,102534.95823691615,129866.49918741664,125361.8458642023,4504.653323214347,0.0,90830.82120155933,55077.84378161351,39725.53046660646,27331.540950500494,67057.07141710696,20743.413750509895,1543.9371728428387,0.0,0.8787466085184106,2.7274981969466734,0.001494314320929203,1.0,1.0,-6.51222812385538,334227.93145260273,1557324.8437470843,4.659469473358274,1557324.8437470843,4.659469473358274,0.7589551495862528,0.09216124399417779,3.9414736283114387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414736283114387,1.2849181621009167,1.2852032697285378,3.067490011867291,6499.643246435307,15305.597513723922,6453.123517997913,0.0003211876203365459,23044.888731241375,2349.924666551919,19288.818038321588,1966.912048285764,0.8370106822070363,0.8370106822070363,35605.00322058368,35405.22815468563,1.0070581303470285,0.8,4297.146688256721,4273.035954225843,1.0070581303470285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75183568089,4632.441516551485,6.168147826301677,5.000759388126497,-3.7058714976180456,8.706630885744541,2.942857567284432,3.5,0.840816447795552,0.6,0.000221876220452761,0.9939777922130112,0.00022322050069023327,199.2775241106069,0.0,0.0,0.0,0.15728249960983579,7.557929878678237e-05,0.00014629692166597864,0.0005766254586495992,0.09216124397078167,0.09216124397078167,0.09216124397078167,0.09216127321798194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.9921895492,595.7060643130604,0.0,0.09216124397078167,0.09216124399417779,0.09216124399417779,0.3705061142898276,0.3705061142898276,0.5,10.026633694927702,0.00016292897703351628,0.00016292897703351628,2.3305801732931286e-12,1.8787392264130176e-07,0.00015447716424432656,2.3305801732931286e-12,27331.540950500494,20743.413750509895,0.7589551495862528,0.9960198525776469,0.6120113368995406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540718317148893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43852387779685,260.43852387779685,-12.711476122203123,244.49229118904483,276.38475656650184,126334.85245887695,126325.50787632461,9.344582552334542,0.0,nan,276.38475656650184,3.234756566501858,270.0062634910394,-3.143736508960558,263.62777041555785,-9.52222958444213,257.24927734007576,-15.900722659924213,250.8707842645615,-22.27921573543847,244.49229118904483,-28.657708810955143,1.0,1.0,26022.012520719443,26022.012520719443,275.62238520796353,2.472385207963555,275.62238520796353,275.62238520796353,76784.64852141593,76784.47177631214,0.17674510378856212,0.0,8546.071908451686,8546.071908451686,0.8843810658271541,3961.1809964529957,275.62238520796353,2.472385207963555,1.0,0.002,0.12848531345416545,0.004913687240172515,0.0001984636287665366,0.0018015363716016415,0.0992318143832683,0.0992318143832683,0.0,3.6817814422218653e-13,1.0,1.0000003130616713,0.00015447716191374639,0.09216124399417779,0.0,2.880201628662543e-08,0.03699396346331893,0.0,1600123.0749227016,266.6376175868543,1.8787159206112847e-07,1.0,1284422.6978823538,2598.473266950067,,,,,,,,,,,,,,,,,,,2.0,15305.597513723922,1543.9371728428387,0.3705061142898276,6.173730061729009,2.942857567284432
5233.0,-30.428930052905642,5.000755334826448,35.03229411899543,24.390907398797594,5.006583639702205,-26.885378683643793,-40.37431643866,1.463032270459149,-6.5123862743975,-6.512386484468285,40.0647105728051,41039.68315638069,25750.48643555535,25750.48643555535,66790.16959193605,76792.74849702384,76784.56137044568,25750.48643555535,102535.04780600104,102535.04780600104,102535.04780600104,129866.62385955534,125361.96607824894,4504.657781306408,0.0,90830.84713433741,55077.78179376859,39725.62815618758,27331.57605355431,67057.20420974189,20743.43909613456,1543.9389024708564,0.0,0.8787465514592296,2.727497801880751,0.001494314320929203,1.0,1.0,-6.512213734840486,334227.8802131854,1557325.25359647,4.659471413944099,1557325.25359647,4.659471413944099,0.7589551021678824,0.09216132434937604,3.9414683295000335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414683295000335,1.2849181027473906,1.2852032103618418,3.0674860297107274,6499.6348087233955,15305.58561946294,6453.123762121231,0.00032118942977416996,23044.926291684576,2349.928496651209,19288.81876802252,1966.9121226945513,0.8370093496451151,0.8370093496451151,35604.96492744963,35405.22815468563,1.0070567764850953,0.8,4297.142066681121,4273.035954225843,1.0070567764850953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.75187787779,4632.441516551485,6.1681477579562065,5.000755334826448,-3.7058753957762383,8.706630730602686,2.942857616860021,3.5,0.8408164619600059,0.6,0.000221876220452761,0.993967431339305,0.00022322282748620602,199.27744217448904,0.0,0.0,0.0,0.15728249960983579,7.558002817392904e-05,0.00014629619227883196,0.0005766218085934635,0.09216132431134537,0.09216132431134537,0.09216132431134537,0.09216135713015462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.0333406376,595.706051399615,0.0,0.09216132431134537,0.09216132434937604,0.09216132434937604,0.3705063714527376,0.3705063714527376,0.5,10.026634679379177,0.00016629307225457524,0.00016629307225457524,-1.574562702444382e-11,2.1007076611567754e-07,0.00017274962777946712,-1.574562702444382e-11,27331.57605355431,20743.43909613456,0.7589551021678824,0.9960178086612349,0.6120100538044585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540711108121562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4385789533406,260.4385789533406,-12.711421046659382,244.49239199675685,276.3847659098788,126334.26931254513,126325.06120824715,9.208104297988324,0.0,nan,276.3847659098788,3.2347659098788313,270.00629112728035,-3.1437088727196283,263.62781634466734,-9.52218365533264,257.2493415620535,-15.900658437946504,250.87086677940667,-22.27913322059331,244.49239199675685,-28.657608003243126,1.0,1.0,26022.012520719443,26022.012520719443,275.6223918081774,2.472391808177406,275.6223918081774,275.6223918081774,76784.72661190844,76784.56137044568,0.16524146276060492,0.0,8546.071908451686,8546.071908451686,0.884381401171207,3961.1756711475336,275.6223918081774,2.472391808177406,1.0,0.002,0.1284852812451676,0.0049136866698479215,0.00019846357743109273,0.0018015364232499707,0.09923178871554636,0.09923178871554636,0.0,6.810632786902193e-13,1.0,1.0000003500731136,0.00017274964352509414,0.09216132434937604,0.0,3.2208917931653243e-08,0.04136986569261558,0.0,1600123.0704277079,266.6376137256025,2.10086511742702e-07,1.0,1284422.7111386266,2598.473213297476,,,,,,,,,,,,,,,,,,,2.0,15305.58561946294,1543.9389024708564,0.3705063714527376,6.173730061729009,2.942857616860021
5234.0,-30.428830245308777,5.000751294406788,35.03229866932795,24.390963522624247,5.006588529657085,-26.885288367810553,-40.37423139726741,1.4630466521532874,-6.512389490900887,-6.512389693771915,40.06471955811781,41039.66802676477,25750.484883739417,25750.484883739417,66790.15291050418,76792.82888981358,76784.64582408144,25750.484883739417,102535.13070782085,102535.13070782085,102535.13070782085,129866.7391353718,125362.07696752119,4504.662167850612,0.0,90830.86753660378,55077.70667353292,39725.73429230095,27331.608427550953,67057.3427198519,20743.46250881299,1543.9404857309044,0.0,0.8787464999733605,2.727497475741883,0.001494314320929203,1.0,1.0,-6.512222905597071,334227.8378694874,1557325.6415426384,4.659473164981423,1557325.6415426384,4.659473164981423,0.7589550598091789,0.09216140368077542,3.9414620435784804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414620435784804,1.284918035455252,1.2852031430547721,3.0674812982775226,6499.624783384191,15305.573317766939,6453.124938931926,0.00032119163904933214,23044.96822050779,2349.9327722012913,19288.82228558844,1966.9124813864512,0.8370079794001737,0.8370079794001736,35604.91950071351,35405.22815468563,1.0070551704136093,0.8,4297.136584155323,4273.035954225843,1.0070551704136093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.751914393837,4632.441516551485,6.1681473322896405,5.000751294406788,-3.70587878457696,8.706630078983748,2.942857659761384,3.5,0.8408164742175382,0.6,0.000221876220452761,0.9939570696502831,0.00022322515451379265,199.27736023106965,0.0,0.0,0.0,0.15728249960983579,7.558075786725415e-05,0.00014629546258550685,0.000576618012928531,0.09216140365589276,0.09216140365589276,0.09216140365589276,0.09216143521878475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.072218323,595.706039200416,0.0,0.09216140365589276,0.09216140368077542,0.09216140368077542,0.37050662905415666,0.37050662905415666,0.5,10.026635626623719,0.00016754906005189696,0.00016754906005189696,3.2173375075217336e-11,2.0287103552618646e-07,0.00016678817485171749,3.2173375075217336e-11,27331.608427550953,20743.46250881299,0.7589550598091789,0.9960155025756989,0.6120085640467114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540705129477336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4386335331097,260.4386335331097,-12.711366466890297,244.49249175974447,276.3847753064283,126333.68800894418,126324.5627936597,9.125215284484682,0.0,nan,276.3847753064283,3.2347753064283324,270.006318597121,-3.1436814028789968,263.62786188779154,-9.522138112208438,257.2494051784651,-15.900594821534867,250.8709484691075,-22.279051530892474,244.49249175974447,-28.65750824025551,1.0,1.0,26022.012520719443,26022.012520719443,275.62239848103206,2.472398481032087,275.62239848103206,275.62239848103206,76784.8119297217,76784.64582408144,0.16610564026632346,0.0,8546.071908451686,8546.071908451686,0.8843817989860677,3961.169353796373,275.62239848103206,2.472398481032087,1.0,0.002,0.12848525014800896,0.004913686216760428,0.00019846352808806133,0.0018015364726126494,0.09923176404403067,0.09923176404403067,0.0,7.007107567791326e-13,1.0,1.0000003379979086,0.0001667881426783424,0.09216140368077542,0.0,3.109743080568878e-08,0.0399422467255561,0.0,1600123.0666464746,266.6376105090991,2.0283886215111124e-07,1.0,1284422.7220934697,2598.473168959565,,,,,,,,,,,,,,,,,,,2.0,15305.573317766939,1543.9404857309044,0.37050662905415666,6.173730061729009,2.942857659761384
